Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.6420615,0.6420615,0,-1,0,0.6420615,0,0,1.110223E-16,0,0,0.6758542,0.6420615,0,0,0,10.62527,0,0.6758542,-0.6758542,13.28761,94.91135,0,0.7062676,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.181043,1.181043,0,-1,0,1.181043,0,0,2.220446E-16,0,0,1.243203,1.181043,0,0,0.7509491,9.94942,0,1.243203,-1.243203,11.97716,85.551,0,1.299147,0,0,9.94942
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.192974,1.192974,0,-1,0,1.192974,0,0,2.220446E-16,0,0,1.255762,1.192974,0,0,2.132286,8.706217,0,1.255762,-1.255762,10.65347,76.09609,0,1.312272,0,0,8.706217
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.089853,1.089853,0,0,0,1.089853,0,0,2.220446E-16,0,0,1.147214,1.089853,0,0,3.527577,7.450455,0,1.147214,-1.147214,9.444205,67.45847,0,1.198838,0,0,7.450455
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.3672998,0.3672998,0,0,0,0.3672998,0,0,5.551115E-17,0,0,0.3866314,0.3672998,0,0,4.802259,6.303241,0,0.3866314,-0.3866314,9.03666,64.54744,0,0.4040298,0,0,6.303241
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.125098,1.125098,0,0,0,1.125098,26.21933,0,0,0,0.2949933,1.184314,1.125098,0,0,5.231849,5.91661,0,0.8893209,-0.8893209,8.099234,57.85155,0,1.237608,0.2359947,0,6.211603
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.152946,1.152946,0,0,0,1.152946,57.41815,0,0,0,0.6620001,1.213627,1.152946,0,0,6.219984,5.027289,0,0.5516269,-0.5516269,7.517767,53.69823,0,1.26824,0.5296,0,5.689289
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.393487,2.393487,0,-1,0,2.393487,53.93705,0,0,0,1.290977,2.51946,2.393487,0,0,6.832902,4.475662,0,1.228484,-1.228484,6.222832,44.44871,0,2.632836,1.032781,0,5.766639
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.7204596,0.7204596,0,0,0,0.7204596,43.6673,0,0,0,0.3146052,0.7583785,0.7204596,0,0,8.197885,3.247178,0,0.4437733,-0.4437733,5.755054,41.10744,0,0.7925056,0.2516842,0,3.561783
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,2.899269,2.899269,1.25,0,0.50625,2.899269,8.77973,0,4.440892E-16,0,0.254548,1.736073,1.649269,0,0,8.690966,2.803405,0,1.481525,-1.481525,4.193389,29.95272,0,3.189196,0.2036384,5,3.057953
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.515323,2.515323,5,0,1.53,2.515323,54.97656,0,0,0,1.382838,0,0,2.484677,2.360443,10.3371,1.32188,3.743281,0,3.743281,7.744577,55.3183,0.3038778,2.766855,1.106271,5,2.704718
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.909699,1.909699,5,0,1.53,1.909699,63.97811,0,0,0,1.221789,0,0,3.090301,2.935786,6.593824,4.690833,4.157576,0,4.157576,11.6888,83.49126,0.2879435,2.100669,0.9774314,5,5.912622
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.160103,1.160103,0,-1,0,1.160103,44.60984,0,0,0,0.5175199,1.221161,1.160103,0,0,2.436248,8.432651,0,0.7036408,-0.7036408,10.9471,78.1934,0.2879435,1.276113,0.4140159,0,8.950171
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,3.218071,7.72901,0.2932698,0,0.2932698,11.22532,80.18068,0.2776379,0,0.2346158,0,8.02228
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.551045,1.551045,0,0,0,1.551045,37.28456,0,0,0,0.5783004,1.632679,1.551045,0,0,2.924802,7.992953,0,1.054379,-1.054379,10.1139,72.24203,0.2776379,1.70615,0.4626403,0,8.571253
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,4.096334,6.938574,0.3042051,0,0.3042051,10.4025,74.30341,0.2676996,0,0.2433641,0,7.242779
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.863104,1.863104,0,0,0,1.863104,0,0,2.220446E-16,0,0,1.961162,1.863104,0,0,3.792128,7.212358,0,1.961162,-1.961162,8.335253,59.5374,0.2676996,2.049414,0,0,7.212358
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.576588,2.576588,0,-1,0,2.576588,0,0,0,0,0,2.712198,2.576588,0,0,5.971197,5.251197,0,2.712198,-2.712198,5.476346,39.11668,0.2676996,2.834246,0,0,5.251197
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,3.594119,2.412049,0,-1,0,2.412049,0,0,1.182069,1.541481,0,2.538999,2.412049,0,0,8.98475,2.538999,0,2.538999,-2.538999,2.800006,20,0.2676996,3.953531,0,0,2.538999
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,4.248052,0,0,-1,0,0,0,0,4.248052,4.672857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,4.672857,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.05208995,0,0,-1,0,0,0,0,0.05208995,0.05729895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,0.05729895,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2160563,0,0,-1,0,0,0,0,0.2160563,0.2376619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,0.2376619,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.6607758,0,0,-1,0,0,0,0,0.6607758,0.7268534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,0.7268534,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.2724679,0,0,-1,0,0,0,0,0.2724679,0.2997147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,0.2997147,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.9607202,0,0,-1,0,0,0,0,0.9607202,1.056792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,1.056792,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2676996,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1563368,0.1563368,3.6616,0,1.164617,0.1563368,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2541794,0.1719704,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2434711,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.7354508,0.7354508,4.240714,0,1.322715,0.7354508,61.28254,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2427684,0.8089959,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.4869422,0.4869422,0,0,0,0.4869422,256.1786,0,0,0,1.247441,0.5125707,0.4869422,0,0,1.365157,9.396632,0.7348707,0,0.7348707,13.40209,95.72899,0.2337003,0.5356364,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.5741689,0.5741689,0,-1,0,0.5741689,400.6151,1.065532,0,0,2.300207,0.6043883,0.5741689,0,0,0.6302866,10.05802,0.6302866,0,0.6302866,14.00003,100,0.2264458,0.6315858,1.840166,0,12.35822
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2264458,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2264458,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.558811,1.558811,0,0,0,1.558811,321.5381,3.371316,0,0,5.012169,1.640853,1.558811,0,0,0,10.62527,0,0,0,14.00003,100,0.2264458,1.714692,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,2.832465,2.832465,0,0,0,2.832465,161.8803,1.603662,0,0,4.585204,2.981542,2.832465,0,0,0,10.62527,0,0,0,14.00003,100,0.2264458,3.115711,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,2.737287,2.737287,0,-1,0,2.737287,165.4931,1.648666,0,0,4.530021,2.881355,2.737287,0,0,0,10.62527,0,0,0,14.00003,100,0.2264458,3.011016,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.7257221,0.7257221,0,0,0,0.7257221,444.189,2.45966,0,0,3.223578,0.763918,0.7257221,0,0,0,10.62527,0,0,0,14.00003,100,0.2264458,0.7982943,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.691628,1.691628,0,0,0,1.691628,73.18264,0,0,0,1.237978,1.780661,1.691628,0,0,0,10.62527,0,0.5426831,-0.5426831,13.42799,95.91402,0.2264458,1.860791,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.37793,2.37793,0,0,0,2.37793,38.83968,0,0,0,0.9235804,2.503084,2.37793,0,0,0.6029813,10.08259,0,1.579504,-1.579504,11.76305,84.02159,0.2264458,2.615723,0.7388644,0,11.00617
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.357985,8.503087,0,0,0,11.76305,84.02159,0.2264458,0,0,0,8.503087
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.7299385,0.7299385,0,-1,0,0.7299385,0,0,1.110223E-16,0,0,0.7683563,0.7299385,0,0,2.357985,8.503087,0,0.7683563,-0.7683563,10.95313,78.23647,0.2264458,0.8029323,0,0,8.503087
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.922141,1.922141,0,-1,0,1.922141,0,0,2.220446E-16,0,0,2.023306,1.922141,0,0,3.211715,7.734731,0,2.023306,-2.023306,8.820376,63.00256,0.2264458,2.114355,0,0,7.734731
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.459832,5.711425,0,0,0,8.820376,63.00256,0.2264458,0,0,0,5.711425
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.459832,5.711425,0,0,0,8.820376,63.00256,0.2264458,0,0,0,5.711425
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.5624457,0.5624457,0,-1,0,0.5624457,0,0,0,0,0,0.5920481,0.5624457,0,0,5.459832,5.711425,0,0.5920481,-0.5920481,8.196303,58.5449,0.2264458,0.6186903,0,0,5.711425
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.6860522,0.6860522,0,-1,0,0.6860522,0,0,1.110223E-16,0,0,0.7221602,0.6860522,0,0,6.117663,5.119377,0,0.7221602,-0.7221602,7.435079,53.1076,0.2264458,0.7546574,0,0,5.119377
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.07317237,0.07317237,0,-1,0,0.07317237,0,0,0,0,0,0.07702354,0.07317237,0,0,6.920063,4.397217,0,0.07702354,-0.07702354,7.353889,52.52768,0.2264458,0.08048961,0,0,4.397217
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1819318,0.1819318,0,-1,0,0.1819318,0,0,2.775558E-17,0,0,0.1915072,0.1819318,0,0,7.005645,4.320193,0,0.1915072,-0.1915072,7.152023,51.08578,0.2264458,0.200125,0,0,4.320193
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.9904409,0.9904409,0,-1,0,0.9904409,0,0,1.110223E-16,0,0,1.042569,0.9904409,0,0,7.218431,4.128686,0,1.042569,-1.042569,6.053059,43.23605,0.2264458,1.089485,0,0,4.128686
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.686301,0.686301,0,-1,0,0.686301,0,0,0,0,0,0.7224221,0.686301,0,0,8.376842,3.086117,0,0.7224221,-0.7224221,5.291559,37.79677,0.2264458,0.7549311,0,0,3.086117
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.039612,1.039612,0,0,0,1.039612,0,0,2.220446E-16,0,0,1.094329,1.039612,0,0,9.179533,2.363695,0,1.094329,-1.094329,4.138035,29.55733,0.2264458,1.143573,0,0,2.363695
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.4026295,0.4026295,0,0,0,0.4026295,0,0,5.551115E-17,0,0,0.4238205,0.4026295,0,0,10.39545,1.269366,0,0.4238205,-0.4238205,3.691289,26.3663,0.2264458,0.4428924,0,0,1.269366
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,10.86637,0.8455456,0.9791952,0,0.9791952,4.620235,33.00161,0.2160276,0,0.7833562,0,1.824741
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.565336,1.565336,0,0,0,1.565336,129.4989,0,0,0,2.027093,1.647722,1.565336,0,0,9.88717,1.726821,0.3793708,0,0.3793708,4.980138,35.57234,0.2122444,1.72187,1.621675,0,3.753915
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.092215,2.092215,0,-1,0,2.092215,142.7368,0,0,0,2.98636,2.202331,2.092215,0,0,9.507799,2.068255,0.7840287,0,0.7840287,5.723933,40.88515,0.204831,2.301436,2.389088,0,5.054615
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.40296,1.40296,0,0,0,1.40296,304.6436,0,0,0,4.274028,1.4768,1.40296,0,0,8.72377,2.773881,2.797228,0,2.797228,8.377617,59.84,0.1821342,1.543256,3.419223,0,7.047909
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,4.005146,4.005146,4.793118,0,1.473521,4.005146,127.2637,0,0,0,5.097099,0,0,0.7879714,0.7485728,5.926542,5.291386,5.845672,0,5.845672,13.92331,99.452,0.1824574,4.405661,4.077679,5,10.38848
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.8579312,0.8579312,0,0,0,0.8579312,625.3192,4.380852,0,0,5.364808,0.9030855,0.8579312,0,0,0.08087075,10.55249,0.08087075,0,0.08087075,14.00003,100,0.1819841,0.9437243,4.291846,0,15.9173
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.408791,1.408791,0,0,0,1.408791,370.9145,3.742471,0,0,5.225409,1.482938,1.408791,0,0,0,10.62527,0,0,0,14.00003,100,0.1819841,1.54967,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.8910834,0.8910834,0,-1,0,0.8910834,518.3524,3.68097,0,0,4.618952,0.9379825,0.8910834,0,0,0,10.62527,0,0,0,14.00003,100,0.1819841,0.9801917,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.466843,2.466843,0,0,0,2.466843,140.3051,0.8644297,0,0,3.461106,2.596677,2.466843,0,0,0,10.62527,0,0,0,14.00003,100,0.1819841,2.713527,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.090049,2.090049,0,0,0,2.090049,111.1617,0.1232816,0,0,2.323333,2.200051,2.090049,0,0,0,10.62527,0,0,0,14.00003,100,0.1819841,2.299053,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,5.009309,5.009309,4.004214,0,1.25815,5.009309,21.12057,0,0,0,1.057995,1.057995,1.005095,0,0,0,10.62527,0,0,0,14.00003,100,0.1819841,5.51024,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,2.889351,2.889351,0,0,0,2.889351,0,0,4.440892E-16,0,0,3.041422,2.889351,0,0,0,10.62527,0,3.041422,-3.041422,10.79409,77.10047,0.1819841,3.178286,0,0,10.62527
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.379358,7.583852,0,0,0,10.79409,77.10047,0.1819841,0,0,0,7.583852
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,2.837376,2.837376,0,-1,0,2.837376,0,0,0,0,0,2.986712,2.837376,0,0,3.379358,7.583852,0,2.986712,-2.986712,7.645817,54.61287,0.1819841,3.121114,0,0,7.583852
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.129423,3.129423,0,-1,0,3.129423,0,0,4.440892E-16,0.112365,0,3.294129,3.129423,0,0,6.697927,4.59714,0,3.294129,-3.294129,4.1735,29.81065,0.1819841,3.442365,0,0,4.59714
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.108635,1.108635,0,-1,0,1.108635,0,0,2.220446E-16,0,0,1.166984,1.108635,0,0,10.35807,1.303011,0,1.166984,-1.166984,2.943391,21.02418,0.1819841,1.219498,0,0,1.303011
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.7220721,0.1292257,0,-1,0,0.1292257,0,0,0.5928463,0.6650535,0,0.1360271,0.1292257,0,0,11.65472,0.1360271,0,0.1360271,-0.1360271,2.800006,20,0.1819841,0.7942792,0,0,0.1360271
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.2665534,0,0,-1,0,0,0,0,0.2665534,0.2932088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819841,0.2932088,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.9939837,0,0,-1,0,0,0,0,0.9939837,1.093382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819841,1.093382,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.8593655,0,0,-1,0,0,0,0,0.8593655,0.9453021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819841,0.9453021,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1765771,0,0,-1,0,0,0,0,0.1765771,0.1942348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819841,0.1942348,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.006501316,0,0,-1,0,0,0,0,0.006501316,0.007151447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819841,0.007151447,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.4023272,0.4023272,3.90759,0,1.231772,0.4023272,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1877848,0.4425599,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.6822512,0.6822512,4.187514,0,1.308191,0.6822512,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1948088,0.7504762,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1944506,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.03575799,0.03575799,0,0,0,0.03575799,2594.699,0,0,0,0.9278123,0.03763999,0.03575799,0,0,1.558062,9.223019,0.8901724,0,0.8901724,13.36641,95.47418,0.1903593,0.03933379,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.23762,0,0,1.905509,0,0,0,0,0.6678895,10.02417,0.6678895,0,0.6678895,14.00003,100,0.187401,0,1.524408,0,11.92968
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,4.628928,4.628928,3.257595,0,1.054324,4.628928,31.1845,0,0,0,1.443508,1.443508,1.371332,0,0,0,10.62527,0,0,0,14.00003,100,0.187401,5.09182,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.993166,1.993166,0,0,0,1.993166,27.33179,0,0,0,0.5447679,2.098069,1.993166,0,0,0,10.62527,0,1.553301,-1.553301,12.3627,88.30486,0.187401,2.192482,0.4358144,0,11.17004
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.5194386,0.5194386,0,0,0,0.5194386,275.6448,0,0,0,1.431805,0.5467775,0.5194386,0,0,1.725891,9.071973,0.885028,0,0.885028,13.20232,94.30206,0.1836196,0.5713825,1.145444,0,10.50378
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.635218,1.635218,0,0,0,1.635218,153.2357,0,0,0,2.505738,1.721282,1.635218,0,0,0.8408626,9.868498,0.7844561,0,0.7844561,13.94652,99.61777,0.1803933,1.798739,2.00459,0,12.37424
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.211123,2.211123,0,-1,0,2.211123,25.04138,0,4.440892E-16,0,0.5536957,2.327498,2.211123,0,0,0.0564065,10.57451,0,1.773802,-1.773802,12.07676,86.26243,0.1803933,2.432235,0.4429566,0,11.1282
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.6810304,0.6810304,0,0,0,0.6810304,97.38577,1.110223E-16,0,0,0.6632267,0.7168741,0.6810304,0,0,2.027298,8.800706,0,0.05364738,-0.05364738,12.02022,85.85851,0.1803933,0.7491335,0.5305814,0,9.463933
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,2.086906,8.747059,0.4227231,0,0.4227231,12.42125,88.72301,0.1787013,0,0.3381785,0,9.169782
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.6183465,0.6183465,0,0,0,0.6183465,40.09838,0,0,0,0.2479469,0.6508911,0.6183465,0,0,1.664183,9.127509,0,0.4029442,-0.4029442,11.9965,85.68915,0.1787013,0.6801811,0.1983575,0,9.375457
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,3.686557,3.686557,5,0,1.53,3.686557,0,0,0,0,0,0,0,1.313443,1.247771,2.111899,8.724566,1.247771,0,1.247771,13.18024,94.14442,0.182489,4.055213,0,5,8.724566
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.272124,2.272124,0,-1,0,2.272124,0,0,4.440892E-16,0,0,2.391709,2.272124,0,0,0.864128,9.847559,0,2.391709,-2.391709,10.65916,76.13671,0.182489,2.499336,0,0,9.847559
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.53782,0.53782,0,-1,0,0.53782,0,0,1.110223E-16,0,0,0.5661263,0.53782,0,0,3.521583,7.45585,0,0.5661263,-0.5661263,10.06241,71.87422,0.182489,0.591602,0,0,7.45585
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.674006,2.674006,0,-1,0,2.674006,0,0,0,0,0,2.814744,2.674006,0,0,4.150612,6.889723,0,2.814744,-2.814744,7.095411,50.68141,0.182489,2.941407,0,0,6.889723
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.5850557,0.5850557,0,-1,0,0.5850557,0,0,1.110223E-16,0,0,0.6158481,0.5850557,0,0,7.278105,4.07498,0,0.6158481,-0.6158481,6.44625,46.04455,0.182489,0.6435612,0,0,4.07498
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.5859159,0.5859159,0,-1,0,0.5859159,0,0,0,0,0,0.6167536,0.5859159,0,0,7.962381,3.459131,0,0.6167536,-0.6167536,5.796135,41.40088,0.182489,0.6445075,0,0,3.459131
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.05922291,0.05922291,0,-1,0,0.05922291,0,0,6.938894E-18,0,0,0.06233991,0.05922291,0,0,8.647662,2.842378,0,0.06233991,-0.06233991,5.730423,40.93151,0.182489,0.06514521,0,0,2.842378
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.4393435,0.4393435,0,-1,0,0.4393435,0,0,5.551115E-17,0,0,0.4624669,0.4393435,0,0,8.716929,2.780038,0,0.4624669,-0.4624669,5.24294,37.4495,0.182489,0.4832779,0,0,2.780038
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.2893765,0.2893765,0,-1,0,0.2893765,0,0,5.551115E-17,0,0,0.3046068,0.2893765,0,0,9.230782,2.317571,0,0.3046068,-0.3046068,4.921856,35.15605,0.182489,0.3183141,0,0,2.317571
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.142771,1.142771,0,-1,0,1.142771,0,0,2.220446E-16,0,0,1.202917,1.142771,0,0,9.569233,2.012964,0,1.202917,-1.202917,3.653871,26.09903,0.182489,1.257048,0,0,2.012964
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1766105,0.1766105,0,-1,0,0.1766105,0,0,2.775558E-17,0,0,0.1859058,0.1766105,0,0,10.90581,0.8100478,0,0.1859058,-0.1859058,3.457909,24.6993,0.182489,0.1942716,0,0,0.8100478
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.9937818,0.9937818,4.499045,0,1.393239,0.9937818,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.11237,0.624142,3.33,0,3.33,6.617024,47.26437,0.1900999,1.09316,0,5,0.624142
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1904795,0.1904795,3.695743,0,1.173938,0.1904795,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.782369,3.621142,3.33,0,3.33,9.77614,69.82943,0.1921545,0.2095274,0,5,3.621142
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,4.452369,6.618142,3.713325,0,3.713325,13.29891,94.99202,0.1916353,0,0.3066598,5,7.001467
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.473787,1.473787,0,0,0,1.473787,56.6387,0,0,0,0.8347338,1.551355,1.473787,0,0,0.7390443,9.960135,0,0.7166209,-0.7166209,12.54352,89.59642,0.1916353,1.621166,0.6677871,0,10.79487
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.367046,1.367046,0,-1,0,1.367046,67.81062,2.220446E-16,0,0,0.9270027,1.438996,1.367046,0,0,1.53529,9.243513,0,0.5119936,-0.5119936,12.00384,85.74151,0.1916353,1.503751,0.7416022,0,10.17052
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.9487854,0.9487854,0,0,0,0.9487854,154.534,0,0,0,1.466196,0.9987215,0.9487854,0,0,2.104172,8.73152,0.467475,0,0.467475,12.44732,88.90926,0.1900679,1.043664,1.172957,0,10.19772
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2144303,0.2144303,0,0,0,0.2144303,601.8654,0,0,0,1.290582,0.2257161,0.2144303,0,0,1.636696,9.152247,1.064866,0,1.064866,13.45754,96.12511,0.1865916,0.2358734,1.032466,0,10.44283
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,1.508878,0,0,2.080709,0,0,0,0,0.5718306,10.11063,0.5718306,0,0.5718306,14.00003,100,0.1847768,0,1.664567,0,12.19133
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,3.237924,3.237924,2.85698,0,0.9449555,3.237924,12.38428,2.775558E-16,0,0,0.4009935,0.4009935,0.3809438,0,0,0,10.62527,0,0,0,14.00003,100,0.1847768,3.561716,0.3207948,5,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,1.314253,0,0,1.314253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847768,0,1.051403,0,11.93953
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,4.233736,4.233736,2.918271,0,0.961688,4.233736,32.70633,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.1847768,4.657109,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847768,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.221859,1.221859,0,0,0,1.221859,33.21337,0,2.220446E-16,0,0.4058206,1.286167,1.221859,0,0,0,10.62527,0,0.8803468,-0.8803468,13.07206,93.37167,0.1847768,1.344045,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1854504,0.1854504,0,0,0,0.1854504,0,0,2.775558E-17,0,0,0.195211,0.1854504,0,0,0.9781631,9.744927,0,0.195211,-0.195211,12.86629,91.90189,0.1847768,0.2039955,0,0,9.744927
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.419904,1.419904,0,-1,0,1.419904,0,0,0,0,0,1.494635,1.419904,0,0,1.195064,9.549716,0,1.494635,-1.494635,11.29081,80.64846,0.1847768,1.561894,0,0,9.549716
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.183621,1.183621,0,-1,0,1.183621,0,0,2.220446E-16,0,0,1.245917,1.183621,0,0,2.85577,8.055081,0,1.245917,-1.245917,9.977494,71.26768,0.1847768,1.301983,0,0,8.055081
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240122,6.809164,0,0,0,9.977494,71.26768,0.1847768,0,0,0,6.809164
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.3788268,0.3788268,0,-1,0,0.3788268,0,0,0,0,0,0.398765,0.3788268,0,0,4.240122,6.809164,0,0.398765,-0.398765,9.557159,68.26529,0.1847768,0.4167095,0,0,6.809164
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.5063145,0.5063145,0,-1,0,0.5063145,0,0,1.110223E-16,0,0,0.5329627,0.5063145,0,0,4.683195,6.410399,0,0.5329627,-0.5329627,8.995367,64.25249,0.1847768,0.556946,0,0,6.410399
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.7267888,0.7267888,0,-1,0,0.7267888,0,0,1.110223E-16,0,0,0.7650409,0.7267888,0,0,5.275375,5.877436,0,0.7650409,-0.7650409,8.188944,58.49234,0.1847768,0.7994677,0,0,5.877436
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.3773414,0.3773414,0,-1,0,0.3773414,0,0,5.551115E-17,0,0,0.3972015,0.3773414,0,0,6.125421,5.112395,0,0.3972015,-0.3972015,7.770257,55.50172,0.1847768,0.4150756,0,0,5.112395
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.5534986,0.5534986,0,-1,0,0.5534986,0,0,1.110223E-16,0,0,0.5826301,0.5534986,0,0,6.566756,4.715194,0,0.5826301,-0.5826301,7.15611,51.11497,0.1847768,0.6088485,0,0,4.715194
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.04301534,0.04301534,0,-1,0,0.04301534,0,0,0,0,0,0.0452793,0.04301534,0,0,7.214123,4.132564,0,0.0452793,-0.0452793,7.108382,50.77406,0.1847768,0.04731687,0,0,4.132564
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.170652,1.170652,0,-1,0,1.170652,0,0,2.220446E-16,0,0,1.232265,1.170652,0,0,7.264433,4.087285,0,1.232265,-1.232265,5.80946,41.49606,0.1847768,1.287717,0,0,4.087285
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.826526,0.826526,0,0,0,0.826526,0,0,1.110223E-16,0,0,0.8700274,0.826526,0,0,8.633616,2.855019,0,0.8700274,-0.8700274,4.892371,34.94543,0.1847768,0.9091786,0,0,2.855019
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.7133884,0.7133884,0,0,0,0.7133884,0,0,1.110223E-16,0,0,0.7509352,0.7133884,0,0,9.600314,1.984992,0,0.7509352,-0.7509352,4.100815,29.29148,0.1847768,0.7847273,0,0,1.984992
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.2672393,0.2672393,0,0,0,0.2672393,304.9975,0,0,0,0.8150733,0.2813045,0.2672393,0,0,10.43469,1.234056,0.5337687,0,0.5337687,4.607193,32.90845,0.1831144,0.2939632,0.6520586,0,2.04913
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,9.900918,1.714448,2.264351,0,2.264351,6.755345,48.25237,0.1763824,0,1.811481,0,3.9788
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,0,0,0,3.602246,0,0,0,0,7.636566,3.752365,3.602246,0,3.602246,10.17274,72.66225,0.1666366,0,2.881797,0,7.354611
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.400427,1.400427,0,0,0,1.400427,302.064,0,0,0,4.230186,1.474134,1.400427,0,0,4.03432,6.994386,2.756052,0,2.756052,12.78736,91.33808,0.1598778,1.54047,3.384149,0,11.22457
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,3.28122,0,0,4.559488,0,0,0,0,1.278268,9.474833,1.278268,0,1.278268,14.00003,100,0.1569258,0,3.64759,0,14.03432
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1569258,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.009904,2.009904,0,0,0,2.009904,249.7764,2.904577,0,0,5.020266,2.115689,2.009904,0,0,0,10.62527,0,0,0,14.00003,100,0.1569258,2.210895,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.3538736,0.3538736,0,-1,0,0.3538736,1248.858,4.046882,0,0,4.41938,0.3724985,0.3538736,0,0,0,10.62527,0,0,0,14.00003,100,0.1569258,0.389261,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,2.938968,2.938968,0,0,0,2.938968,126.7982,0.6329083,0,0,3.726559,3.09365,2.938968,0,0,0,10.62527,0,0,0,14.00003,100,0.1569258,3.232865,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.8824211,0.8824211,0,0,0,0.8824211,305.0731,1.763165,0,0,2.69203,0.9288644,0.8824211,0,0,0,10.62527,0,0,0,14.00003,100,0.1569258,0.9706632,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.616507,1.616507,0,0,0,1.616507,69.89335,0,0,0,1.129831,1.701586,1.616507,0,0,0,10.62527,0,0.5717554,-0.5717554,13.39734,95.69513,0.1569258,1.778158,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6352838,10.05352,0,0,0,13.39734,95.69513,0.1569258,0,0,0,10.05352
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.854178,1.854178,0,-1,0,1.854178,0,0,2.220446E-16,0,0,1.951766,1.854178,0,0,0.6352838,10.05352,0,1.951766,-1.951766,11.34,80.99986,0.1569258,2.039596,0,0,10.05352
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1955696,0.1955696,0,-1,0,0.1955696,0,0,2.775558E-17,0,0,0.2058628,0.1955696,0,0,2.803913,8.101752,0,0.2058628,-0.2058628,11.123,79.44987,0.1569258,0.2151266,0,0,8.101752
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.03265,7.895889,0,0,0,11.123,79.44987,0.1569258,0,0,0,7.895889
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.6040776,0.6040776,0,-1,0,0.6040776,0,0,1.110223E-16,0,0,0.6358711,0.6040776,0,0,3.03265,7.895889,0,0.6358711,-0.6358711,10.45274,74.66225,0.1569258,0.6644853,0,0,7.895889
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1982404,0.1982404,0,-1,0,0.1982404,0,0,2.775558E-17,0,0,0.2086741,0.1982404,0,0,3.739173,7.260018,0,0.2086741,-0.2086741,10.23277,73.0911,0.1569258,0.2180645,0,0,7.260018
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1714431,0.1714431,0,-1,0,0.1714431,0,0,2.775558E-17,0,0,0.1804664,0.1714431,0,0,3.971033,7.051344,0,0.1804664,-0.1804664,10.04255,71.73233,0.1569258,0.1885874,0,0,7.051344
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.3851946,0.3851946,0,-1,0,0.3851946,0,0,0,0,0,0.405468,0.3851946,0,0,4.171552,6.870878,0,0.405468,-0.405468,9.615146,68.67947,0.1569258,0.4237141,0,0,6.870878
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.010255,1.010255,0,-1,0,1.010255,0,0,0,0,0,1.063426,1.010255,0,0,4.622072,6.46541,0,1.063426,-1.063426,8.494197,60.67271,0.1569258,1.11128,0,0,6.46541
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.183522,0.183522,0,-1,0,0.183522,0,0,2.775558E-17,0,0,0.1931811,0.183522,0,0,5.803656,5.401984,0,0.1931811,-0.1931811,8.290566,59.21821,0.1569258,0.2018742,0,0,5.401984
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.4443775,0.4443775,0,-1,0,0.4443775,0,0,5.551115E-17,0,0,0.4677658,0.4443775,0,0,6.018301,5.208803,0,0.4677658,-0.4677658,7.797497,55.6963,0.1569258,0.4888153,0,0,5.208803
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.4947901,0.4947901,0,0,0,0.4947901,0,0,5.551115E-17,0,0,0.5208317,0.4947901,0,0,6.538041,4.741037,0,0.5208317,-0.5208317,7.248493,51.77485,0.1569258,0.5442691,0,0,4.741037
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.116743,4.220205,0,0,0,7.248493,51.77485,0.1569258,0,0,0,4.220205
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,7.116743,4.220205,0.6219883,0,0.6219883,7.838562,55.98962,0.1555284,0,0.4975906,0,4.842194
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.7527131,0.7527131,0,0,0,0.7527131,202.1051,0,0,0,1.521272,0.7923295,0.7527131,0,0,6.494755,4.779995,0.7289423,0,0.7289423,8.530098,60.92915,0.1539221,0.8279844,1.217017,0,6.301267
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.6552075,0.6552075,0,-1,0,0.6552075,430.8729,0,0,0,2.823112,0.6896921,0.6552075,0,0,5.765812,5.436043,2.13342,0,2.13342,10.55404,75.38583,0.149406,0.7207282,2.258489,0,8.259154
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,3.253059,3.253059,2.780824,0,0.9241648,3.253059,126.9415,0,0,0,4.129483,0.4970898,0.4722354,0,0,3.632393,7.356121,3.632393,0,3.632393,14.00003,100,0.1483797,3.578365,3.303586,5,11.4856
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2070702,0.2070702,0,0,0,0.2070702,1879.36,3.673625,0,0,3.891594,0.2179686,0.2070702,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0.2277772,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.4868554,0.4868554,0,-1,0,0.4868554,877.1019,3.757739,0,0,4.270218,0.5124794,0.4868554,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0.5355409,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.05076187,0.05076187,0,0,0,0.05076187,7009.498,3.504718,0,0,3.558152,0.05343354,0.05076187,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0.05583806,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,3.162647,3.162647,1.25,0,0.50625,3.162647,79.99624,0.516686,0,0,2.529999,2.013313,1.912647,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,3.478912,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.433136,0.433136,0,0,0,0.433136,274.8402,0.7344991,0,0,1.190432,0.4559326,0.433136,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0.4764496,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483797,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.589612,1.589612,0,-1,0,1.589612,0,0,0,0,0,1.673276,1.589612,0,0,0,10.62527,0,1.673276,-1.673276,12.23624,87.40154,0.1483797,1.748573,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.541282,1.541282,0,-1,0,1.541282,0,0,2.220446E-16,0,0,1.622402,1.541282,0,0,1.859195,8.951999,0,1.622402,-1.622402,10.52608,75.18613,0.1483797,1.69541,0,0,8.951999
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661864,7.329597,0,0,0,10.52608,75.18613,0.1483797,0,0,0,7.329597
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2367333,0.2367333,0,-1,0,0.2367333,0,0,2.775558E-17,0,0,0.249193,0.2367333,0,0,3.661864,7.329597,0,0.249193,-0.249193,10.26341,73.3099,0.1483797,0.2604067,0,0,7.329597
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.07872597,0.07872597,0,-1,0,0.07872597,0,0,0,0,0,0.08286944,0.07872597,0,0,3.938745,7.080404,0,0.08286944,-0.08286944,10.17605,72.68596,0.1483797,0.08659857,0,0,7.080404
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.2780473,0.2780473,0,-1,0,0.2780473,0,0,5.551115E-17,0,0,0.2926814,0.2780473,0,0,4.030822,6.997534,0,0.2926814,-0.2926814,9.867541,70.48229,0.1483797,0.305852,0,0,6.997534
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.6804739,0.6804739,0,-1,0,0.6804739,0,0,1.110223E-16,0,0,0.7162883,0.6804739,0,0,4.356024,6.704853,0,0.7162883,-0.7162883,9.112507,65.0892,0.1483797,0.7485213,0,0,6.704853
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3033138,0.3033138,0,-1,0,0.3033138,0,0,0,0,0,0.3192777,0.3033138,0,0,5.1519,5.988564,0,0.3192777,-0.3192777,8.775959,62.68529,0.1483797,0.3336452,0,0,5.988564
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.2310079,0.2310079,0,-1,0,0.2310079,0,0,2.775558E-17,0,0,0.2431662,0.2310079,0,0,5.506653,5.669287,0,0.2431662,-0.2431662,8.519639,60.85444,0.1483797,0.2541087,0,0,5.669287
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.6459744,0.6459744,0,-1,0,0.6459744,0,0,0,0,0,0.679973,0.6459744,0,0,5.776837,5.426121,0,0.679973,-0.679973,7.802885,55.73478,0.1483797,0.7105718,0,0,5.426121
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.532363,4.746148,0,0,0,7.802885,55.73478,0.1483797,0,0,0,4.746148
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.5529762,0.5529762,0,0,0,0.5529762,0,0,0,0,0,0.5820802,0.5529762,0,0,6.532363,4.746148,0,0.5820802,-0.5820802,7.189318,51.35217,0.1483797,0.6082738,0,0,4.746148
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.4955329,0.4955329,0,0,0,0.4955329,199.8301,0,0,0,0.9902241,0.5216136,0.4955329,0,0,7.179119,4.164067,0.4686105,0,0.4686105,7.633881,54.52761,0.1474745,0.5450862,0.7921792,0,5.154292
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.525775,1.525775,0,0,0,1.525775,131.8159,0,0,0,2.011214,1.606079,1.525775,0,0,6.710508,4.585817,0.4051355,0,0.4051355,8.018227,57.27293,0.1467008,1.678352,1.608971,0,6.597031
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.610006,1.610006,0,-1,0,1.610006,157.7549,0,0,0,2.539863,1.694743,1.610006,0,0,6.305373,4.950438,0.8451197,0,0.8451197,8.819977,62.99971,0.1451126,1.771007,2.03189,0,7.490302
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,3.389733,3.389733,5,0,1.53,3.389733,104.8069,0,0,0,3.552675,0,0,1.610267,1.529753,5.460253,5.711046,5.082428,0,5.082428,13.64159,97.43975,0.1499231,3.728707,2.84214,5,9.263721
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,3.77308,3.77308,1.25,0,0.50625,3.77308,102.4072,0.8302072,0,0,3.863906,2.655874,2.52308,0,0,0.3778245,10.28523,0.3778245,0,0.3778245,14.00003,100,0.1492449,4.150389,3.091125,5,14.14914
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.05820467,0.05820467,0,0,0,0.05820467,7940.925,4.560721,0,0,4.621989,0.06126807,0.05820467,0,0,0,10.62527,0,0,0,14.00003,100,0.1492449,0.06402513,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,2.952044,2.952044,0,0,0,2.952044,159.8328,1.61092,0,0,4.718334,3.107414,2.952044,0,0,0,10.62527,0,0,0,14.00003,100,0.1492449,3.247248,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.304941,2.304941,0,-1,0,2.304941,184.9704,1.837206,0,0,4.26346,2.426254,2.304941,0,0,0,10.62527,0,0,0,14.00003,100,0.1492449,2.535435,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.51842,1.51842,0,0,0,1.51842,212.6741,1.630949,0,0,3.229286,1.598337,1.51842,0,0,0,10.62527,0,0,0,14.00003,100,0.1492449,1.670262,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,2.77889,2.77889,0,0,0,2.77889,75.99265,0,0,0,2.111752,2.925147,2.77889,0,0,0,10.62527,0,0.813395,-0.813395,13.14263,93.87577,0.1492449,3.056779,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.815254,1.815254,0,0,0,1.815254,58.77659,0,0,0,1.066944,1.910793,1.815254,0,0,0.9037722,9.811879,0,0.8438491,-0.8438491,12.25314,87.52225,0.1492449,1.996779,0.8535553,0,10.87882
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.563308,2.563308,0,0,0,2.563308,0,0,4.440892E-16,0,0,2.69822,2.563308,0,0,1.841382,8.96803,0,2.69822,-2.69822,9.408966,67.20676,0.1492449,2.819639,0,0,8.96803
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,4.971953,3.33,0,-1,0,3.33,0,0,1.641953,2.139148,0,3.505263,3.33,0,0,4.839404,6.269811,0,3.505263,-3.505263,5.714095,40.81488,0.1492449,5.469148,0,0,6.269811
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,4.316805,2.62632,0,-1,0,2.62632,0,0,1.690485,2.122166,0,2.764548,2.62632,0,0,8.73414,2.764548,0,2.764548,-2.764548,2.800006,20,0.1492449,4.748486,0,0,2.764548
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.478297,0,0,-1,0,0,0,0,2.478297,2.726126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,2.726126,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.7443792,0,0,-1,0,0,0,0,0.7443792,0.8188171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0.8188171,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.5151383,0,0,-1,0,0,0,0,0.5151383,0.5666522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0.5666522,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.5674918,0,0,-1,0,0,0,0,0.5674918,0.6242409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0.6242409,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.6382526,0,0,-1,0,0,0,0,0.6382526,0.7020779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0.7020779,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.65479,0,0,-1,0,0,0,0,0.65479,0.720269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0.720269,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.8272644,0,0,-1,0,0,0,0,0.8272644,0.9099908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0.9099908,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1492449,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.6569073,0.6569073,4.16217,0,1.301273,0.6569073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1536934,0.7225981,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.434109,2.434109,5,0,1.53,2.434109,26.14087,0,0,0,0.6362973,0,0,2.565891,2.437596,8.475861,2.997,3.073893,0,3.073893,8.875272,63.39468,0.1591338,2.677521,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.158131,2.158131,4.882525,0,1.497929,2.158131,73.87119,0,0,0,1.594237,0,0,2.724394,2.588175,5.401967,5.763504,4.182412,0,4.182412,12.84306,91.73593,0.1637699,2.373945,1.27539,5,7.357741
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.452167,2.452167,0,-1,0,2.452167,106.3892,0,0,0,2.60884,2.581228,2.452167,0,0,1.219555,9.527675,0.0276113,0,0.0276113,12.86925,91.92303,0.1637218,2.697384,2.087072,0,12.13651
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.6235428,0.6235428,0,0,0,0.6235428,656.4851,2.245161,0,0,4.093465,0.6563609,0.6235428,0,0,1.191944,9.552525,1.191944,0,1.191944,14.00003,100,0.1616748,0.6858971,3.274772,0,13.64599
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.9244879,0.9244879,0,0,0,0.9244879,477.362,3.440009,0,0,4.413154,0.9731451,0.9244879,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,1.016937,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,3.805977,3.805977,1.25,0,0.50625,3.805977,135.4384,2.464254,0,0,5.154757,2.690502,2.555977,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,4.186575,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.265475,1.265475,0,0,0,1.265475,412.794,3.891726,0,0,5.223805,1.332079,1.265475,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,1.392023,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.074791,1.074791,0,-1,0,1.074791,412.4695,3.301827,0,0,4.433187,1.131359,1.074791,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,1.182271,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,3.57145,3.57145,1.25,0,0.50625,3.57145,97.86674,1.05163,0,0,3.495261,2.443631,2.32145,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,3.928595,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,3.399238,3.399238,1.25,0,0.50625,3.399238,68.17076,0.0549307,0,0,2.317286,2.262356,2.149238,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,3.739162,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.853237,0.853237,0,0,0,0.853237,134.6249,0.2505252,0,0,1.148669,0.8981442,0.853237,0,0,0,10.62527,0,0,0,14.00003,100,0.1616748,0.9385607,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,5.851781,5.851781,5,0,1.53,5.851781,0,0,0,0,0,0.8966115,0.851781,0,0,0,10.62527,0,0.8966115,-0.8966115,13.05492,93.24921,0.1616748,6.436959,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,6.658792,3.33,0,-1,0,3.33,0,0,3.328793,3.994672,0,3.505263,3.33,0,0,0.996235,9.728662,0,3.505263,-3.505263,9.360044,66.85733,0.1616748,7.324672,0,0,9.728662
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,5.716001,3.33,0,-1,0,3.33,0,0,2.386001,2.957601,0,3.505263,3.33,0,0,4.890972,6.2234,0,3.505263,-3.505263,5.665173,40.46544,0.1616748,6.287601,0,0,6.2234
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.785708,2.718136,0,0,0,5.665173,40.46544,0.1616748,0,0,0,2.718136
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.6018957,0.6018957,0,-1,0,0.6018957,0,0,1.110223E-16,0,0,0.6335744,0.6018957,0,0,8.785708,2.718136,0,0.6335744,-0.6335744,4.997327,35.69512,0.1616748,0.6620852,0,0,2.718136
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.4210626,0.4210626,0,-1,0,0.4210626,0,0,5.551115E-17,0,0,0.4432239,0.4210626,0,0,9.48968,2.084562,0,0.4432239,-0.4432239,4.530128,32.35799,0.1616748,0.4631689,0,0,2.084562
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.982151,1.641338,0,0,0,4.530128,32.35799,0.1616748,0,0,0,1.641338
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.982151,1.641338,0,0,0,4.530128,32.35799,0.1616748,0,0,0,1.641338
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.2665162,0.2665162,0,-1,0,0.2665162,0,0,0,0,0,0.2805434,0.2665162,0,0,9.982151,1.641338,0,0.2805434,-0.2805434,4.234409,30.24572,0.1616748,0.2931678,0,0,1.641338
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.3744113,0.3744113,0,-1,0,0.3744113,0,0,5.551115E-17,0,0,0.3941172,0.3744113,0,0,10.29387,1.360795,0,0.3941172,-0.3941172,3.818973,27.27833,0.1616748,0.4118524,0,0,1.360795
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1834359,0.1834359,0,-1,0,0.1834359,0,0,2.775558E-17,0,0,0.1930904,0.1834359,0,0,10.73177,0.9666775,0,0.1930904,-0.1930904,3.615438,25.8245,0.1616748,0.2017795,0,0,0.9666775
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.3301464,0.3301464,0,0,0,0.3301464,0,0,5.551115E-17,0,0,0.3475225,0.3301464,0,0,10.94632,0.7735871,0,0.3475225,-0.3475225,3.249117,23.20793,0.1616748,0.363161,0,0,0.7735871
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.3300406,0.3300406,0,0,0,0.3300406,0,0,5.551115E-17,0,0,0.3474112,0.3300406,0,0,11.33245,0.4260646,0,0.3474112,-0.3474112,2.882914,20.5922,0.1616748,0.3630447,0,0,0.4260646
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,11.71847,0.0786534,0.8514318,0,0.8514318,3.690653,26.36175,0.1602436,0,0.6811454,0,0.9300852
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.557219,1.557219,4.629414,0,1.42883,1.557219,122.2896,0,0,0,1.904317,0,0,3.072194,2.918585,10.86704,0.844942,4.822901,0,4.822901,8.266059,59.04316,0.162741,1.712941,1.523453,5,2.749259
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.9762077,0.9762077,0,-1,0,0.9762077,303.5195,0,0,0,2.96298,1.027587,0.9762077,0,0,6.044135,5.185553,1.935393,0,1.935393,10.10213,72.15795,0.1596812,1.073828,2.370384,0,8.148534
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.447989,2.447989,0,0,0,2.447989,174.0517,0,0,0,4.260766,2.57683,2.447989,0,0,4.108741,6.927407,1.683936,0,1.683936,11.69966,83.5688,0.1571112,2.692787,3.408613,0,11.18817
