Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,4.281619,4.281619,2.222681,0,0.771792,4.281619,107.2517,0,0,0,4.592108,2.167303,2.058938,0,0,2.424805,8.442949,2.424805,0,2.424805,14.00003,100,0.1563086,4.709781,3.673687,5,13.03506
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1563086,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.287071,2.287071,0,0,0,2.287071,173.6479,1.564008,0,0,3.971451,2.407443,2.287071,0,0,0,10.62527,0,0,0,14.00003,100,0.1563086,2.515778,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.324452,1.324452,0,-1,0,1.324452,279.2636,2.304552,0,0,3.698712,1.39416,1.324452,0,0,0,10.62527,0,0,0,14.00003,100,0.1563086,1.456897,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.269803,2.269803,0,0,0,2.269803,130.6459,0.5761374,0,0,2.965404,2.389266,2.269803,0,0,0,10.62527,0,0,0,14.00003,100,0.1563086,2.496783,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1563086,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.731578,1.731578,0,0,0,1.731578,71.60447,0,0,0,1.239887,1.822713,1.731578,0,0,0,10.62527,0,0.5828264,-0.5828264,13.38568,95.61177,0.1563086,1.904736,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.959603,2.959603,0,0,0,2.959603,0,0,4.440892E-16,0,0,3.115371,2.959603,0,0,0.6475849,10.04245,0,3.115371,-3.115371,10.10179,72.15546,0.1563086,3.255563,0,0,10.04245
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,4.999877,3.33,0,-1,0,3.33,0,0,1.669877,2.169865,0,3.505263,3.33,0,0,4.109108,6.927076,0,3.505263,-3.505263,6.406914,45.76358,0.1563086,5.499865,0,0,6.927076
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.003845,3.421813,0,0,0,6.406914,45.76358,0.1563086,0,0,0,3.421813
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,4.752659,3.250723,0,-1,0,3.250723,0,0,1.501936,1.977202,0,3.421813,3.250723,0,0,8.003845,3.421813,0,3.421813,-3.421813,2.800006,20,0.1563086,5.227924,0,0,3.421813
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2611984,0,0,-1,0,0,0,0,0.2611984,0.2873182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,0.2873182,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.00792,0,0,-1,0,0,0,0,1.00792,1.108712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,1.108712,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.7000173,0,0,-1,0,0,0,0,0.7000173,0.770019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,0.770019,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2572388,0,0,-1,0,0,0,0,0.2572388,0.2829627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,0.2829627,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1563086,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.8360364,0.8360364,4.3413,0,1.350175,0.8360364,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1600882,0.9196401,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.174888,1.174888,4.680151,0,1.442681,1.174888,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1645503,1.292377,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.1654456,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.07260501,0.07260501,0,0,0,0.07260501,1948.041,0,0,0,1.414376,0.07642632,0.07260501,0,0,1.626326,9.161581,1.337949,0,1.337949,13.72645,98.04588,0.1635787,0.07986551,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.70075,2.70075,0,-1,0,2.70075,94.3527,0,0,0,2.54823,2.842894,2.70075,0,0,0.2883765,10.36574,0,0.2946643,-0.2946643,13.41585,95.82729,0.1635787,2.970824,2.038584,0,12.91397
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,2.062267,0,0,2.678048,0,0,0,0,0.6157812,10.07107,0.6157812,0,0.6157812,14.00003,100,0.1627335,0,2.142438,0,12.74912
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.609743,1.609743,0,0,0,1.609743,210.5181,1.694334,0,0,3.3888,1.694466,1.609743,0,0,0,10.62527,0,0,0,14.00003,100,0.1627335,1.770717,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.5023343,0.5023343,0,0,0,0.5023343,692.2368,2.94857,0,0,3.477343,0.528773,0.5023343,0,0,0,10.62527,0,0,0,14.00003,100,0.1627335,0.5525677,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.065712,2.065712,0,0,0,2.065712,81.88889,0,0,0,1.691589,2.174434,2.065712,0,0,0,10.62527,0,0.4828453,-0.4828453,13.49106,96.36456,0.1627335,2.272284,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.223511,2.223511,0,-1,0,2.223511,68.48126,0,4.440892E-16,0,1.522689,2.340538,2.223511,0,0,0.5364948,10.14243,0,0.8178495,-0.8178495,12.62897,90.20679,0.1627335,2.445862,1.218151,0,11.66512
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.127939,1.127939,0,0,0,1.127939,125.3907,0,0,0,1.41433,1.187304,1.127939,0,0,1.445217,9.324579,0.2270258,0,0.2270258,12.84435,91.74518,0.1624241,1.240732,1.131464,0,10.73891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.6776716,0.6776716,0,0,0,0.6776716,128.2187,0,0,0,0.8689019,0.7133386,0.6776716,0,0,1.218191,9.528903,0.1555634,0,0.1555634,12.99193,92.79932,0.1622128,0.7454388,0.6951215,0,10.3978
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.319345,2.319345,0,0,0,2.319345,26.61278,0,0,0,0.617242,2.441415,2.319345,0,0,1.062627,9.66891,0,1.824173,-1.824173,11.06908,79.06473,0.1622128,2.551279,0.4937936,0,10.28615
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,4.33311,4.33311,5,0,1.53,4.33311,0,0,0,0,0,0,0,0.6668899,0.6335454,3.089486,7.844737,0.6335454,0,0.6335454,11.67012,83.35782,0.1630407,4.766421,0,5,7.844737
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.589174,3.33,0,-1,0,3.33,0,0,0.2591738,0.6180911,0,3.505263,3.33,0,0,2.455941,8.414927,0,3.505263,-3.505263,7.975246,56.96593,0.1630407,3.948091,0,0,8.414927
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.682388,3.33,0,-1,0,3.33,0,0,0.3523884,0.7206272,0,3.505263,3.33,0,0,6.350678,4.909664,0,3.505263,-3.505263,4.280374,30.57404,0.1630407,4.050627,0,0,4.909664
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24541,1.404401,0,0,0,4.280374,30.57404,0.1630407,0,0,0,1.404401
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.08071769,0.08071769,0,-1,0,0.08071769,0,0,1.387779E-17,0,0,0.08496599,0.08071769,0,0,10.24541,1.404401,0,0.08496599,-0.08496599,4.190812,29.93431,0.1630407,0.08878946,0,0,1.404401
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.5177631,0.5177631,0,-1,0,0.5177631,0,0,0,0,0,0.5450137,0.5177631,0,0,10.33982,1.319435,0,0.5450137,-0.5450137,3.616317,25.83079,0.1630407,0.5695394,0,0,1.319435
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3134899,0.3134899,0,-1,0,0.3134899,0,0,5.551115E-17,0,0,0.3299894,0.3134899,0,0,10.94539,0.7744212,0,0.3299894,-0.3299894,3.268478,23.34622,0.1630407,0.3448389,0,0,0.7744212
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3066354,0.3066354,0,-1,0,0.3066354,0,0,5.551115E-17,0,0,0.3227741,0.3066354,0,0,11.31205,0.4444318,0,0.3227741,-0.3227741,2.928244,20.91599,0.1630407,0.337299,0,0,0.4444318
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.4059684,0.1155748,0,-1,0,0.1155748,0,0,0.2903936,0.3309905,0,0.1216576,0.1155748,0,0,11.67068,0.1216576,0,0.1216576,-0.1216576,2.800006,20,0.1630407,0.4465652,0,0,0.1216576
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2634482,0,0,-1,0,0,0,0,0.2634482,0.2897931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1630407,0.2897931,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.5823808,0,0,-1,0,0,0,0,0.5823808,0.6406189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1630407,0.6406189,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1630407,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.7486901,0.7486901,4.253953,0,1.326329,0.7486901,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.166022,0.8235591,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.6392667,0.6392667,4.14453,0,1.296457,0.6392667,74.18227,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.1679573,0.7031934,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2633449,0.2633449,3.768608,0,1.19383,0.2633449,414.9009,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.168118,0.2896793,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.497539,2.497539,0,-1,0,2.497539,109.4354,0,0,0,2.733191,2.628989,2.497539,0,0,0.2490175,10.40116,0.1042025,0,0.1042025,13.86264,99.01869,0.1679851,2.747293,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,2.959856,0,0,3.104671,0,0,0,0,0.144815,10.49494,0.144815,0,0.144815,14.00003,100,0.1678008,0,2.483737,0,13.59961
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.020529,2.020529,0,0,0,2.020529,116.6864,0.2308104,0,0,2.357683,2.126872,2.020529,0,0,0,10.62527,0,0,0,14.00003,100,0.1678008,2.222582,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,3.270179,3.270179,1.607438,0,0.6038305,3.270179,53.52165,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.1678008,3.597197,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,5.27858,5.27858,2.899269,0,0.9565005,5.27858,47.44718,0,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.1678008,5.806437,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.478548,1.478548,0,-1,0,1.478548,81.25019,2.220446E-16,0,0,1.201323,1.556367,1.478548,0,0,0,10.62527,0,0.3550434,-0.3550434,13.62578,97.32681,0.1678008,1.626403,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.156632,3.156632,2.675793,0,0.8954916,3.156632,28.53162,0,0,0,0.9006382,0.5061455,0.4808383,0,0,0.3944926,10.27023,0.3944926,0,0.3944926,14.00003,100,0.1681595,3.472295,0.7205105,5,11.17087
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.054616,1.054616,0,0,0,1.054616,41.43361,0,0,0,0.4369654,1.110122,1.054616,0,0,0,10.62527,0,0.6731566,-0.6731566,13.29046,94.93166,0.1681595,1.160078,0.3495723,0,11.06224
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,0.7479518,9.952118,0.3090778,0,0.3090778,13.58368,97.02606,0.1677678,0,0.2472622,0,10.2612
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.990917,1.990917,0,0,0,1.990917,0,0,4.440892E-16,0,0,2.095702,1.990917,0,0,0.4388741,10.23029,0,2.095702,-2.095702,11.37461,81.24706,0.1677678,2.190009,0,0,10.23029
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,5.581826,3.33,0,-1,0,3.33,0,0,2.251826,2.810009,0,3.505263,3.33,0,0,2.767432,8.134585,0,3.505263,-3.505263,7.679739,54.85517,0.1677678,6.140009,0,0,8.134585
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,3.963201,3.33,0,-1,0,3.33,0,0,0.6332008,1.029521,0,3.505263,3.33,0,0,6.662169,4.629322,0,3.505263,-3.505263,3.984868,28.46328,0.1677678,4.359521,0,0,4.629322
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.098092,1.067856,0,-1,0,1.067856,0,0,2.030236,2.340045,0,1.124059,1.067856,0,0,10.55691,1.124059,0,1.124059,-1.124059,2.800006,20,0.1677678,3.407901,0,0,1.124059
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.5709202,0,0,-1,0,0,0,0,0.5709202,0.6280122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0.6280122,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1900634,0,0,-1,0,0,0,0,0.1900634,0.2090697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0.2090697,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.177732,0,0,-1,0,0,0,0,0.177732,0.1955052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0.1955052,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.9281555,0,0,-1,0,0,0,0,0.9281555,1.020971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,1.020971,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.3635264,0,0,-1,0,0,0,0,0.3635264,0.399879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0.399879,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1509234,0,0,-1,0,0,0,0,0.1509234,0.1660158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0.1660158,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677678,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.167255,1.167255,4.672518,0,1.440597,1.167255,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1712925,1.28398,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.3272957,0.3272957,3.832559,0,1.211289,0.3272957,256.718,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.171785,0.3600253,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.346347,2.346347,4.844889,0,1.487655,2.346347,71.41265,0,0,0,1.675589,0,0,2.498542,2.373615,4.305633,6.750205,4.049204,0,4.049204,13.75676,98.26236,0.1745222,2.580982,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.169201,0,0,2.425631,0,0,0,0,0.2564293,10.39449,0.2564293,0,0.2564293,14.00003,100,0.1742125,0,1.940504,0,12.82012
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.499699,1.499699,0,0,0,1.499699,216.8315,1.67319,0,0,3.25182,1.578631,1.499699,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,1.649669,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1789515,0.1789515,0,0,0,0.1789515,2525.142,4.33041,0,0,4.51878,0.18837,0.1789515,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,0.1968467,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.245607,1.245607,0,-1,0,1.245607,306.1023,2.501666,0,0,3.812831,1.311165,1.245607,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,1.370168,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,3.708168,3.708168,3.027406,0,0.9914819,3.708168,19.32468,2.220446E-16,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.1742125,4.078985,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.029575,2.029575,0,0,0,2.029575,0,0,0,0,0,2.136395,2.029575,0,0,0,10.62527,0,2.136395,-2.136395,11.74807,83.91462,0.1742125,2.232533,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,4.07531,3.33,0,-1,0,3.33,0,0,0.7453098,1.152841,0,3.505263,3.33,0,0,2.373772,8.488879,0,3.505263,-3.505263,8.053198,57.52273,0.1742125,4.482841,0,0,8.488879
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.528777,2.528777,0,-1,0,2.528777,0,0,4.440892E-16,0,0,2.66187,2.528777,0,0,6.268509,4.983616,0,2.66187,-2.66187,5.24734,37.48093,0.1742125,2.781655,0,0,4.983616
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.803028,2.205658,0,-1,0,2.205658,0,0,0.5973695,0.8776723,0,2.321745,2.205658,0,0,9.226143,2.321745,0,2.321745,-2.321745,2.800006,20,0.1742125,3.08333,0,0,2.321745
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.07474672,0,0,-1,0,0,0,0,0.07474672,0.08222139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,0.08222139,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.6564509,0,0,-1,0,0,0,0,0.6564509,0.722096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,0.722096,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.9979653,0,0,-1,0,0,0,0,0.9979653,1.097762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,1.097762,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.3725195,0,0,-1,0,0,0,0,0.3725195,0.4097715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,0.4097715,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.3328851,0,0,-1,0,0,0,0,0.3328851,0.3661736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,0.3661736,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1749359,0,0,-1,0,0,0,0,0.1749359,0.1924295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,0.1924295,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.6443531,0,0,-1,0,0,0,0,0.6443531,0.7087885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742125,0.7087885,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01609791,0.01609791,3.521361,0,1.126332,0.01609791,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1749488,0.0177077,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.9191265,0.9191265,4.424389,0,1.372858,0.9191265,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1774645,1.011039,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.745811,2.745811,5,0,1.53,2.745811,16.12623,0,0,0,0.4427957,0,0,2.254189,2.141479,5.14586,5.994,2.584275,0,2.584275,11.56989,82.64194,0.1797588,3.020392,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.096602,3.096602,3.818365,0,1.207414,3.096602,58.18748,0,0,0,1.801835,0,0,0.7217625,0.6856744,2.561585,8.319848,2.487509,0,2.487509,13.92975,99.49804,0.1816213,3.406262,1.441468,5,10.12168
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.071931,1.071931,0,-1,0,1.071931,225.2563,1.212169,0,0,2.414593,1.128349,1.071931,0,0,0.07407563,10.55861,0.07407563,0,0.07407563,14.00003,100,0.1815352,1.179124,1.931674,0,12.9732
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1755659,0.1755659,0,0,0,0.1755659,1132.025,1.802643,0,0,1.987449,0.1848062,0.1755659,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,0.1931224,1.589959,0,12.61272
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.504254,1.504254,0,0,0,1.504254,240.6467,2.036513,0,0,3.619939,1.583426,1.504254,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,1.65468,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.336066,1.336066,0,-1,0,1.336066,229.0615,1.654029,0,0,3.060415,1.406386,1.336066,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,1.469673,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.335833,1.335833,0,0,0,1.335833,141.8722,0.4890351,0,0,1.895175,1.406139,1.335833,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,1.469416,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815352,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.06631,2.06631,0,0,0,2.06631,32.44368,0,4.440892E-16,0,0.6703871,2.175063,2.06631,0,0,0,10.62527,0,1.504676,-1.504676,12.41396,88.67097,0.1815352,2.272941,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.467821,2.467821,0,0,0,2.467821,0,0,4.440892E-16,0,0,2.597707,2.467821,0,0,1.671862,9.120598,0,2.597707,-2.597707,9.675737,69.11227,0.1815352,2.714603,0,0,9.120598
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558203,6.522892,0,0,0,9.675737,69.11227,0.1815352,0,0,0,6.522892
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,5.91461,3.33,0,-1,0,3.33,0,0,2.58461,3.176071,0,3.505263,3.33,0,0,4.558203,6.522892,0,3.505263,-3.505263,5.980865,42.72038,0.1815352,6.506071,0,0,6.522892
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,6.62746,2.866747,0,-1,0,2.866747,0,0,3.760714,4.42346,0,3.017628,2.866747,0,0,8.45294,3.017628,0,3.017628,-3.017628,2.800006,20,0.1815352,7.290206,0,0,3.017628
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.840564,0,0,-1,0,0,0,0,0.840564,0.9246204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0.9246204,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1141765,0,0,-1,0,0,0,0,0.1141765,0.1255942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0.1255942,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.8655627,0,0,-1,0,0,0,0,0.8655627,0.952119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0.952119,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2717043,0,0,-1,0,0,0,0,0.2717043,0.2988747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0.2988747,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.6507147,0,0,-1,0,0,0,0,0.6507147,0.7157862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0.7157862,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.8622909,0,0,-1,0,0,0,0,0.8622909,0.9485199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1815352,0.9485199,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.453011,0.453011,3.958274,0,1.245609,0.453011,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1828944,0.4983121,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.5664647,0.5664647,4.071728,0,1.276582,0.5664647,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1844093,0.6231112,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1837846,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.990275,2.990275,0,0,0,2.990275,76.90565,0,4.440892E-16,0,2.29969,3.147658,2.990275,0,0,0.869621,9.842615,0,0.8479676,-0.8479676,12.2812,87.72266,0.1837846,3.289303,1.839752,0,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.3794087,0.3794087,0,-1,0,0.3794087,845.8093,0.9978895,0,0,3.209074,0.3993776,0.3794087,0,0,1.811807,8.994648,1.811807,0,1.811807,14.00003,100,0.1818151,0.4173496,2.56726,0,12.20372
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,2.88518,2.88518,0,0,0,2.88518,130.0206,0.7142984,0,0,3.751331,3.037032,2.88518,0,0,0,10.62527,0,0,0,14.00003,100,0.1818151,3.173699,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2744314,0.2744314,0,0,0,0.2744314,1658.756,4.263271,0,0,4.552146,0.2888752,0.2744314,0,0,0,10.62527,0,0,0,14.00003,100,0.1818151,0.3018745,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.851001,1.851001,0,0,0,1.851001,223.1638,2.182343,0,0,4.130765,1.948422,1.851001,0,0,0,10.62527,0,0,0,14.00003,100,0.1818151,2.036101,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1818151,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.118218,1.118218,0,-1,0,1.118218,358.3719,2.830309,0,0,4.00738,1.177072,1.118218,0,0,0,10.62527,0,0,0,14.00003,100,0.1818151,1.23004,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.768141,2.768141,0,0,0,2.768141,93.8492,0,0,0,2.597878,2.913832,2.768141,0,0,0,10.62527,0,0.3159546,-0.3159546,13.66698,97.62111,0.1818151,3.044955,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.5277607,0.5277607,0,0,0,0.5277607,427.5343,1.34976,0,0,2.256358,0.5555376,0.5277607,0,0,0.3510606,10.30932,0.3510606,0,0.3510606,14.00003,100,0.1814383,0.5805368,1.805087,0,12.56568
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,3.265227,3.265227,2.187468,0,0.7621788,3.265227,34.74439,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.1814383,3.59175,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.757115,2.757115,0,0,0,2.757115,0,0,4.440892E-16,0,0,2.902227,2.757115,0,0,0,10.62527,0,2.902227,-2.902227,10.94081,78.14851,0.1814383,3.032827,0,0,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,5.634008,3.33,0,-1,0,3.33,0,0,2.304008,2.867409,0,3.505263,3.33,0,0,3.224696,7.723047,0,3.505263,-3.505263,7.245941,51.75661,0.1814383,6.197409,0,0,7.723047
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.060905,3.33,0,-1,0,3.33,0,0,0.7309049,1.136995,0,3.505263,3.33,0,0,7.119433,4.217784,0,3.505263,-3.505263,3.551069,25.36473,0.1814383,4.466995,0,0,4.217784
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.631449,0.6768951,0,-1,0,0.6768951,0,0,0.9545535,1.117698,0,0.7125212,0.6768951,0,0,11.01417,0.7125212,0,0.7125212,-0.7125212,2.800006,20,0.1814383,1.794594,0,0,0.7125212
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2330617,0,0,-1,0,0,0,0,0.2330617,0.2563679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0.2563679,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.5188895,0,0,-1,0,0,0,0,0.5188895,0.5707785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0.5707785,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.4129491,0,0,-1,0,0,0,0,0.4129491,0.454244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0.454244,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.4853677,0,0,-1,0,0,0,0,0.4853677,0.5339045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0.5339045,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.8453439,0,0,-1,0,0,0,0,0.8453439,0.9298782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1814383,0.9298782,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.2692485,0.2692485,3.774512,0,1.195442,0.2692485,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1823737,0.2961734,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1828098,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.593746,1.593746,4.687462,0,1.444677,1.593746,40.05278,0,0,0,0.6383397,0,0,3.093716,2.93903,5.14586,5.994,3.57737,0,3.57737,12.51203,89.37144,0.1849735,1.753121,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0.06036667,0,0,1.628857,0,0,0,0,1.56849,9.213633,1.56849,0,1.56849,14.00003,100,0.1833725,0,1.303085,0,10.84249
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.052209,1.052209,0,-1,0,1.052209,155.3739,0.5272701,0,0,1.634858,1.107588,1.052209,0,0,0,10.62527,0,0,0,14.00003,100,0.1833725,1.15743,1.307887,0,12.26013
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.886979,0.886979,0,0,0,0.886979,175.0785,0.6192474,0,0,1.552909,0.9336621,0.886979,0,0,0,10.62527,0,0,0,14.00003,100,0.1833725,0.9756769,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833725,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.056068,1.056068,0,0,0,1.056068,305.2887,2.112406,0,0,3.224057,1.111651,1.056068,0,0,0,10.62527,0,0,0,14.00003,100,0.1833725,1.161675,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833725,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.6026189,0.6026189,0,-1,0,0.6026189,99.03676,0,0,0,0.5968142,0.6343357,0.6026189,0,0,0,10.62527,0,0.03752148,-0.03752148,13.96048,99.71749,0.1833725,0.6628808,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.7859903,0,0,0.8276808,0,0,0,0,0.04169053,10.58775,0.04169053,0,0.04169053,14.00003,100,0.1833304,0,0.6621447,0,11.41543
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1833304,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.545542,1.545542,0,0,0,1.545542,24.42753,0,2.220446E-16,0,0.3775377,1.626886,1.545542,0,0,0,10.62527,0,1.249349,-1.249349,12.6831,90.59338,0.1833304,1.700096,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.031529,2.031529,0,0,0,2.031529,0,0,0,0,0,2.138451,2.031529,0,0,1.388165,9.375926,0,2.138451,-2.138451,10.42897,74.49252,0.1833304,2.234682,0,0,9.375926
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.197016,3.197016,0,-1,0,3.197016,0,0,4.440892E-16,0.1867171,0,3.365279,3.197016,0,0,3.764222,7.237474,0,3.365279,-3.365279,6.881658,49.1546,0.1833304,3.516717,0,0,7.237474
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.920249,1.920249,0,-1,0,1.920249,0,0,0,0,0,2.021314,1.920249,0,0,7.503421,3.872195,0,2.021314,-2.021314,4.751005,33.93568,0.1833304,2.112273,0,0,3.872195
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.749326,1.850881,0,0,0,4.751005,33.93568,0.1833304,0,0,0,1.850881
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1480753,0.1480753,0,-1,0,0.1480753,0,0,2.775558E-17,0,0,0.1558687,0.1480753,0,0,9.749326,1.850881,0,0.1558687,-0.1558687,4.586705,32.76212,0.1833304,0.1628828,0,0,1.850881
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.922514,1.695012,0,0,0,4.586705,32.76212,0.1833304,0,0,0,1.695012
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.2925528,0.2925528,0,-1,0,0.2925528,0,0,0,0,0,0.3079503,0.2925528,0,0,9.922514,1.695012,0,0.3079503,-0.3079503,4.262097,30.44349,0.1833304,0.3218081,0,0,1.695012
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.4074822,0.4074822,0,-1,0,0.4074822,0,0,0,0,0,0.4289287,0.4074822,0,0,10.26468,1.387062,0,0.4289287,-0.4289287,3.809967,27.21399,0.1833304,0.4482305,0,0,1.387062
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74127,0.958133,0,0,0,3.809967,27.21399,0.1833304,0,0,0,0.958133
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1747623,0.1747623,0,-1,0,0.1747623,0,0,0,0,0,0.1839603,0.1747623,0,0,10.74127,0.958133,0,0.1839603,-0.1839603,3.616055,25.82891,0.1833304,0.1922385,0,0,0.958133
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3222844,0.3222844,0,-1,0,0.3222844,0,0,0,0,0,0.3392467,0.3222844,0,0,10.94567,0.7741727,0,0.3392467,-0.3392467,3.258458,23.27465,0.1833304,0.3545128,0,0,0.7741727
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32261,0.434926,0,0,0,3.258458,23.27465,0.1833304,0,0,0,0.434926
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.2670569,0.2670569,0,0,0,0.2670569,0,0,5.551115E-17,0,0,0.2811125,0.2670569,0,0,11.32261,0.434926,0,0.2811125,-0.2811125,2.962139,21.1581,0.1833304,0.2937625,0,0,0.434926
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1743172,0.1743172,0,0,0,0.1743172,484.2386,0,0,0,0.8441109,0.1834918,0.1743172,0,0,11.63496,0.1538135,0.6606191,0,0.6606191,3.588858,25.63465,0.1826646,0.1917489,0.6752887,0,0.9979244
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.052273,3.052273,4.854547,0,1.490291,3.052273,67.91063,0,0,0,2.072818,0,0,1.802273,1.71216,10.97434,0.7483708,3.784978,0,3.784978,7.179603,51.28278,0.1848293,3.357501,1.658254,5,2.821189
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,2.888849,2.888849,0,-1,0,2.888849,114.5202,0,0,0,3.308315,3.040894,2.888849,0,0,7.18936,4.15485,0.2674213,0,0.2674213,7.433301,53.0949,0.1845635,3.177734,2.646652,0,7.463166
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,6.921938,4.39553,4.058142,0,4.058142,11.28319,80.59407,0.1806222,0,3.246513,0,8.453671
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.342582,2.342582,0,0,0,2.342582,204.3836,0,0,0,4.787853,2.465875,2.342582,0,0,2.863796,8.047857,2.321978,0,2.321978,13.48601,96.32848,0.1784419,2.57684,3.830282,0,12.83571
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.163684,0,0,4.705503,0,0,0,0,0.5418189,10.13764,0.5418189,0,0.5418189,14.00003,100,0.1779407,0,3.764403,0,14.84314
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.150345,1.150345,0,0,0,1.150345,367.8939,3.021159,0,0,4.232049,1.210889,1.150345,0,0,0,10.62527,0,0,0,14.00003,100,0.1779407,1.26538,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2244841,0.2244841,0,-1,0,0.2244841,2084.813,4.443775,0,0,4.680074,0.2362991,0.2244841,0,0,0,10.62527,0,0,0,14.00003,100,0.1779407,0.2469325,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.450243,2.450243,0,0,0,2.450243,148.7237,1.064888,0,0,3.64409,2.579203,2.450243,0,0,0,10.62527,0,0,0,14.00003,100,0.1779407,2.695267,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.6204894,0.6204894,0,0,0,0.6204894,440.5144,2.080198,0,0,2.733345,0.6531467,0.6204894,0,0,0,10.62527,0,0,0,14.00003,100,0.1779407,0.6825383,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,3.557194,3.557194,2.308295,0,0.7951646,3.557194,36.95694,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1779407,3.912913,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.502985,2.502985,0,0,0,2.502985,0,0,0,0,0,2.634722,2.502985,0,0,0,10.62527,0,2.634722,-2.634722,11.22279,80.16261,0.1779407,2.753284,0,0,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,2.924745,2.924745,0,-1,0,2.924745,0,0,0,0,0,3.078679,2.924745,0,0,2.927468,7.990552,0,3.078679,-3.078679,7.977575,56.98257,0.1779407,3.217219,0,0,7.990552
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.687306,2.687306,0,-1,0,2.687306,0,0,4.440892E-16,0,0,2.828743,2.687306,0,0,6.348223,4.911874,0,2.828743,-2.828743,4.995818,35.68434,0.1779407,2.956037,0,0,4.911874
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1233514,0.1233514,0,-1,0,0.1233514,0,0,1.387779E-17,0,0,0.1298436,0.1233514,0,0,9.491271,2.083131,0,0.1298436,-0.1298436,4.858951,34.70672,0.1779407,0.1356865,0,0,2.083131
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3114279,0.3114279,0,-1,0,0.3114279,0,0,5.551115E-17,0,0,0.3278188,0.3114279,0,0,9.635541,1.953287,0,0.3278188,-0.3278188,4.5134,32.2385,0.1779407,0.3425706,0,0,1.953287
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.999784,1.625468,0,0,0,4.5134,32.2385,0.1779407,0,0,0,1.625468
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.6756396,0.6756396,0,-1,0,0.6756396,0,0,0,0,0,0.7111996,0.6756396,0,0,9.999784,1.625468,0,0.7111996,-0.7111996,3.763729,26.88373,0.1779407,0.7432035,0,0,1.625468
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.6449664,0.6449664,0,-1,0,0.6449664,0,0,1.110223E-16,0,0,0.678912,0.6449664,0,0,10.79001,0.9142686,0,0.678912,-0.678912,3.048093,21.77205,0.1779407,0.7094631,0,0,0.9142686
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.7773209,0.2235888,0,-1,0,0.2235888,0,0,0.5537321,0.6314642,0,0.2353566,0.2235888,0,0,11.54435,0.2353566,0,0.2353566,-0.2353566,2.800006,20,0.1779407,0.855053,0,0,0.2353566
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1655027,0,0,-1,0,0,0,0,0.1655027,0.1820529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779407,0.1820529,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.719533,0,0,-1,0,0,0,0,0.719533,0.7914864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779407,0.7914864,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.08941003,0.08941003,3.594673,0,1.146346,0.08941003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1785455,0.09835103,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.8417487,0.8417487,4.347012,0,1.351734,0.8417487,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1802737,0.9259235,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.612862,2.612862,5,0,1.53,2.612862,27.81205,0,0,0,0.7266905,0,0,2.387138,2.267781,5.14586,5.994,2.994471,0,2.994471,11.95904,85.42155,0.1822172,2.874149,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.710303,1.710303,0,0,0,1.710303,128.2636,0,0,0,2.193696,1.800319,1.710303,0,0,2.151389,8.689024,0.3933768,0,0.3933768,12.33223,88.08719,0.181864,1.881333,1.754956,0,10.88272
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.7982424,0.7982424,0,-1,0,0.7982424,435.4529,0.8777024,0,0,3.47597,0.8402552,0.7982424,0,0,1.758012,9.043063,1.758012,0,1.758012,14.00003,100,0.1803022,0.8780667,2.780776,0,12.51903
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.425361,2.425361,0,0,0,2.425361,180.9187,1.834919,0,0,4.38793,2.553012,2.425361,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,2.667897,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.675757,2.675757,0,0,0,2.675757,184.2247,2.11282,0,0,4.929407,2.816587,2.675757,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,2.943333,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,3.756646,3.756646,1.25,0,0.50625,3.756646,140.3646,2.634427,0,0,5.273002,2.638575,2.506646,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,4.132311,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.8175925,0.8175925,0,0,0,0.8175925,606.9931,4.102106,0,0,4.96273,0.8606237,0.8175925,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,0.8993518,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.239536,3.239536,0,-1,0,3.239536,127.1163,0.7079413,0,0.2334891,4.117979,3.410037,3.239536,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,3.563489,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.982962,1.982962,0,0,0,1.982962,153.7381,0.9612387,0,0,3.048567,2.087328,1.982962,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,2.181258,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.458718,0.458718,0,0,0,0.458718,551.4504,2.046741,0,0,2.529602,0.482861,0.458718,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,0.5045898,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,4.963615,4.963615,3.578933,0,1.142049,4.963615,29.36489,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,5.459976,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1803022,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.247084,1.247084,0,-1,0,1.247084,0,0,2.220446E-16,0,0,1.31272,1.247084,0,0,0,10.62527,0,1.31272,-1.31272,12.6163,90.11624,0.1803022,1.371793,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.673171,2.673171,0,-1,0,2.673171,0,0,4.440892E-16,0,0,2.813864,2.673171,0,0,1.458578,9.312554,0,2.813864,-2.813864,9.650226,68.93005,0.1803022,2.940488,0,0,9.312554
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,5.166538,3.33,0,-1,0,3.33,0,0,1.836538,2.353192,0,3.505263,3.33,0,0,4.585094,6.49869,0,3.505263,-3.505263,5.955354,42.53816,0.1803022,5.683192,0,0,6.49869
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.08460836,0.08460836,0,-1,0,0.08460836,0,0,0,0,0,0.08906143,0.08460836,0,0,8.479831,2.993426,0,0.08906143,-0.08906143,5.861475,41.8676,0.1803022,0.0930692,0,0,2.993426
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2339378,0.2339378,0,-1,0,0.2339378,0,0,2.775558E-17,0,0,0.2462503,0.2339378,0,0,8.578788,2.904365,0,0.2462503,-0.2462503,5.601904,40.01352,0.1803022,0.2573316,0,0,2.904365
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3371861,0.3371861,0,-1,0,0.3371861,0,0,0,0,0,0.3549328,0.3371861,0,0,8.8524,2.658115,0,0.3549328,-0.3549328,5.227773,37.34116,0.1803022,0.3709047,0,0,2.658115
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.150061,1.150061,0,-1,0,1.150061,0,0,0,0,0,1.210591,1.150061,0,0,9.246769,2.303182,0,1.210591,-1.210591,3.951698,28.22636,0.1803022,1.265067,0,0,2.303182
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59187,1.092591,0,0,0,3.951698,28.22636,0.1803022,0,0,0,1.092591
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.7450635,0.7450635,0,-1,0,0.7450635,0,0,0,0,0,0.7842774,0.7450635,0,0,10.59187,1.092591,0,0.7842774,-0.7842774,3.124997,22.32136,0.1803022,0.8195699,0,0,1.092591
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.9243899,0.2928981,0,-1,0,0.2928981,0,0,0.6314918,0.7239308,0,0.3083138,0.2928981,0,0,11.46329,0.3083138,0,0.3083138,-0.3083138,2.800006,20,0.1803022,1.016829,0,0,0.3083138
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2150141,0.2150141,3.720277,0,1.180636,0.2150141,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.181018,0.2365155,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.5187608,0.5187608,4.024024,0,1.263559,0.5187608,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1821471,0.5706369,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.451323,2.451323,5,0,1.53,2.451323,34.09635,0,0,0,0.8358115,0,0,2.548677,2.421243,5.14586,5.994,3.257055,0,3.257055,12.20815,87.2009,0.1841073,2.696455,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0.3114734,0,0,2.200279,0,0,0,0,1.888805,8.925349,1.888805,0,1.888805,14.00003,100,0.1825012,0,1.760223,0,11.12563
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.060638,2.060638,0,-1,0,2.060638,157.8876,1.084399,0,0,3.253491,2.169093,2.060638,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,2.266702,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,4.319681,4.319681,1.25,0,0.50625,4.319681,107.2188,1.400265,0,0,4.631508,3.231243,3.069681,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,4.751649,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.469934,1.469934,0,0,0,1.469934,353.6304,3.650836,0,0,5.198135,1.547299,1.469934,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,1.616928,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.5421655,0.5421655,0,0,0,0.5421655,841.139,3.989665,0,0,4.560365,0.5707005,0.5421655,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,0.596382,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.344789,3.344789,1.25,0,0.50625,3.344789,107.0866,1.37678,0,0,3.581821,2.205041,2.094789,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,3.679268,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.9203227,0.9203227,0,0,0,0.9203227,235.1315,1.195208,0,0,2.163969,0.9687608,0.9203227,0,0,0,10.62527,0,0,0,14.00003,100,0.1825012,1.012355,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.172601,2.172601,0,0,0,2.172601,49.88354,0,4.440892E-16,0,1.083771,2.286949,2.172601,0,0,0,10.62527,0,1.203178,-1.203178,12.73177,90.94101,0.1825012,2.389862,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,2.906114,2.906114,0,0,0,2.906114,6.022322,0,4.440892E-16,0,0.1750156,3.059068,2.906114,0,0,1.336865,9.422096,0,2.884052,-2.884052,9.691709,69.22636,0.1825012,3.196726,0.1400124,0,9.597112
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,3.838918,3.33,0,-1,0,3.33,0,0,0.5089182,0.89281,0,3.505263,3.33,0,0,4.541367,6.538043,0,3.505263,-3.505263,5.996837,42.83447,0.1825012,4.22281,0,0,6.538043
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.436104,3.032781,0,0,0,5.996837,42.83447,0.1825012,0,0,0,3.032781
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.69791,1.69791,0,-1,0,1.69791,0,0,2.220446E-16,0,0,1.787274,1.69791,0,0,8.436104,3.032781,0,1.787274,-1.787274,4.112885,29.37769,0.1825012,1.867701,0,0,3.032781
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2130753,0.2130753,0,-1,0,0.2130753,0,0,2.775558E-17,0,0,0.2242898,0.2130753,0,0,10.42196,1.245507,0,0.2242898,-0.2242898,3.876463,27.68897,0.1825012,0.2343829,0,0,1.245507
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.13127,0.9701563,0,-1,0,0.9701563,0,0,0.1611135,0.2742404,0,1.021217,0.9701563,0,0,10.67117,1.021217,0,1.021217,-1.021217,2.800006,20,0.1825012,1.244397,0,0,1.021217
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1165096,0,0,-1,0,0,0,0,0.1165096,0.1281606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1825012,0.1281606,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1707908,0,0,-1,0,0,0,0,0.1707908,0.1878698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1825012,0.1878698,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.7684414,0,0,-1,0,0,0,0,0.7684414,0.8452855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1825012,0.8452855,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.9383376,0,0,-1,0,0,0,0,0.9383376,1.032171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1825012,1.032171,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.3908422,0,0,-1,0,0,0,0,0.3908422,0.4299264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1825012,0.4299264,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.5225267,0.5225267,4.02779,0,1.264587,0.5225267,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1835695,0.5747793,0,5,0
