Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.9535635,0.9535635,4.458827,0,1.38226,0.9535635,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1851918,1.04892,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3051384,0.3051384,3.810401,0,1.20524,0.3051384,330.621,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.1850737,0.3356522,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1461355,0.1461355,0,0,0,0.1461355,1456.803,1.168071,0,0,2.128907,0.1538268,0.1461355,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.1844196,0.160749,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.7275407,0.7275407,0,-1,0,0.7275407,454.1231,2.538098,0,0,3.30393,0.7658323,0.7275407,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,0.8002948,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,3.90546,3.90546,1.25,0,0.50625,3.90546,110.9602,1.538284,0,0,4.333506,2.795221,2.65546,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,4.296006,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.40988,2.40988,0,0,0,2.40988,192.8133,2.109852,0,0,4.646567,2.536715,2.40988,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,2.650867,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.9825226,0.9825226,0,0,0,0.9825226,522.004,4.094573,0,0,5.128808,1.034234,0.9825226,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,1.080775,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.6918026,0.6918026,0,-1,0,0.6918026,575.2723,3.251535,0,0,3.979748,0.7282132,0.6918026,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,0.7609828,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.9955782,0.9955782,0,0,0,0.9955782,360.8806,2.544871,0,0,3.592848,1.047977,0.9955782,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,1.095136,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.08993635,0.08993635,0,0,0,0.08993635,2923.201,2.53435,0,0,2.62902,0.09466985,0.08993635,0,0,0,10.62527,0,0,0,14.00003,100,0.1844196,0.09892999,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.724248,1.724248,0,0,0,1.724248,55.66787,0,0,0,0.959852,1.814998,1.724248,0,0,0,10.62527,0,0.8551455,-0.8551455,13.09863,93.56142,0.1844196,1.896672,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.222935,2.222935,0,0,0,2.222935,13.61258,0,4.440892E-16,0,0.3025988,2.339932,2.222935,0,0,0.9501617,9.770128,0,2.037333,-2.037333,10.95109,78.2219,0.1844196,2.445229,0.242079,0,10.07273
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,3.82188,3.33,0,-1,0,3.33,0,0,0.4918801,0.8740681,0,3.505263,3.33,0,0,3.213865,7.732796,0,3.505263,-3.505263,7.256216,51.83001,0.1844196,4.204068,0,0,7.732796
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,3.926596,3.33,0,-1,0,3.33,0,0,0.5965959,0.9892555,0,3.505263,3.33,0,0,7.108602,4.227532,0,3.505263,-3.505263,3.561344,25.43812,0.1844196,4.319255,0,0,4.227532
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.444806,0.686156,0,-1,0,0.686156,0,0,0.7586502,0.9031308,0,0.7222695,0.686156,0,0,11.00334,0.7222695,0,0.7222695,-0.7222695,2.800006,20,0.1844196,1.589287,0,0,0.7222695
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.5303553,0,0,-1,0,0,0,0,0.5303553,0.5833908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,0.5833908,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1201283,0,0,-1,0,0,0,0,0.1201283,0.1321411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,0.1321411,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.3895111,0,0,-1,0,0,0,0,0.3895111,0.4284622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,0.4284622,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.5092435,0,0,-1,0,0,0,0,0.5092435,0.5601679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,0.5601679,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1504361,0,0,-1,0,0,0,0,0.1504361,0.1654797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,0.1654797,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.2892697,0,0,-1,0,0,0,0,0.2892697,0.3181967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,0.3181967,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.9639876,0,0,-1,0,0,0,0,0.9639876,1.060386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844196,1.060386,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.172615,0.172615,3.677878,0,1.169061,0.172615,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1849477,0.1898765,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.3962432,0.3962432,3.901506,0,1.230111,0.3962432,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1857495,0.4358675,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,2.65233,2.65233,5,0,1.53,2.65233,25.03404,0,0,0,0.6639855,0,0,2.34767,2.230286,5.14586,5.994,2.894272,0,2.894272,11.86398,84.74257,0.1872876,2.917563,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,2.251588,8.598845,2.158375,0,2.158375,13.9116,99.36835,0.1856035,0,1.7267,0,10.75722
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.5399547,0.5399547,0,-1,0,0.5399547,473.8962,1.897238,0,0,2.558825,0.5683734,0.5399547,0,0,0.0932136,10.54138,0.0932136,0,0.0932136,14.00003,100,0.1855314,0.5939502,2.04706,0,13.10021
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.826007,1.826007,0,0,0,1.826007,158.8006,0.9775963,0,0,2.899709,1.922112,1.826007,0,0,0,10.62527,0,0,0,14.00003,100,0.1855314,2.008607,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.526722,0.526722,0,0,0,0.526722,714.0161,3.206436,0,0,3.76088,0.5544443,0.526722,0,0,0,10.62527,0,0,0,14.00003,100,0.1855314,0.5793942,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.777495,1.777495,0,0,0,1.777495,254.8373,2.658672,0,0,4.529719,1.871047,1.777495,0,0,0,10.62527,0,0,0,14.00003,100,0.1855314,1.955244,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.2848268,0.2848268,0,0,0,0.2848268,1565.201,4.158295,0,0,4.458112,0.2998177,0.2848268,0,0,0,10.62527,0,0,0,14.00003,100,0.1855314,0.3133095,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,2.997046,2.997046,0,-1,0,2.997046,137.9419,0.9793976,0,0,4.134183,3.154785,2.997046,0,0,0,10.62527,0,0,0,14.00003,100,0.1855314,3.296751,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,4.246138,4.246138,1.967775,0,0.7022025,4.246138,56.48138,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1855314,4.670752,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.608474,2.608474,0,0,0,2.608474,56.73832,0,4.440892E-16,0,1.480004,2.745762,2.608474,0,0,0,10.62527,0,1.265758,-1.265758,12.6658,90.46983,0.1855314,2.869321,1.184003,0,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.7592325,0.7592325,0,0,0,0.7592325,124.171,0,0,0,0.9427465,0.7991921,0.7592325,0,0,1.406397,9.359516,0.1435544,0,0.1435544,12.80199,91.4426,0.1854206,0.8351558,0.7541972,0,10.30226
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,2.781466,2.781466,0,0,0,2.781466,10.64835,0,0,0,0.2961803,2.927859,2.781466,0,0,1.262843,9.488715,0,2.631679,-2.631679,10.02796,71.62812,0.1854206,3.059613,0.2369442,0,9.784896
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.03886,3.33,0,-1,0,3.33,0,0,0.7088605,1.112746,0,3.505263,3.33,0,0,4.186931,6.857037,0,3.505263,-3.505263,6.333085,45.23623,0.1854206,4.442747,0,0,6.857037
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.736898,2.736898,0,-1,0,2.736898,0,0,4.440892E-16,0,0,2.880945,2.736898,0,0,8.081668,3.351773,0,2.880945,-2.880945,3.296302,23.54497,0.1854206,3.010587,0,0,3.351773
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.709599,0.4472869,0,-1,0,0.4472869,0,0,1.262312,1.433272,0,0.4708283,0.4472869,0,0,11.28272,0.4708283,0,0.4708283,-0.4708283,2.800006,20,0.1854206,1.880559,0,0,0.4708283
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.2835017,0,0,-1,0,0,0,0,0.2835017,0.3118518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,0.3118518,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.5863686,0,0,-1,0,0,0,0,0.5863686,0.6450055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,0.6450055,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.8171935,0,0,-1,0,0,0,0,0.8171935,0.8989128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,0.8989128,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.6293833,0,0,-1,0,0,0,0,0.6293833,0.6923217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,0.6923217,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.716111,0,0,-1,0,0,0,0,1.716111,1.887722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,1.887722,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854206,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.8371456,0.8371456,4.342409,0,1.350478,0.8371456,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1867366,0.9208602,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.3406069,0.3406069,3.84587,0,1.214923,0.3406069,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1874072,0.3746676,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.516866,3.516866,5,0,1.53,3.516866,22.85099,0,0,0,0.8036386,0,0,1.483134,1.408977,5.14586,5.994,2.212616,0,2.212616,11.21731,80.12347,0.1884781,3.868553,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.555857,2.555857,0,0,0,2.555857,73.46236,0,4.440892E-16,0,1.877593,2.690376,2.555857,0,0,2.933244,7.985354,0,0.8127831,-0.8127831,10.36056,74.00385,0.1884781,2.811443,1.502074,0,9.862947
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.616712,1.616712,0,-1,0,1.616712,154.9901,0,0,0,2.505744,1.701802,1.616712,0,0,3.836337,7.172571,0.8039411,0,0.8039411,11.12325,79.45159,0.1878718,1.778384,2.004595,0,9.678315
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,0.7150065,0,0,3.747402,0,0,0,0,3.032396,7.896118,3.032396,0,3.032396,14.00003,100,0.1856198,0,2.997922,0,11.64352
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.310872,3.310872,1.25,0,0.50625,3.310872,138.7966,2.426037,0,0,4.595376,2.169339,2.060872,0,0,0,10.62527,0,0,0,14.00003,100,0.1856198,3.641959,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.354758,2.354758,0,0,0,2.354758,170.979,1.547449,0,0,4.026141,2.478692,2.354758,0,0,0,10.62527,0,0,0,14.00003,100,0.1856198,2.590233,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.7871901,0.7871901,0,0,0,0.7871901,589.2653,3.810017,0,0,4.638638,0.8286211,0.7871901,0,0,0,10.62527,0,0,0,14.00003,100,0.1856198,0.8659091,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,3.85452,3.33,0,-1,0,3.33,127.8971,0.7537094,0.52452,0.9099721,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1856198,4.239972,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.224748,2.224748,0,0,0,2.224748,150.2382,1.000581,0,0,3.342421,2.34184,2.224748,0,0,0,10.62527,0,0,0,14.00003,100,0.1856198,2.447223,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856198,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.003202,3.003202,0,0,0,3.003202,39.57832,0,4.440892E-16,0,1.188617,3.161265,3.003202,0,0,0,10.62527,0,1.972648,-1.972648,11.92067,85.1475,0.1856198,3.303522,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,8.171657,8.171657,5,0,1.53,8.171657,2.595412,4.440892E-16,0,0.6588219,0.2120881,3.338586,3.171656,0,0,2.191831,8.652626,0,3.126498,-3.126498,8.625056,61.60743,0.1856198,8.988822,0.1696705,5,8.864714
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.665717,5.526129,0,0,0,8.625056,61.60743,0.1856198,0,0,0,5.526129
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,4.708548,3.33,0,-1,0,3.33,0,0,1.378547,1.849402,0,3.505263,3.33,0,0,5.665717,5.526129,0,3.505263,-3.505263,4.930185,35.21553,0.1856198,5.179402,0,0,5.526129
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,4.388289,1.919822,0,-1,0,1.919822,0,0,2.468467,2.907296,0,2.020865,1.919822,0,0,9.560454,2.020865,0,2.020865,-2.020865,2.800006,20,0.1856198,4.827118,0,0,2.020865
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.5520484,0,0,-1,0,0,0,0,0.5520484,0.6072533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.6072533,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.4122879,0,0,-1,0,0,0,0,0.4122879,0.4535167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.4535167,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.4941585,0,0,-1,0,0,0,0,0.4941585,0.5435743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.5435743,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.4538018,0,0,-1,0,0,0,0,0.4538018,0.499182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.499182,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3239056,0,0,-1,0,0,0,0,0.3239056,0.3562962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.3562962,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.6826943,0,0,-1,0,0,0,0,0.6826943,0.7509637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.7509637,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.206181,0,0,-1,0,0,0,0,0.206181,0.2267991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856198,0.2267991,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2494898,0.2494898,3.754753,0,1.190048,0.2494898,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861725,0.2744388,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.4831904,0.4831904,3.988454,0,1.253848,0.4831904,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1869841,0.5315095,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.230591,1.230591,4.735854,0,1.457888,1.230591,19.5028,0,0,0,0.2399997,0,0,3.505263,3.33,5.14586,5.994,3.57,0,3.57,12.50504,89.3215,0.1884652,1.35365,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2244413,0.2244413,0,0,0,0.2244413,345.6968,0,0,0,0.7758865,0.2362541,0.2244413,0,0,1.575861,9.207,0.5396325,0,0.5396325,13.01698,92.97821,0.1880796,0.2468855,0.6207092,0,9.982886
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.8550866,0,0,1.891315,0,0,0,0,1.036228,9.692669,1.036228,0,1.036228,14.00003,100,0.1873436,0,1.513052,0,11.58398
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873436,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,4.838666,4.838666,1.508666,0,0.5768658,4.838666,85.27276,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1873436,5.322533,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.5586492,0.5586492,0,0,0,0.5586492,800.6476,3.88476,0,0,4.472812,0.5880518,0.5586492,0,0,0,10.62527,0,0,0,14.00003,100,0.1873436,0.6145142,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.4207566,0.4207566,0,0,0,0.4207566,703.9977,2.519215,0,0,2.962117,0.4429017,0.4207566,0,0,0,10.62527,0,0,0,14.00003,100,0.1873436,0.4628323,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.978568,1.978568,0,-1,0,1.978568,130.8132,0.5055242,0,0,2.588227,2.082703,1.978568,0,0,0,10.62527,0,0,0,14.00003,100,0.1873436,2.176425,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873436,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,2.649525,2.649525,0,0,0,2.649525,45.14318,0,0,0,1.19608,2.788974,2.649525,0,0,0,10.62527,0,1.592894,-1.592894,12.32097,88.00675,0.1873436,2.914478,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.7966864,0.7966864,0,0,0,0.7966864,18.75367,0,0,0,0.1494079,0.8386173,0.7966864,0,0,1.769882,9.03238,0,0.6892093,-0.6892093,11.59448,82.81754,0.1873436,0.8763551,0.1195263,0,9.181788
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,2.535671,8.343171,0.1117989,0,0.1117989,11.70054,83.57513,0.1872645,0,0.08943913,0,8.454969
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.228694,2.228694,0,-1,0,2.228694,0,0,0,0,0,2.345994,2.228694,0,0,2.423872,8.443789,0,2.345994,-2.345994,9.227647,65.91163,0.1872645,2.451564,0,0,8.443789
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,4.685126,3.33,0,-1,0,3.33,0,0,1.355127,1.823639,0,3.505263,3.33,0,0,5.030531,6.097796,0,3.505263,-3.505263,5.532775,39.51974,0.1872645,5.153639,0,0,6.097796
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.925268,2.592533,0,0,0,5.532775,39.51974,0.1872645,0,0,0,2.592533
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.7799823,0.7799823,0,-1,0,0.7799823,0,0,0,0,0,0.821034,0.7799823,0,0,8.925268,2.592533,0,0.821034,-0.821034,4.667329,33.338,0.1872645,0.8579805,0,0,2.592533
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.7414111,0.7414111,0,-1,0,0.7414111,0,0,1.110223E-16,0,0,0.7804327,0.7414111,0,0,9.837528,1.771499,0,0.7804327,-0.7804327,3.844681,27.46195,0.1872645,0.8155522,0,0,1.771499
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.4501984,0.4501984,0,-1,0,0.4501984,0,0,5.551115E-17,0,0,0.473893,0.4501984,0,0,10.70468,0.991066,0,0.473893,-0.473893,3.345154,23.89391,0.1872645,0.4952182,0,0,0.991066
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.05600484,0.05600484,0,-1,0,0.05600484,0,0,6.938894E-18,0,0,0.05895247,0.05600484,0,0,11.23122,0.5171729,0,0.05895247,-0.05895247,3.283012,23.45004,0.1872645,0.06160533,0,0,0.5171729
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.6861799,0.4353094,0,-1,0,0.4353094,0,0,0.2508705,0.3194885,0,0.4582205,0.4353094,0,0,11.29673,0.4582205,0,0.4582205,-0.4582205,2.800006,20,0.1872645,0.7547979,0,0,0.4582205
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2439623,0,0,-1,0,0,0,0,0.2439623,0.2683585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872645,0.2683585,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.6150007,0,0,-1,0,0,0,0,0.6150007,0.6765007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872645,0.6765007,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872645,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.3457904,0.3457904,3.851053,0,1.216338,0.3457904,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1878811,0.3803695,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.350581,1.350581,4.669762,0,1.439845,1.350581,28.36873,0,0,0,0.3831428,0,0,3.31918,3.153221,8.475861,2.997,3.536364,0,3.536364,9.314011,66.52851,0.1892533,1.485639,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,2.789692,2.789692,5,0,1.53,2.789692,50.25413,0,0,0,1.401935,0,0,2.210308,2.099792,4.939496,6.179728,3.501728,0,3.501728,12.63604,90.25726,0.1907491,3.068661,1.121548,5,7.581663
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.994851,1.994851,0,-1,0,1.994851,154.829,0,0,0,3.088608,2.099843,1.994851,0,0,1.437768,9.331283,0.9887645,0,0.9887645,13.57407,96.95742,0.1900664,2.194336,2.470886,0,12.41989
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.182794,3.182794,1.25,0,0.50625,3.182794,105.1789,0.8641033,0,0,3.347627,2.03452,1.932794,0,0,0.4490036,10.22117,0.4490036,0,0.4490036,14.00003,100,0.189758,3.501073,2.678101,5,13.5688
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189758,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189758,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.6690878,0.6690878,0,0,0,0.6690878,393.0348,1.925445,0,0,2.629748,0.704303,0.6690878,0,0,0,10.62527,0,0,0,14.00003,100,0.189758,0.7359966,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,2.897187,2.897187,0,-1,0,2.897187,85.45747,0,0,0,2.475862,3.04967,2.897187,0,0,0,10.62527,0,0.5738077,-0.5738077,13.39518,95.67968,0.189758,3.186905,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.065384,3.065384,1.889169,0,0.6807432,3.065384,61.18923,0,0,0,1.875685,1.238121,1.176215,0,0,0.6375641,10.05147,0.6375641,0,0.6375641,14.00003,100,0.1899842,3.371922,1.500548,5,11.92715
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899842,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.097928,3.097928,2.24485,0,0.7778442,3.097928,28.98636,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1899842,3.407721,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,3.873943,3.873943,3.62816,0,1.155488,3.873943,6.678445,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.1899842,4.261338,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.127208,2.127208,0,-1,0,2.127208,0,0,4.440892E-16,0,0,2.239166,2.127208,0,0,0,10.62527,0,2.239166,-2.239166,11.63974,83.14083,0.1899842,2.339929,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.815975,1.815975,0,-1,0,1.815975,0,0,0,0,0,1.911553,1.815975,0,0,2.487962,8.386108,0,1.911553,-1.911553,9.624786,68.74834,0.1899842,1.997572,0,0,8.386108
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.864743,1.864743,0,-1,0,1.864743,0,0,0,0,0,1.962888,1.864743,0,0,4.61191,6.474555,0,1.962888,-1.962888,7.555721,53.96933,0.1899842,2.051218,0,0,6.474555
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.5176017,0.5176017,0,-1,0,0.5176017,0,0,1.110223E-16,0,0,0.5448439,0.5176017,0,0,6.792896,4.511668,0,0.5448439,-0.5448439,6.981405,49.86708,0.1899842,0.5693619,0,0,4.511668
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.398278,3.966824,0,0,0,6.981405,49.86708,0.1899842,0,0,0,3.966824
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.04695702,0.04695702,0,-1,0,0.04695702,0,0,6.938894E-18,0,0,0.04942844,0.04695702,0,0,7.398278,3.966824,0,0.04942844,-0.04942844,6.929303,49.49492,0.1899842,0.05165272,0,0,3.966824
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.453199,3.917395,0,0,0,6.929303,49.49492,0.1899842,0,0,0,3.917395
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.453199,3.917395,0,0,0,6.929303,49.49492,0.1899842,0,0,0,3.917395
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.8252961,0.8252961,0,-1,0,0.8252961,0,0,0,0,0,0.8687327,0.8252961,0,0,7.453199,3.917395,0,0.8687327,-0.8687327,6.013578,42.95404,0.1899842,0.9078257,0,0,3.917395
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418457,3.048663,0,0,0,6.013578,42.95404,0.1899842,0,0,0,3.048663
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.4309426,0.4309426,0,0,0,0.4309426,0,0,5.551115E-17,0,0,0.4536238,0.4309426,0,0,8.418457,3.048663,0,0.4536238,-0.4536238,5.535417,39.53861,0.1899842,0.4740369,0,0,3.048663
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1579481,0.1579481,0,0,0,0.1579481,0,0,0,0,0,0.1662611,0.1579481,0,0,8.922483,2.595039,0,0.1662611,-0.1662611,5.360162,38.2868,0.1899842,0.1737429,0,0,2.595039
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.095182,1.095182,0,0,0,1.095182,74.34051,0,0,0,0.8141636,1.152823,1.095182,0,0,9.107219,2.428778,0,0.3386592,-0.3386592,5.003184,35.73696,0.1899842,1.2047,0.6513309,0,3.242941
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,4.247246,4.247246,5,0,1.53,4.247246,43.86276,0,0,0,1.862959,0,0,0.7527543,0.7151166,9.483506,2.090119,2.578076,0,2.578076,7.448962,53.20676,0.190968,4.67197,1.490367,5,3.953078
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.6195433,0.6195433,0,-1,0,0.6195433,453.9733,0,0,0,2.812561,0.6521508,0.6195433,0,0,6.90543,4.410387,2.16041,0,2.16041,9.498507,67.84634,0.1895054,0.6814976,2.250049,0,7.222948
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2462366,0.2462366,0,0,0,0.2462366,1427.431,0,0,0,3.514858,0.2591965,0.2462366,0,0,4.74502,6.354756,3.255662,0,3.255662,12.5871,89.90766,0.1873431,0.2708603,2.811887,0,9.869614
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,2.844043,2.844043,0,0,0,2.844043,142.9416,0,0,0,4.065322,2.99373,2.844043,0,0,1.489359,9.284851,1.071592,0,1.071592,13.6037,97.16909,0.1866422,3.128448,3.252257,0,13.35017
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,3.861477,3.861477,1.25,0,0.50625,3.861477,125.4856,1.678908,0,0,4.845598,2.748923,2.611477,0,0,0.4177667,10.24928,0.4177667,0,0.4177667,14.00003,100,0.1863703,4.247625,3.876478,5,15.09488
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.675206,0.675206,0,0,0,0.675206,551.5062,3.01306,0,0,3.723803,0.7107431,0.675206,0,0,0,10.62527,0,0,0,14.00003,100,0.1863703,0.7427266,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.286005,1.286005,0,-1,0,1.286005,175.3807,0.901715,0,0,2.255405,1.35369,1.286005,0,0,0,10.62527,0,0,0,14.00003,100,0.1863703,1.414606,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863703,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863703,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863703,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863703,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,2.969474,2.969474,0,-1,0,2.969474,0,0,4.440892E-16,0,0,3.125762,2.969474,0,0,0,10.62527,0,3.125762,-3.125762,10.70519,76.46546,0.1863703,3.266421,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.9686517,0.9686517,0,-1,0,0.9686517,0,0,1.110223E-16,0,0,1.019633,0.9686517,0,0,3.473069,7.499512,0,1.019633,-1.019633,9.630398,68.78842,0.1863703,1.065517,0,0,7.499512
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605995,6.479879,0,0,0,9.630398,68.78842,0.1863703,0,0,0,6.479879
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2101173,0.2101173,0,-1,0,0.2101173,0,0,2.775558E-17,0,0,0.2211761,0.2101173,0,0,4.605995,6.479879,0,0.2211761,-0.2211761,9.397258,67.12314,0.1863703,0.231129,0,0,6.479879
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.3473006,0.3473006,0,-1,0,0.3473006,0,0,0,0,0,0.3655796,0.3473006,0,0,4.851746,6.258703,0,0.3655796,-0.3655796,9.011903,64.37061,0.1863703,0.3820307,0,0,6.258703
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.8076307,0.8076307,0,-1,0,0.8076307,0,0,0,0,0,0.8501376,0.8076307,0,0,5.257946,5.893123,0,0.8501376,-0.8501376,8.115779,57.96974,0.1863703,0.8883938,0,0,5.893123
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1172514,0.1172514,0,-1,0,0.1172514,0,0,1.387779E-17,0,0,0.1234225,0.1172514,0,0,6.202543,5.042986,0,0.1234225,-0.1234225,7.985681,57.04046,0.1863703,0.1289765,0,0,5.042986
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2040091,0.2040091,0,-1,0,0.2040091,0,0,2.775558E-17,0,0,0.2147464,0.2040091,0,0,6.339679,4.919563,0,0.2147464,-0.2147464,7.759318,55.42359,0.1863703,0.22441,0,0,4.919563
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.5253325,0.5253325,0,-1,0,0.5253325,0,0,0,0,0,0.5529816,0.5253325,0,0,6.578286,4.704817,0,0.5529816,-0.5529816,7.176425,51.26007,0.1863703,0.5778657,0,0,4.704817
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.19271,4.151835,0,0,0,7.176425,51.26007,0.1863703,0,0,0,4.151835
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.19271,4.151835,0,0,0,7.176425,51.26007,0.1863703,0,0,0,4.151835
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.310438,0.310438,0,0,0,0.310438,0,0,5.551115E-17,0,0,0.3267768,0.310438,0,0,7.19271,4.151835,0,0.3267768,-0.3267768,6.831971,48.7997,0.1863703,0.3414818,0,0,4.151835
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,7.555795,3.825058,0.8141722,0,0.8141722,7.604363,54.31677,0.1858428,0,0.6513377,0,4.639231
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.225584,2.225584,0,0,0,2.225584,86.81544,0,0,0,1.93215,2.34272,2.225584,0,0,6.741623,4.557814,0,0.4105695,-0.4105695,7.171585,51.2255,0.1858428,2.448142,1.54572,0,6.489964
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02597509,0.02597509,0,-1,0,0.02597509,11659.36,0,0,0,3.028531,0.0273422,0.02597509,0,0,7.197811,4.147244,3.001189,0,3.001189,10.01876,71.56244,0.1839237,0.0285726,2.422825,0,7.175775
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.8145956,0.8145956,0,0,0,0.8145956,531.1104,0,0,0,4.326402,0.8574691,0.8145956,0,0,4.196623,6.848314,3.468933,0,3.468933,13.30968,95.06895,0.1817544,0.8960552,3.461122,0,11.17472
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.194069,0,0,4.92176,0,0,0,0,0.7276899,9.970353,0.7276899,0,0.7276899,14.00003,100,0.1813058,0,3.937407,0,14.89211
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1813058,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.349101,1.349101,0,0,0,1.349101,381.2455,3.72328,0,0,5.143386,1.420106,1.349101,0,0,0,10.62527,0,0,0,14.00003,100,0.1813058,1.484011,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1813058,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.181642,1.181642,0,0,0,1.181642,290.6564,2.190685,0,0,3.434519,1.243834,1.181642,0,0,0,10.62527,0,0,0,14.00003,100,0.1813058,1.299806,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,2.767731,2.767731,0,0,0,2.767731,92.29894,0,0,0,2.554586,2.913401,2.767731,0,0,0,10.62527,0,0.3588147,-0.3588147,13.6218,97.29841,0.1813058,3.044504,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.261961,2.261961,0,0,0,2.261961,52.00558,0,0,0,1.176346,2.381012,2.261961,0,0,0.398683,10.26646,0,1.204666,-1.204666,12.35197,88.22822,0.1813058,2.488158,0.9410769,0,11.44281
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,1.737201,9.061793,0.5499538,0,0.5499538,12.87371,91.95486,0.1809682,0,0.439963,0,9.611748
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.84964,1.84964,0,-1,0,1.84964,0,0,2.220446E-16,0,0,1.946989,1.84964,0,0,1.187247,9.556752,0,1.946989,-1.946989,10.8214,77.29556,0.1809682,2.034603,0,0,9.556752
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350568,7.609763,0,0,0,10.8214,77.29556,0.1809682,0,0,0,7.609763
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.8931266,0.8931266,0,-1,0,0.8931266,0,0,0,0,0,0.9401333,0.8931266,0,0,3.350568,7.609763,0,0.9401333,-0.9401333,9.830413,70.21709,0.1809682,0.9824393,0,0,7.609763
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.7310657,0.7310657,0,-1,0,0.7310657,0,0,1.110223E-16,0,0,0.7695429,0.7310657,0,0,4.39516,6.66963,0,0.7695429,-0.7695429,9.019243,64.42303,0.1809682,0.8041723,0,0,6.66963
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.3712187,0.3712187,0,-1,0,0.3712187,0,0,5.551115E-17,0,0,0.3907566,0.3712187,0,0,5.250208,5.900087,0,0.3907566,-0.3907566,8.607349,61.48095,0.1809682,0.4083406,0,0,5.900087
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.7737848,0.7737848,0,-1,0,0.7737848,0,0,1.110223E-16,0,0,0.8145103,0.7737848,0,0,5.684382,5.50933,0,0.8145103,-0.8145103,7.74878,55.34832,0.1809682,0.8511633,0,0,5.50933
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.589394,4.69482,0,0,0,7.74878,55.34832,0.1809682,0,0,0,4.69482
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.8484404,0.8484404,0,-1,0,0.8484404,0,0,1.110223E-16,0,0,0.8930951,0.8484404,0,0,6.589394,4.69482,0,0.8930951,-0.8930951,6.807375,48.62401,0.1809682,0.9332845,0,0,4.69482
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1765253,0.1765253,0,-1,0,0.1765253,0,0,2.775558E-17,0,0,0.1858161,0.1765253,0,0,7.581721,3.801725,0,0.1858161,-0.1858161,6.611508,47.22496,0.1809682,0.1941779,0,0,3.801725
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2634622,0.2634622,0,-1,0,0.2634622,0,0,0,0,0,0.2773286,0.2634622,0,0,7.788184,3.615909,0,0.2773286,-0.2773286,6.319178,45.13689,0.1809682,0.2898085,0,0,3.615909
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.8267764,0.8267764,0,0,0,0.8267764,0,0,1.110223E-16,0,0,0.8702909,0.8267764,0,0,8.096327,3.33858,0,0.8702909,-0.8702909,5.401811,38.58429,0.1809682,0.909454,0,0,3.33858
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.3713098,0.3713098,0,0,0,0.3713098,0,0,5.551115E-17,0,0,0.3908525,0.3713098,0,0,9.063316,2.468289,0,0.3908525,-0.3908525,4.989816,35.64147,0.1809682,0.4084408,0,0,2.468289
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.333135,1.333135,0,0,0,1.333135,21.97538,0,0,0,0.2929615,1.4033,1.333135,0,0,9.497597,2.077437,0,1.110338,-1.110338,3.819417,27.28149,0.1809682,1.466448,0.2343692,0,2.370398
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.203317,2.203317,5,0,1.53,2.203317,49.19627,0,0,0,1.08395,0,0,2.796683,2.656848,10.73131,0.9670983,3.740798,0,3.740798,7.368249,52.63025,0.1825078,2.423649,0.86716,5,2.051048
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,3.554695,3.33,0,-1,0,3.33,56.79539,0,0.2246946,0.5801641,1.891287,3.505263,3.33,0,0,6.990508,4.333817,0,1.613976,-1.613976,5.666969,40.47827,0.1825078,3.910164,1.513029,0,6.225103
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.718749,1.718749,0,0,0,1.718749,89.16856,0,0,0,1.532584,1.80921,1.718749,0,0,8.783815,2.71984,0,0.2766257,-0.2766257,5.37538,38.39549,0.1825078,1.890624,1.226067,0,4.252424
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.324495,2.324495,0,0,0,2.324495,80.61236,0,0,0,1.87383,2.446837,2.324495,0,0,9.091177,2.443215,0,0.5730066,-0.5730066,4.771378,34.0812,0.1825078,2.556945,1.499064,0,4.317045
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.956827,1.956827,0,0,0,1.956827,139.0723,0,0,0,2.721404,2.059818,1.956827,0,0,9.727851,1.870208,0.6615862,0,0.6615862,5.399014,38.5643,0.1821051,2.152509,2.177123,0,4.591612
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.096413,3.096413,4.942826,0,1.514391,3.096413,66.39176,0,0,0,2.055763,0,0,1.846413,1.754092,9.066265,2.465636,3.809855,0,3.809855,9.01336,64.38101,0.1835094,3.406054,1.64461,5,4.521399
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,5.25641,5.894505,1.027587,0,1.027587,9.988214,71.34425,0.1828904,0,0.8220698,0,6.922092
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,2.896494,2.896494,0,0,0,2.896494,67.40648,0,4.440892E-16,0,1.952424,3.048941,2.896494,0,0,4.228823,6.819334,0,1.096516,-1.096516,8.832385,63.08834,0.1828904,3.186143,1.561939,0,8.771758
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,0,0,0,2.097109,0,0,0,0,5.447174,5.722817,2.097109,0,2.097109,10.82188,77.29897,0.1816399,0,1.677687,0,7.819927
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,0,0,0,1.041552,0,0,0,0,3.350065,7.610216,1.041552,0,1.041552,11.80998,84.35683,0.1810252,0,0.8332417,0,8.651768
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0,0,0,0.2946984,0,0,0,0,2.308513,8.547613,0.2946984,0,0.2946984,12.08956,86.3538,0.1808521,0,0.2357588,0,8.842311
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.354088,3.33,0,-1,0,3.33,0,0,0.02408771,0.3594965,0,3.505263,3.33,0,0,2.013814,8.812841,0,3.505263,-3.505263,8.394684,59.96191,0.1808521,3.689497,0,0,8.812841
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.5898616,0.5898616,0,-1,0,0.5898616,0,0,0,0,0,0.6209069,0.5898616,0,0,5.908551,5.307578,0,0.6209069,-0.6209069,7.740191,55.28697,0.1808521,0.6488477,0,0,5.307578
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.175609,3.175609,0,-1,0,3.175609,0,0,4.440892E-16,0.16317,0,3.342746,3.175609,0,0,6.598448,4.686671,0,3.342746,-3.342746,4.216627,30.1187,0.1808521,3.49317,0,0,4.686671
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.7910951,0.7910951,0,-1,0,0.7910951,0,0,0,0,0,0.8327317,0.7910951,0,0,10.31261,1.343925,0,0.8327317,-0.8327317,3.33885,23.84888,0.1808521,0.8702046,0,0,1.343925
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2174424,0.2174424,0,-1,0,0.2174424,0,0,2.775558E-17,0,0,0.2288867,0.2174424,0,0,11.23787,0.5111932,0,0.2288867,-0.2288867,3.097583,22.12555,0.1808521,0.2391866,0,0,0.5111932
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.320789,0.2681911,0,-1,0,0.2681911,0,0,0.05259785,0.08467675,0,0.2823064,0.2681911,0,0,11.49219,0.2823064,0,0.2823064,-0.2823064,2.800006,20,0.1808521,0.3528679,0,0,0.2823064
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.5083761,0,0,-1,0,0,0,0,0.5083761,0.5592137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1808521,0.5592137,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.5481609,0,0,-1,0,0,0,0,0.5481609,0.602977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1808521,0.602977,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2446028,0,0,-1,0,0,0,0,0.2446028,0.2690631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1808521,0.2690631,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2534584,0,0,-1,0,0,0,0,0.2534584,0.2788042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1808521,0.2788042,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1939022,0.1939022,3.699165,0,1.174872,0.1939022,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1813038,0.2132924,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2241671,0.2241671,3.72943,0,1.183134,0.2241671,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1817752,0.2465838,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.131362,1.131362,4.636625,0,1.430799,1.131362,37.3847,4.440892E-16,0,0,0.4229561,0,0,3.505263,3.33,5.14586,5.994,3.752956,0,3.752956,12.6786,90.56127,0.1828588,1.244498,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.264305,1.264305,0,0,0,1.264305,101.7813,0,0,0,1.286826,1.330847,1.264305,0,0,1.392904,9.37166,0,0.04402145,-0.04402145,12.6322,90.22982,0.1828588,1.390736,1.029461,0,10.65849
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.466487,2.466487,0,-1,0,2.466487,104.5391,0,0,0,2.578444,2.596302,2.466487,0,0,1.441817,9.327639,0,0.01785848,-0.01785848,12.61338,90.09536,0.1828588,2.713136,2.062755,0,11.90608
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,2.218038,0,0,3.679698,0,0,0,0,1.46166,9.30978,1.46166,0,1.46166,14.00003,100,0.1820233,0,2.943758,0,12.98948
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.418395,2.418395,0,0,0,2.418395,105.5659,0.00732254,0,0,2.553001,2.545679,2.418395,0,0,0,10.62527,0,0,0,14.00003,100,0.1820233,2.660234,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.432299,1.432299,0,0,0,1.432299,265.5451,2.295717,0,0,3.803401,1.507684,1.432299,0,0,0,10.62527,0,0,0,14.00003,100,0.1820233,1.575529,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820233,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.08366552,0.08366552,0,-1,0,0.08366552,4339.557,3.542644,0,0,3.630713,0.08806897,0.08366552,0,0,0,10.62527,0,0,0,14.00003,100,0.1820233,0.09203207,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.3312522,0.3312522,0,0,0,0.3312522,654.9873,1.820973,0,0,2.16966,0.3486865,0.3312522,0,0,0,10.62527,0,0,0,14.00003,100,0.1820233,0.3643774,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.461716,1.461716,0,0,0,1.461716,76.19623,0,0,0,1.113772,1.538648,1.461716,0,0,0,10.62527,0,0.4248759,-0.4248759,13.55217,96.80102,0.1820233,1.607888,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.903082,1.903082,0,0,0,1.903082,45.82197,0,0,0,0.8720297,2.003244,1.903082,0,0,0.4720844,10.2004,0,1.131215,-1.131215,12.35976,88.28386,0.1820233,2.09339,0.6976238,0,11.07243
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,1.72899,9.069183,0.489703,0,0.489703,12.82434,91.60223,0.1817452,0,0.3917624,0,9.558887
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.239287,9.509916,0,0,0,12.82434,91.60223,0.1817452,0,0,0,9.509916
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,5.801682,3.33,0,-1,0,3.33,0,0,2.471681,3.051849,0,3.505263,3.33,0,0,1.239287,9.509916,0,3.505263,-3.505263,9.129466,65.21034,0.1817452,6.381849,0,0,9.509916
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.134023,6.004653,0,0,0,9.129466,65.21034,0.1817452,0,0,0,6.004653
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.3853336,0.3853336,0,-1,0,0.3853336,0,0,5.551115E-17,0,0,0.4056143,0.3853336,0,0,5.134023,6.004653,0,0.4056143,-0.4056143,8.701911,62.15638,0.1817452,0.423867,0,0,6.004653
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.04673925,0.04673925,0,-1,0,0.04673925,0,0,0,0,0,0.04919921,0.04673925,0,0,5.584706,5.599039,0,0.04919921,-0.04919921,8.65005,61.78595,0.1817452,0.05141317,0,0,5.599039
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.639372,5.549839,0,0,0,8.65005,61.78595,0.1817452,0,0,0,5.549839
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.7795795,0.7795795,0,-1,0,0.7795795,0,0,1.110223E-16,0,0,0.8206099,0.7795795,0,0,5.639372,5.549839,0,0.8206099,-0.8206099,7.785051,55.6074,0.1817452,0.8575374,0,0,5.549839
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.5689868,0.5689868,0,-1,0,0.5689868,0,0,1.110223E-16,0,0,0.5989335,0.5689868,0,0,6.551161,4.729229,0,0.5989335,-0.5989335,7.15372,51.0979,0.1817452,0.6258855,0,0,4.729229
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.2713339,0.2713339,0,-1,0,0.2713339,0,0,0,0,0,0.2856146,0.2713339,0,0,7.216642,4.130296,0,0.2856146,-0.2856146,6.852656,48.94744,0.1817452,0.2984673,0,0,4.130296
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.533992,3.844682,0,0,0,6.852656,48.94744,0.1817452,0,0,0,3.844682
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.533992,3.844682,0,0,0,6.852656,48.94744,0.1817452,0,0,0,3.844682
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.9114968,0.9114968,0,0,0,0.9114968,0,0,1.110223E-16,0,0,0.9594702,0.9114968,0,0,7.533992,3.844682,0,0.9594702,-0.9594702,5.841285,41.72338,0.1817452,1.002646,0,0,3.844682
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,3.574615,3.574615,5,0,1.53,3.574615,8.776773,0,0,0,0.3137359,0,0,1.425385,1.354115,8.60007,2.885211,1.667851,0,1.667851,7.423548,53.02523,0.1824271,3.932077,0.2509887,5,3.198947
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.9680508,0.9680508,4.473314,0,1.386215,0.9680508,63.21274,0,0,0,0.6119314,0,0,3.505263,3.33,6.932219,4.386277,3.941931,0,3.941931,11.16319,79.73693,0.1832204,1.064856,0.4895451,5,4.998209
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,2.990287,7.934016,2.749408,0,2.749408,13.77151,98.36773,0.1816882,0,2.199526,0,10.68342
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.539989,0,0,2.780868,0,0,0,0,0.2408794,10.40848,0.2408794,0,0.2408794,14.00003,100,0.1815552,0,2.224694,0,13.18935
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.8210753,0.8210753,0,0,0,0.8210753,362.6134,2.113039,0,0,2.977329,0.8642898,0.8210753,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,0.9031827,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1423422,0.1423422,0,0,0,0.1423422,2016.624,2.720674,0,0,2.870507,0.1498339,0.1423422,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,0.1565765,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.9283506,0.9283506,0,-1,0,0.9283506,230.4193,1.161888,0,0,2.139099,0.9772111,0.9283506,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,1.021186,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.490617,3.490617,1.320051,0,0.5253741,3.490617,65.45564,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.1815552,3.839679,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.421249,1.421249,0,0,0,1.421249,63.90289,0,2.220446E-16,0,0.9082189,1.496051,1.421249,0,0,0,10.62527,0,0.5878322,-0.5878322,13.3804,95.57408,0.1815552,1.563373,0.7265751,0,11.53349
