Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.420282,2.420282,0,0,0,2.420282,27.74605,0,0,0,0.6715328,2.547665,2.420282,0,0,0.6531469,10.03744,0,1.876133,-1.876133,11.40278,81.44827,0.1815552,2.66231,0.5372262,0,10.70897
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,3.707181,3.707181,5,0,1.53,3.707181,17.05855,0,0,0,0.6323915,0,0,1.292819,1.228178,2.737739,8.161309,1.860569,0,1.860569,13.16787,94.05604,0.1822702,4.077899,0.5059132,5,8.793701
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.496621,2.496621,0,-1,0,2.496621,0,0,0,0,0,2.628022,2.496621,0,0,0.8771696,9.835821,0,2.628022,-2.628022,10.39769,74.26909,0.1822702,2.746283,0,0,9.835821
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.7893416,0.7893416,0,-1,0,0.7893416,0,0,1.110223E-16,0,0,0.8308859,0.7893416,0,0,3.797194,7.2078,0,0.8308859,-0.8308859,9.521863,68.01317,0.1822702,0.8682758,0,0,7.2078
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.58275,2.58275,0,-1,0,2.58275,0,0,0,0,0,2.718684,2.58275,0,0,4.7204,6.376914,0,2.718684,-2.718684,6.656118,47.54361,0.1822702,2.841025,0,0,6.376914
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.7592557,0.7592557,0,-1,0,0.7592557,0,0,1.110223E-16,0,0,0.7992166,0.7592557,0,0,7.74116,3.65823,0,0.7992166,-0.7992166,5.81367,41.52613,0.1822702,0.8351813,0,0,3.65823
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1986463,0.1986463,0,-1,0,0.1986463,0,0,2.775558E-17,0,0,0.2091014,0.1986463,0,0,8.629179,2.859013,0,0.2091014,-0.2091014,5.593258,39.95176,0.1822702,0.218511,0,0,2.859013
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.8809625,0.8809625,0,-1,0,0.8809625,0,0,1.110223E-16,0,0,0.9273289,0.8809625,0,0,8.861514,2.649912,0,0.9273289,-0.9273289,4.615767,32.9697,0.1822702,0.9690588,0,0,2.649912
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.6512921,0.6512921,0,-1,0,0.6512921,0,0,0,0,0,0.6855707,0.6512921,0,0,9.891879,1.722583,0,0.6855707,-0.6855707,3.893113,27.80789,0.1822702,0.7164214,0,0,1.722583
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.7064747,0.7064747,0,-1,0,0.7064747,0,0,1.110223E-16,0,0,0.7436575,0.7064747,0,0,10.65362,1.037012,0,0.7436575,-0.7436575,3.109229,22.20873,0.1822702,0.7771221,0,0,1.037012
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1634258,0.1634258,0,-1,0,0.1634258,0,0,2.775558E-17,0,0,0.1720271,0.1634258,0,0,11.47991,0.2933548,0,0.1720271,-0.1720271,2.927896,20.9135,0.1822702,0.1797684,0,0,0.2933548
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.9741641,0.1152613,0,-1,0,0.1152613,0,0,0.8589028,0.9563192,0,0.1213277,0.1152613,0,0,11.67105,0.1213277,0,0.1213277,-0.1213277,2.800006,20,0.1822702,1.071581,0,0,0.1213277
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.735794,0.735794,4.241057,0,1.322809,0.735794,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1831688,0.8093734,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.7950861,0.7950861,4.300349,0,1.338995,0.7950861,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.184103,0.8745947,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,3.836728,3.836728,5,0,1.53,3.836728,20.65581,0,0,0,0.792507,0,0,1.163272,1.105109,5.14586,5.994,1.897616,0,1.897616,10.91847,77.98894,0.1847861,4.2204,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.368476,2.368476,3.833659,0,1.211589,2.368476,72.02718,-2.220446E-16,0,0,1.705946,0,0,1.465183,1.391924,3.248245,7.701854,3.097871,0,3.097871,13.85737,98.98102,0.1854029,2.605324,1.364757,5,9.407801
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,2.842643,2.842643,0,-1,0,2.842643,116.3634,0.1651663,0,0,3.307796,2.992256,2.842643,0,0,0.1503741,10.48994,0.1503741,0,0.1503741,14.00003,100,0.1853215,3.126907,2.646237,0,13.79773
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3246493,0.3246493,0,0,0,0.3246493,1397.171,4.19417,0,0,4.535906,0.3417361,0.3246493,0,0,0,10.62527,0,0,0,14.00003,100,0.1853215,0.3571143,3.628725,0,15.16118
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1853215,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,2.689325,2.689325,0,0,0,2.689325,157.3761,1.401487,0,0,4.232355,2.830868,2.689325,0,0,0,10.62527,0,0,0,14.00003,100,0.1853215,2.958257,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,2.914738,2.914738,0,0,0,2.914738,132.5718,0.7959762,0,0,3.864122,3.068146,2.914738,0,0,0,10.62527,0,0,0,14.00003,100,0.1853215,3.206212,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1853215,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.246107,2.246107,0,0,0,2.246107,154.705,1.110518,0,0,3.474841,2.364323,2.246107,0,0,0,10.62527,0,0,0,14.00003,100,0.1853215,2.470718,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.577842,2.577842,0,0,0,2.577842,98.80981,0,0,0,2.547161,2.713518,2.577842,0,0,0,10.62527,0,0.1663569,-0.1663569,13.82467,98.74746,0.1853215,2.835627,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,4.78416,4.78416,3.577748,0,1.141725,4.78416,30.40761,4.996004E-16,0,0,1.454749,1.269907,1.206412,0,0,0.184841,10.45892,0.184841,0,0.184841,14.00003,100,0.185377,5.262576,1.163799,5,11.91367
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,3.97123,3.97123,3.57111,0,1.139913,3.97123,10.60574,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.185377,4.368353,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,3.604978,3.33,0,-1,0,3.33,0,0,0.274978,0.6354759,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.185377,3.965476,0,0,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,8.722425,3.33,0,-1,0,3.33,0,0,5.392425,6.264667,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.185377,9.594667,0,0,7.120011
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.185377,0,0,0,3.614748
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.4442854,0.4442854,0,-1,0,0.4442854,0,0,5.551115E-17,0,0,0.4676689,0.4442854,0,0,7.789474,3.614748,0,0.4676689,-0.4676689,6.117318,43.69504,0.185377,0.4887139,0,0,3.614748
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.3830063,0.3830063,0,-1,0,0.3830063,0,0,0,0,0,0.4031645,0.3830063,0,0,8.309106,3.147079,0,0.4031645,-0.4031645,5.692346,40.65953,0.185377,0.4213069,0,0,3.147079
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.757067,2.743915,0,0,0,5.692346,40.65953,0.185377,0,0,0,2.743915
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.5807509,0.5807509,0,-1,0,0.5807509,0,0,0,0,0,0.6113167,0.5807509,0,0,8.757067,2.743915,0,0.6113167,-0.6113167,5.047961,36.05679,0.185377,0.638826,0,0,2.743915
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.6741742,0.6741742,0,-1,0,0.6741742,0,0,1.110223E-16,0,0,0.7096571,0.6741742,0,0,9.436307,2.132598,0,0.7096571,-0.7096571,4.299917,30.71363,0.185377,0.7415916,0,0,2.132598
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.6372299,0.6372299,0,-1,0,0.6372299,0,0,0,0,0,0.6707683,0.6372299,0,0,10.22482,1.422941,0,0.6707683,-0.6707683,3.592865,25.66327,0.185377,0.7009529,0,0,1.422941
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97011,0.7521725,0,0,0,3.592865,25.66327,0.185377,0,0,0,0.7521725
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.442927,1.442927,4.94819,0,1.515856,1.442927,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.97011,0.7521725,3.33,0,3.33,6.75198,48.22834,0.1866651,1.58722,0,5,0.7521725
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.5118321,0.5118321,4.017095,0,1.261667,0.5118321,0,0,0,0,0,0,0,3.505263,3.33,7.640113,3.749172,3.33,0,3.33,9.911096,70.7934,0.1872881,0.5630153,0,5,3.749172
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.503087,2.503087,5,0,1.53,2.503087,37.25564,0,0,0,0.932541,0,0,2.496913,2.372067,4.310113,6.746172,3.304609,0,3.304609,13.04612,93.1864,0.1884422,2.753396,0.7460328,5,7.678713
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.523038,1.523038,0,0,0,1.523038,122.197,0,0,0,1.861107,1.603198,1.523038,0,0,1.005504,9.72032,0.2579093,0,0.2579093,13.2908,94.93407,0.1883046,1.675342,1.488886,0,11.58143
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.506641,2.506641,0,-1,0,2.506641,105.1891,0,0,0,2.636714,2.63857,2.506641,0,0,0.7475952,9.952438,0,0.001856105,-0.001856105,13.28884,94.9201,0.1883046,2.757305,2.109371,0,12.58915
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.8386657,0.8386657,0,0,0,0.8386657,467.5454,2.28868,0,0,3.921143,0.8828061,0.8386657,0,0,0.7496575,9.950583,0.7496575,0,0.7496575,14.00003,100,0.1879056,0.9225323,3.136915,0,13.87173
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.536979,2.536979,0,0,0,2.536979,124.1723,0.4797221,0,0,3.150226,2.670504,2.536979,0,0,0,10.62527,0,0,0,14.00003,100,0.1879056,2.790677,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.566875,1.566875,0,0,0,1.566875,230.5877,1.963678,0,0,3.613019,1.649342,1.566875,0,0,0,10.62527,0,0,0,14.00003,100,0.1879056,1.723562,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.001481,1.001481,0,0,0,1.001481,354.3077,2.494134,0,0,3.548325,1.054191,1.001481,0,0,0,10.62527,0,0,0,14.00003,100,0.1879056,1.101629,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.04190569,0.04190569,0,-1,0,0.04190569,8371.099,3.463856,0,0,3.507967,0.04411126,0.04190569,0,0,0,10.62527,0,0,0,14.00003,100,0.1879056,0.04609626,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,2.686106,2.686106,0,0,0,2.686106,86.02353,0,4.440892E-16,0,2.310684,2.827481,2.686106,0,0,0,10.62527,0,0.5167969,-0.5167969,13.45528,96.10892,0.1879056,2.954717,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.778516,1.778516,0,0,0,1.778516,109.7104,0,0,0,1.951218,1.872123,1.778516,0,0,0.5742188,10.10848,0.07909521,0,0.07909521,13.53031,96.6449,0.1878636,1.956368,1.560974,0,12.0597
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.636431,2.636431,0,0,0,2.636431,41.21222,0,4.440892E-16,0,1.086532,2.775191,2.636431,0,0,0.4951235,10.17966,0,1.688659,-1.688659,11.75031,83.93062,0.1878636,2.900074,0.8692254,0,11.2662
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0,0,0,0.2361633,0,0,0,0,2.371411,8.491004,0.2361633,0,0.2361633,11.97435,85.53093,0.1877384,0,0.1889306,0,8.727167
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,4.390475,3.33,0,-1,0,3.33,0,0,1.060475,1.499522,0,3.505263,3.33,0,0,2.135248,8.703551,0,3.505263,-3.505263,8.279483,59.13904,0.1877384,4.829522,0,0,8.703551
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,3.608489,3.33,0,-1,0,3.33,0,0,0.2784889,0.6393378,0,3.505263,3.33,0,0,6.029984,5.198288,0,3.505263,-3.505263,4.58461,32.74715,0.1877384,3.969338,0,0,5.198288
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,3.830478,1.608374,0,-1,0,1.608374,0,0,2.222104,2.605152,0,1.693025,1.608374,0,0,9.924722,1.693025,0,1.693025,-1.693025,2.800006,20,0.1877384,4.213526,0,0,1.693025
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.282115,0,0,-1,0,0,0,0,1.282115,1.410327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,1.410327,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1009564,0,0,-1,0,0,0,0,0.1009564,0.111052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,0.111052,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.7302104,0,0,-1,0,0,0,0,0.7302104,0.8032314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,0.8032314,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.594831,0,0,-1,0,0,0,0,1.594831,1.754313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,1.754313,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1233383,0,0,-1,0,0,0,0,0.1233383,0.1356722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,0.1356722,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.4887611,0,0,-1,0,0,0,0,0.4887611,0.5376372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,0.5376372,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.6873076,0,0,-1,0,0,0,0,0.6873076,0.7560384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877384,0.7560384,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.255448,1.255448,4.760711,0,1.464674,1.255448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1889638,1.380993,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.6959376,0.6959376,4.201201,0,1.311928,0.6959376,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1897009,0.7655314,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.615102,2.615102,5,0,1.53,2.615102,24.62965,0,0,0,0.6440904,0,0,2.384898,2.265654,5.14586,5.994,2.909744,0,2.909744,11.87866,84.84741,0.1906825,2.876612,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.7668887,0.7668887,0,0,0,0.7668887,211.8209,0,0,0,1.62443,0.8072512,0.7668887,0,0,2.236116,8.612769,0.817179,0,0.817179,12.65391,90.38486,0.1902551,0.8435775,1.299544,0,10.2372
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,1.343576,0,0,2.762514,0,0,0,0,1.418937,9.34823,1.418937,0,1.418937,14.00003,100,0.1895174,0,2.210011,0,12.11074
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,3.264046,3.264046,1.25,0,0.50625,3.264046,121.091,1.832418,0,0,3.952466,2.120048,2.014046,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,3.59045,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,3.467782,3.467782,1.25,0,0.50625,3.467782,138.5915,2.471543,0,0,4.80605,2.334507,2.217782,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,3.81456,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.8564771,0.8564771,0,0,0,0.8564771,582.5913,4.088207,0,0,4.989761,0.9015549,0.8564771,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,0.9421248,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,4.273722,4.273722,1.25,0,0.50625,4.273722,118.993,1.902565,0,0,5.085431,3.182865,3.023722,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,4.701094,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.059253,2.059253,0,-1,0,2.059253,206.6592,2.088001,0,0,4.255636,2.167635,2.059253,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,2.265179,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.117584,1.117584,0,0,0,1.117584,286.4285,2.024675,0,0,3.20108,1.176404,1.117584,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,1.229343,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.09367018,0.09367018,0,0,0,0.09367018,2609.969,2.346163,0,0,2.444763,0.09860019,0.09367018,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,0.1030372,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.9165664,0.9165664,0,0,0,0.9165664,146.0994,0.3742914,0,0,1.339098,0.9648068,0.9165664,0,0,0,10.62527,0,0,0,14.00003,100,0.1895174,1.008223,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,5.577574,5.577574,5,0,1.53,5.577574,7.273044,0,0,0,0.4056594,0.6079729,0.5775743,0,0,0,10.62527,0,0.2023135,-0.2023135,13.78677,98.47674,0.1895174,6.135332,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.250662,2.250662,0,-1,0,2.250662,0,0,0,0,0,2.369118,2.250662,0,0,0.2247928,10.42296,0,2.369118,-2.369118,11.2895,80.63913,0.1895174,2.475729,0,0,10.42296
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,3.627377,3.33,0,-1,0,3.33,0,0,0.2973768,0.6601145,0,3.505263,3.33,0,0,2.857147,8.053843,0,3.505263,-3.505263,7.594629,54.24724,0.1895174,3.990114,0,0,8.053843
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.526148,1.526148,0,-1,0,1.526148,0,0,0,0,0,1.606472,1.526148,0,0,6.751884,4.548579,0,1.606472,-1.606472,5.901259,42.15177,0.1895174,1.678763,0,0,4.548579
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.204599,1.204599,0,-1,0,1.204599,0,0,0,0,0,1.267999,1.204599,0,0,8.536852,2.942108,0,1.267999,-1.267999,4.564672,32.60473,0.1895174,1.325059,0,0,2.942108
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.008833,1.008833,0,-1,0,1.008833,0,0,0,0,0,1.061929,1.008833,0,0,9.945739,1.674109,0,1.061929,-1.061929,3.4453,24.60923,0.1895174,1.109716,0,0,1.674109
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.8282573,0.5815707,0,-1,0,0.5815707,0,0,0.2466866,0.3295123,0,0.6121797,0.5815707,0,0,11.12566,0.6121797,0,0.6121797,-0.6121797,2.800006,20,0.1895174,0.911083,0,0,0.6121797
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.05964365,0,0,-1,0,0,0,0,0.05964365,0.06560802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895174,0.06560802,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.5141759,0,0,-1,0,0,0,0,0.5141759,0.5655935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895174,0.5655935,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.7003794,0,0,-1,0,0,0,0,0.7003794,0.7704173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895174,0.7704173,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895174,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895174,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3306898,0.3306898,3.835953,0,1.212215,0.3306898,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1899326,0.3637587,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.18994,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,3.705648,3.705648,5,0,1.53,3.705648,25.33668,0,0,0,0.9388884,0,0,1.294352,1.229634,4.888595,6.225539,2.168523,0,2.168523,11.41954,81.56799,0.19061,4.076213,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.594342,1.594342,0,-1,0,1.594342,65.29434,0,2.220446E-16,0,1.041015,1.678255,1.594342,0,0,2.720073,8.177209,0,0.6372396,-0.6372396,10.74783,76.77007,0.19061,1.753776,0.8328121,0,9.218225
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.4977155,0.4977155,0,0,0,0.4977155,242.6308,0,0,0,1.207611,0.5239111,0.4977155,0,0,3.428116,7.539969,0.6836998,0,0.6836998,11.39645,81.40302,0.1902631,0.5474871,0.9660887,0,8.747581
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.209289,3.209289,3.92108,0,1.235455,3.209289,62.16838,0,0,0,1.995163,0,0,0.7117912,0.6762016,2.744416,8.155299,2.671364,0,2.671364,13.93072,99.50497,0.1910099,3.530217,1.59613,5,10.15046
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,2.807283,2.807283,0,0,0,2.807283,137.2714,0.8255086,0,0,3.853596,2.955035,2.807283,0,0,0.07305225,10.55953,0.07305225,0,0.07305225,14.00003,100,0.190973,3.088012,3.082877,0,14.41312
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.060256,2.060256,0,0,0,2.060256,121.1352,0.3270052,0,0,2.495696,2.16869,2.060256,0,0,0,10.62527,0,0,0,14.00003,100,0.190973,2.266282,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190973,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.091017,1.091017,0,0,0,1.091017,172.4715,0.7332543,0,0,1.881693,1.148439,1.091017,0,0,0,10.62527,0,0,0,14.00003,100,0.190973,1.200119,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,3.765196,3.765196,2.215337,0,0.769787,3.765196,43.32923,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.190973,4.141715,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.031361,2.031361,0,0,0,2.031361,49.5737,0,0,0,1.00702,2.138274,2.031361,0,0,0,10.62527,0,1.131254,-1.131254,12.80758,91.48254,0.190973,2.234497,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.256949,9.49402,0.3611135,0,0.3611135,13.15016,93.92956,0.190791,0,0.2888908,0,9.855134
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.296601,3.296601,0,-1,0,3.296601,0,0,4.440892E-16,0.2962607,0,3.470106,3.296601,0,0,0.8958351,9.819022,0,3.470106,-3.470106,9.492352,67.80238,0.190791,3.626261,0,0,9.819022
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,4.106597,3.33,0,-1,0,3.33,0,0,0.7765968,1.187256,0,3.505263,3.33,0,0,4.751508,6.348917,0,3.505263,-3.505263,5.79748,41.41048,0.190791,4.517256,0,0,6.348917
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.030725,2.030725,0,-1,0,2.030725,0,0,0,0,0,2.137605,2.030725,0,0,8.646245,2.843653,0,2.137605,-2.137605,3.544245,25.31599,0.190791,2.233798,0,0,2.843653
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.4127241,0.4127241,0,-1,0,0.4127241,0,0,5.551115E-17,0,0,0.4344464,0.4127241,0,0,11.02136,0.706048,0,0.4344464,-0.4344464,3.086299,22.04495,0.190791,0.4539965,0,0,0.706048
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50408,0.2716016,0,0,0,3.086299,22.04495,0.190791,0,0,0,0.2716016
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50408,0.2716016,0,0,0,3.086299,22.04495,0.190791,0,0,0,0.2716016
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.8655151,0.2580216,0,-1,0,0.2580216,0,0,0.6074935,0.694045,0,0.2716016,0.2580216,0,0,11.50408,0.2716016,0,0.2716016,-0.2716016,2.800006,20,0.190791,0.9520665,0,0,0.2716016
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.08278907,0,0,-1,0,0,0,0,0.08278907,0.09106798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190791,0.09106798,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1863488,0,0,-1,0,0,0,0,0.1863488,0.2049837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190791,0.2049837,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.2851814,0,0,-1,0,0,0,0,0.2851814,0.3136996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190791,0.3136996,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190791,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3168156,0.3168156,3.822079,0,1.208427,0.3168156,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911701,0.3484971,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.504928,1.504928,4.818985,0,1.480583,1.504928,50.83883,0,0,0,0.7650875,0,0,3.314058,3.148355,8.475861,2.997,3.913442,0,3.913442,9.671739,69.08371,0.1920363,1.65542,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.017824,3.017824,5,0,1.53,3.017824,41.74264,0,0,0,1.259719,0,0,1.982176,1.883067,4.562418,6.519098,3.142787,0,3.142787,12.65325,90.38016,0.1929632,3.319606,1.007775,5,7.778817
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.485841,1.485841,0,-1,0,1.485841,109.2565,0,0,0,1.623378,1.564043,1.485841,0,0,1.419631,9.347606,0.05933476,0,0.05933476,12.70954,90.78223,0.1929338,1.634425,1.298702,0,10.97098
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.4864441,0.4864441,0,0,0,0.4864441,549.3699,0.8000344,0,0,2.672377,0.5120464,0.4864441,0,0,1.360296,9.401008,1.360296,0,1.360296,14.00003,100,0.1922619,0.5350885,2.137902,0,12.07338
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.9188154,0.9188154,0,0,0,0.9188154,346.7826,2.219117,0,0,3.186291,0.9671741,0.9188154,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,1.010697,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.3688168,0.3688168,0,0,0,0.3688168,872.3712,2.829224,0,0,3.217452,0.3882282,0.3688168,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0.4056985,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.8672231,0.8672231,0,0,0,0.8672231,346.3971,2.09117,0,0,3.004036,0.9128664,0.8672231,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0.9539454,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.6263334,0.6263334,0,-1,0,0.6263334,368.0741,1.646072,0,0,2.305371,0.6592982,0.6263334,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0.6889667,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922619,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.5156467,0.5156467,0,-1,0,0.5156467,0,0,1.110223E-16,0,0,0.542786,0.5156467,0,0,0,10.62527,0,0.542786,-0.542786,13.42788,95.91325,0.1922619,0.5672113,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.6459081,0.6459081,0,-1,0,0.6459081,0,0,1.110223E-16,0,0,0.6799032,0.6459081,0,0,0.6030955,10.08249,0,0.6799032,-0.6799032,12.7112,90.79411,0.1922619,0.7104989,0,0,10.08249
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.4770989,0.4770989,0,-1,0,0.4770989,0,0,5.551115E-17,0,0,0.5022094,0.4770989,0,0,1.358544,9.402585,0,0.5022094,-0.5022094,12.18183,87.01286,0.1922619,0.5248088,0,0,9.402585
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01818202,0.01818202,0,-1,0,0.01818202,0,0,3.469447E-18,0,0,0.01913897,0.01818202,0,0,1.916554,8.900375,0,0.01913897,-0.01913897,12.16165,86.86876,0.1922619,0.02000022,0,0,8.900375
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.937819,8.881237,0,0,0,12.16165,86.86876,0.1922619,0,0,0,8.881237
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.3822013,0.3822013,0,-1,0,0.3822013,0,0,0,0,0,0.4023172,0.3822013,0,0,1.937819,8.881237,0,0.4023172,-0.4023172,11.73757,83.83963,0.1922619,0.4204215,0,0,8.881237
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.2931853,0.2931853,0,-1,0,0.2931853,0,0,0,0,0,0.3086161,0.2931853,0,0,2.384839,8.478919,0,0.3086161,-0.3086161,11.41226,81.51599,0.1922619,0.3225038,0,0,8.478919
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.4129337,0.4129337,0,-1,0,0.4129337,0,0,0,0,0,0.434667,0.4129337,0,0,2.727745,8.170303,0,0.434667,-0.434667,10.95408,78.24329,0.1922619,0.454227,0,0,8.170303
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1987387,0.1987387,0,-1,0,0.1987387,0,0,0,0,0,0.2091986,0.1987387,0,0,3.210709,7.735636,0,0.2091986,-0.2091986,10.73357,76.66819,0.1922619,0.2186125,0,0,7.735636
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.7175463,0.7175463,0,0,0,0.7175463,0,0,1.110223E-16,0,0,0.7553119,0.7175463,0,0,3.443152,7.526438,0,0.7553119,-0.7553119,9.937399,70.98128,0.1922619,0.7893009,0,0,7.526438
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.573585,1.573585,0,0,0,1.573585,0,0,2.220446E-16,0,0,1.656405,1.573585,0,0,4.282387,6.771126,0,1.656405,-1.656405,8.191395,58.50984,0.1922619,1.730944,0,0,6.771126
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.950272,1.950272,0,0,0,1.950272,25.05081,0,0,0,0.488559,2.052918,1.950272,0,0,6.122838,5.11472,0,1.564359,-1.564359,6.542415,46.73144,0.1922619,2.145299,0.3908472,0,5.60328
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.032736,2.032736,0,0,0,2.032736,72.342,0,0,0,1.470522,2.139722,2.032736,0,0,7.861014,3.550361,0,0.6692002,-0.6692002,5.837016,41.69289,0.1922619,2.23601,1.176417,0,5.020883
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.607044,2.607044,0,-1,0,2.607044,83.39912,0,0,0,2.174252,2.744257,2.607044,0,0,8.60457,2.881161,0,0.5700052,-0.5700052,5.236178,37.4012,0.1922619,2.867748,1.739401,0,5.055413
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,9.237909,2.311156,2.451167,0,2.451167,7.561559,54.01103,0.1910631,0,1.960934,0,4.762323
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.55274,1.55274,0,0,0,1.55274,275.6152,0,0,0,4.279587,1.634463,1.55274,0,0,6.786742,4.517207,2.645123,0,2.645123,10.07094,71.93517,0.189786,1.708014,3.423669,0,8.796793
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,0.4347029,0,0,4.576321,0,0,0,0,4.141618,6.897818,4.141618,0,4.141618,14.00003,100,0.1878204,0,3.661057,0,11.47414
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1878204,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,5.464942,3.33,0,-1,0,3.33,86.22864,0,2.134942,2.681437,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1878204,6.011436,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.209794,3.209794,1.25,0,0.50625,3.209794,92.95867,0.2165636,0,0,2.983782,2.062941,1.959794,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.1874902,3.530774,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.010643,1.010643,0,0,0,1.010643,222.9784,1.189681,0,0,2.253517,1.063835,1.010643,0,0,0,10.62527,0,0,0,14.00003,100,0.1874902,1.111708,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.605978,2.605978,0,0,0,2.605978,48.57298,0,0,0,1.265801,2.743135,2.605978,0,0,0,10.62527,0,1.477334,-1.477334,12.44278,88.87683,0.1874902,2.866576,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,2.79671,2.79671,0,0,0,2.79671,5.242084,0,4.440892E-16,0,0.1466059,2.943906,2.79671,0,0,1.641482,9.147941,0,2.7973,-2.7973,9.494168,67.81535,0.1874902,3.076381,0.1172847,0,9.294546
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,2.856318,2.856318,0,-1,0,2.856318,0,0,0,0,0,3.00665,2.856318,0,0,4.749593,6.350641,0,3.00665,-3.00665,6.324881,45.17763,0.1874902,3.141949,0,0,6.350641
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,5.174537,3.176791,0,-1,0,3.176791,0,0,1.997746,2.515199,0,3.343991,3.176791,0,0,8.090315,3.343991,0,3.343991,-3.343991,2.800006,20,0.1874902,5.69199,0,0,3.343991
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,8.140493,0,0,-1,0,0,0,0,8.140493,8.954543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,8.954543,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.05406214,0,0,-1,0,0,0,0,0.05406214,0.05946836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0.05946836,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.3351407,0,0,-1,0,0,0,0,0.3351407,0.3686548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0.3686548,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.03378683,0,0,-1,0,0,0,0,0.03378683,0.03716552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0.03716552,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874902,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.06087937,0.06087937,3.566143,0,1.138557,0.06087937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1876838,0.06696731,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.4098713,0.4098713,3.915134,0,1.233832,0.4098713,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1881343,0.4508584,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1881457,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,4.722025,4.722025,4.913958,0,1.506511,4.722025,28.21855,0,0,0,1.332487,0,0,0.1919333,0.1823366,1.534522,9.244205,1.514823,0,1.514823,13.98134,99.86652,0.1885268,5.194227,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.339642,1.339642,0,-1,0,1.339642,111.8204,0.06814461,0,0,1.497993,1.41015,1.339642,0,0,0.01969842,10.60755,0.01969842,0,0.01969842,14.00003,100,0.1885178,1.473607,1.198394,0,12.10554
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.4589711,0.4589711,0,0,0,0.4589711,470.0565,1.674296,0,0,2.157424,0.4831275,0.4589711,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,0.5048682,1.725939,0,12.7827
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.527332,2.527332,0,0,0,2.527332,158.2387,1.338867,0,0,3.999216,2.660349,2.527332,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,2.780065,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.9519135,0.9519135,0,0,0,0.9519135,477.8344,3.546556,0,0,4.54857,1.002014,0.9519135,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,1.047105,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,2.749202,2.749202,0,0,0,2.749202,135.3455,0.8270254,0,0,3.720922,2.893897,2.749202,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,3.024122,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.3964463,0.3964463,0,-1,0,0.3964463,464.9048,1.425786,0,0,1.843098,0.4173118,0.3964463,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,0.4360909,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.4583421,0.4583421,0,0,0,0.4583421,325.3887,1.008928,0,0,1.491394,0.4824654,0.4583421,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,0.5041763,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.2735429,0.2735429,0,0,0,0.2735429,394.6447,0.7915823,0,0,1.079522,0.2879398,0.2735429,0,0,0,10.62527,0,0,0,14.00003,100,0.1885178,0.3008971,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.117525,2.117525,0,0,0,2.117525,10.90912,0,0,0,0.2310034,2.228974,2.117525,0,0,0,10.62527,0,1.99797,-1.99797,11.89398,84.95685,0.1885178,2.329278,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,6.659885,6.659885,5,0,1.53,6.659885,1.530122,0,0,0,0.1019044,1.747248,1.659885,0,0,2.219967,8.627304,0,1.645343,-1.645343,10.15964,72.5687,0.1885178,7.325874,0.0815235,5,8.729208
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,4.867044,3.33,0,-1,0,3.33,0,0,1.537044,2.023748,0,3.505263,3.33,0,0,4.048126,6.98196,0,3.505263,-3.505263,6.464767,46.17681,0.1885178,5.353748,0,0,6.98196
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,6.066129,3.302862,0,-1,0,3.302862,0,0,2.763266,3.369879,0,3.476697,3.302862,0,0,7.942863,3.476697,0,3.476697,-3.476697,2.800006,20,0.1885178,6.672742,0,0,3.476697
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,5.959357,0,0,-1,0,0,0,0,5.959357,6.555293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,6.555293,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.8006801,0,0,-1,0,0,0,0,0.8006801,0.8807482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.8807482,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2074077,0,0,-1,0,0,0,0,0.2074077,0.2281485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.2281485,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.2908472,0,0,-1,0,0,0,0,0.2908472,0.319932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.319932,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.555298,0,0,-1,0,0,0,0,0.555298,0.6108278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.6108278,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.7021981,0,0,-1,0,0,0,0,0.7021981,0.772418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.772418,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.0687776,0,0,-1,0,0,0,0,0.0687776,0.07565536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.07565536,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1619119,0,0,-1,0,0,0,0,0.1619119,0.1781031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885178,0.1781031,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.6916646,0.6916646,4.196928,0,1.310761,0.6916646,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.189158,0.7608311,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.7197523,0.7197523,4.225016,0,1.318429,0.7197523,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1898084,0.7917275,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,3.540099,3.540099,5,0,1.53,3.540099,20.23713,0,0,0,0.7164146,0,0,1.459901,1.386906,5.14586,5.994,2.10332,0,2.10332,11.11362,79.38285,0.1904021,3.894109,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.4069,1.4069,2.393507,0,0.8184273,1.4069,142.4413,0,0,0,2.004007,0,0,0.9866065,0.9372762,3.04254,7.886988,2.941283,0,2.941283,13.90397,99.31385,0.1898995,1.54759,1.603205,5,9.890995
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.434018,1.434018,0,-1,0,1.434018,225.0552,1.616582,0,0,3.227332,1.509493,1.434018,0,0,0.101257,10.53414,0.101257,0,0.101257,14.00003,100,0.1898541,1.57742,2.581866,0,13.76147
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,3.450215,3.450215,1.25,0,0.50625,3.450215,143.0235,2.618601,0,0,4.934618,2.316016,2.200215,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,3.795237,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.5942116,0.5942116,0,0,0,0.5942116,833.5893,4.327799,0,0,4.953285,0.6254859,0.5942116,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,0.6536328,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.06174339,0.06174339,0,-1,0,0.06174339,6543.419,3.975136,0,0,4.040129,0.06499305,0.06174339,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,0.06791773,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.465326,1.465326,0,0,0,1.465326,224.5657,1.748171,0,0,3.29062,1.542449,1.465326,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,1.611859,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.262786,1.262786,0,0,0,1.262786,181.4264,0.9617794,0,0,2.291028,1.329249,1.262786,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,1.389065,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,5.633536,5.633536,4.6262,0,1.427953,5.633536,18.82217,0,0,0,1.060354,1.060354,1.007336,0,0,0,10.62527,0,0,0,14.00003,100,0.1898541,6.19689,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.908863,1.908863,0,0,0,1.908863,18.69469,0,2.220446E-16,0,0.3568559,2.009329,1.908863,0,0,0,10.62527,0,1.652473,-1.652473,12.25817,87.55817,0.1898541,2.099749,0.2854847,0,10.98213
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.258503,2.258503,0,-1,0,2.258503,0,0,4.440892E-16,0,0,2.377372,2.258503,0,0,1.836081,8.972801,0,2.377372,-2.377372,9.752198,69.65842,0.1898541,2.484354,0,0,8.972801
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,4.263412,3.33,0,-1,0,3.33,0,0,0.9334114,1.359753,0,3.505263,3.33,0,0,4.477606,6.595429,0,3.505263,-3.505263,6.057326,43.26653,0.1898541,4.689753,0,0,6.595429
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.321103,1.321103,0,-1,0,1.321103,0,0,2.220446E-16,0,0,1.390635,1.321103,0,0,8.372342,3.090166,0,1.390635,-1.390635,4.591469,32.79614,0.1898541,1.453213,0,0,3.090166
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2258371,0.2258371,0,-1,0,0.2258371,0,0,2.775558E-17,0,0,0.2377233,0.2258371,0,0,9.917492,1.699531,0,0.2377233,-0.2377233,4.340887,31.00627,0.1898541,0.2484208,0,0,1.699531
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.4510315,0.4510315,0,-1,0,0.4510315,0,0,0,0,0,0.4747699,0.4510315,0,0,10.18163,1.461808,0,0.4747699,-0.4747699,3.840435,27.43163,0.1898541,0.4961346,0,0,1.461808
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2278263,0.2278263,0,-1,0,0.2278263,0,0,2.775558E-17,0,0,0.2398172,0.2278263,0,0,10.70915,0.9870381,0,0.2398172,-0.2398172,3.587646,25.62599,0.1898541,0.250609,0,0,0.9870381
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.3643233,0.3643233,0,-1,0,0.3643233,0,0,0,0,0,0.3834982,0.3643233,0,0,10.97561,0.7472209,0,0.3834982,-0.3834982,3.183403,22.73855,0.1898541,0.4007556,0,0,0.7472209
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40172,0.3637227,0,0,0,3.183403,22.73855,0.1898541,0,0,0,0.3637227
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2496856,0.2496856,0,-1,0,0.2496856,0,0,2.775558E-17,0,0,0.2628269,0.2496856,0,0,11.40172,0.3637227,0,0.2628269,-0.2628269,2.906359,20.75967,0.1898541,0.2746542,0,0,0.3637227
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.3320317,0.09585103,0,-1,0,0.09585103,0,0,0.2361806,0.2693838,0,0.1008958,0.09585103,0,0,11.69375,0.1008958,0,0.1008958,-0.1008958,2.800006,20,0.1898541,0.3652348,0,0,0.1008958
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898541,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1910336,0.1910336,3.696297,0,1.174089,0.1910336,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190111,0.2101369,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.1899883,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.306226,2.306226,5,0,1.53,2.306226,62.47303,0,0,0,1.440769,0,0,2.693774,2.559085,4.598973,6.486199,3.999855,0,3.999855,13.43165,95.9402,0.1908555,2.536849,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,4.146493,3.33,0,-1,0,3.33,98.23499,0,0.8164933,1.231143,3.271225,3.505263,3.33,0,0,0.5991182,10.08607,0,0.2340378,-0.2340378,13.18496,94.17808,0.1908555,4.561142,2.61698,0,13.35729
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.977907,1.977907,0,0,0,1.977907,209.2449,1.197501,0,0,4.138669,2.082007,1.977907,0,0,0.8591602,9.85203,0.8591602,0,0.8591602,14.00003,100,0.1904796,2.175697,3.310935,0,13.9907
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.833358,1.833358,0,0,0,1.833358,258.7723,2.814373,0,0,4.744223,1.92985,1.833358,0,0,0,10.62527,0,0,0,14.00003,100,0.1904796,2.016694,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,3.407922,3.407922,1.25,0,0.50625,3.407922,149.6447,2.828278,0,0,5.099774,2.271497,2.157922,0,0,0,10.62527,0,0,0,14.00003,100,0.1904796,3.748714,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.70851,1.70851,0,0,0,1.70851,269.4063,2.804402,0,0,4.602834,1.798432,1.70851,0,0,0,10.62527,0,0,0,14.00003,100,0.1904796,1.879361,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,4.446467,3.33,0,-1,0,3.33,104.9478,0,1.116467,1.561114,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.1904796,4.891114,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.241132,2.241132,0,0,0,2.241132,143.506,0.8454031,0,0,3.216159,2.359086,2.241132,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.1904745,2.465245,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904745,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,2.874575,2.874575,0,0,0,2.874575,46.57475,0,4.440892E-16,0,1.338826,3.025869,2.874575,0,0,0,10.62527,0,1.687042,-1.687042,12.22173,87.29789,0.1904745,3.162033,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,2.723542,2.723542,0,0,0,2.723542,5.294755,0,4.440892E-16,0,0.1442049,2.866887,2.723542,0,0,1.874492,8.938231,0,2.722682,-2.722682,9.35177,66.79823,0.1904745,2.995897,0.1153639,0,9.082437
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.276822,1.276822,0,-1,0,1.276822,0,0,0,0,0,1.344023,1.276822,0,0,4.899694,6.21555,0,1.344023,-1.344023,7.935046,56.67878,0.1904745,1.404504,0,0,6.21555
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,4.993618,3.33,0,-1,0,3.33,0,0,1.663618,2.16298,0,3.505263,3.33,0,0,6.393053,4.871527,0,3.505263,-3.505263,4.240174,30.2869,0.1904745,5.49298,0,0,4.871527
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,3.97983,1.297951,0,-1,0,1.297951,0,0,2.68188,3.079863,0,1.366264,1.297951,0,0,10.28779,1.366264,0,1.366264,-1.366264,2.800006,20,0.1904745,4.377813,0,0,1.366264
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.5477723,0,0,-1,0,0,0,0,0.5477723,0.6025495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0.6025495,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.5548964,0,0,-1,0,0,0,0,0.5548964,0.6103861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0.6103861,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.06315263,0,0,-1,0,0,0,0,0.06315263,0.06946789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904745,0.06946789,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.6966082,0.6966082,4.201871,0,1.312111,0.6966082,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910685,0.766269,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1911765,0,0,5,2.997
