Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.492895,1.492895,4.650533,0,1.434596,1.492895,20.94019,0,0,0,0.3126151,0,0,3.157638,2.999756,5.14586,5.994,3.312371,0,3.312371,12.26063,87.57574,0.1920689,1.642185,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.152245,2.152245,0,0,0,2.152245,24.26142,0,0,0,0.5221654,2.265521,2.152245,0,0,1.833489,8.975134,0,1.743356,-1.743356,10.42297,74.44963,0.1920689,2.36747,0.4177323,0,9.497299
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,3.770551,7.231778,0.4011046,0,0.4011046,10.80349,77.16763,0.1918965,0,0.3208837,0,7.632883
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,3.45411,3.45411,5,0,1.53,3.45411,13.44606,0,0,0,0.4644416,0,0,1.54589,1.468595,3.369447,7.592772,1.933037,0,1.933037,12.63733,90.26646,0.1924132,3.799521,0.3715533,5,8.057214
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,1.43641,9.332505,0.7426248,0,0.7426248,13.34185,95.29871,0.1920952,0,0.5940998,0,10.07513
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.007944945,0,0,0.70173,0,0,0,0,0.693785,10.00087,0.693785,0,0.693785,14.00003,100,0.1917991,0,0.561384,0,10.7026
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.06236,1.06236,0,0,0,1.06236,131.0884,0.2743565,0,0,1.39263,1.118273,1.06236,0,0,0,10.62527,0,0,0,14.00003,100,0.1917991,1.168596,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.3946336,0.3946336,0,-1,0,0.3946336,264.9987,0.6303701,0,0,1.045774,0.4154038,0.3946336,0,0,0,10.62527,0,0,0,14.00003,100,0.1917991,0.434097,0.8366191,0,11.67105
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.328443,1.328443,0,0,0,1.328443,64.00528,0,0,0,0.8502734,1.398361,1.328443,0,0,0,10.62527,0,0.5480873,-0.5480873,13.42229,95.87333,0.1917991,1.461287,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,0.6089859,10.07719,0.2040009,0,0.2040009,13.61583,97.2557,0.1917122,0,0.1632007,0,10.28119
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,0.404985,10.26079,0.2602541,0,0.2602541,13.86272,99.01926,0.1916014,0,0.2082033,0,10.52104
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.752982,1.752982,0,0,0,1.752982,10.17385,0,2.220446E-16,0,0.1783458,1.845245,1.752982,0,0,0.1447309,10.49502,0,1.666899,-1.666899,12.10566,86.46882,0.1916014,1.928281,0.1426766,0,10.67336
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,3.772853,3.33,0,-1,0,3.33,0,0,0.4428532,0.8201385,0,3.505263,3.33,0,0,1.996841,8.828117,0,3.505263,-3.505263,8.410787,60.07693,0.1916014,4.150138,0,0,8.828117
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.847707,1.847707,0,-1,0,1.847707,0,0,2.220446E-16,0,0,1.944955,1.847707,0,0,5.891577,5.322855,0,1.944955,-1.944955,6.360625,45.43295,0.1916014,2.032477,0,0,5.322855
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.943909,1.943909,0,-1,0,1.943909,0,0,2.220446E-16,0,0,2.04622,1.943909,0,0,8.052638,3.3779,0,2.04622,-2.04622,4.203719,30.02651,0.1916014,2.1383,0,0,3.3779
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.04368177,0.04368177,0,-1,0,0.04368177,0,0,6.938894E-18,0,0,0.04598081,0.04368177,0,0,10.32622,1.33168,0,0.04598081,-0.04598081,4.155251,29.68031,0.1916014,0.04804995,0,0,1.33168
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.3351488,0.3351488,0,-1,0,0.3351488,0,0,5.551115E-17,0,0,0.3527882,0.3351488,0,0,10.37731,1.285699,0,0.3527882,-0.3527882,3.78338,27.02409,0.1916014,0.3686637,0,0,1.285699
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.4942612,0.4942612,0,-1,0,0.4942612,0,0,0,0,0,0.520275,0.4942612,0,0,10.76929,0.9329107,0,0.520275,-0.520275,3.234962,23.10682,0.1916014,0.5436873,0,0,0.9329107
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.5266033,0.3920039,0,-1,0,0.3920039,0,0,0.1345994,0.1872597,0,0.4126357,0.3920039,0,0,11.34738,0.4126357,0,0.4126357,-0.4126357,2.800006,20,0.1916014,0.5792636,0,0,0.4126357
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.04152651,0,0,-1,0,0,0,0,0.04152651,0.04567916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916014,0.04567916,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.4092494,0,0,-1,0,0,0,0,0.4092494,0.4501743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916014,0.4501743,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.3641068,0,0,-1,0,0,0,0,0.3641068,0.4005175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916014,0.4005175,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.4385062,0.4385062,3.943769,0,1.241649,0.4385062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191996,0.4823568,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.037389,1.037389,4.542652,0,1.405144,1.037389,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1927822,1.141127,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.969191,2.969191,5,0,1.53,2.969191,19.15763,0,0,0,0.5688267,0,0,2.030809,1.929268,5.14586,5.994,2.498095,0,2.498095,11.48814,82.05796,0.1934313,3.26611,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.8005545,0.8005545,0,0,0,0.8005545,132.8223,0,0,0,1.063315,0.842689,0.8005545,0,0,2.647765,8.242286,0.2206258,0,0.2206258,11.69744,83.55299,0.1933385,0.88061,0.8506519,0,9.3056
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.948165,0.948165,0,-1,0,0.948165,154.1944,0,0,0,1.462017,0.9980684,0.948165,0,0,2.427139,8.440848,0.4639487,0,0.4639487,12.13758,86.69684,0.1931437,1.042982,1.169614,0,9.902865
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.7316248,0.7316248,0,0,0,0.7316248,224.9596,0,0,0,1.645861,0.7701315,0.7316248,0,0,1.963191,8.858402,0.8757293,0,0.8757293,12.96837,92.63104,0.1927769,0.8047873,1.316689,0,10.50426
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.2516086,0,0,1.33907,0,0,0,0,1.087461,9.646559,1.087461,0,1.087461,14.00003,100,0.1923234,0,1.071256,0,10.98563
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,4.493922,4.493922,2.692563,0,0.9000697,4.493922,42.19405,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,4.943315,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.04063,1.04063,0,0,0,1.04063,234.8676,1.348702,0,0,2.444103,1.0954,1.04063,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,1.144693,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.6340132,0.6340132,0,-1,0,0.6340132,428.024,2.046347,0,0,2.713729,0.6673824,0.6340132,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,0.6974145,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.202797,3.202797,2.33872,0,0.8034704,3.202797,28.39877,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,3.523076,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923234,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.028342,2.028342,0,-1,0,2.028342,0,0,0,0,0,2.135098,2.028342,0,0,0,10.62527,0,2.135098,-2.135098,11.74944,83.92439,0.1923234,2.231177,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.3880893,0.3880893,0,-1,0,0.3880893,0,0,5.551115E-17,0,0,0.408515,0.3880893,0,0,2.37233,8.490177,0,0.408515,-0.408515,11.31882,80.84859,0.1923234,0.4268982,0,0,8.490177
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.7758862,0.7758862,0,-1,0,0.7758862,0,0,1.110223E-16,0,0,0.8167223,0.7758862,0,0,2.826236,8.081662,0,0.8167223,-0.8167223,10.45792,74.69931,0.1923234,0.8534748,0,0,8.081662
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.7211242,0.7211242,0,-1,0,0.7211242,0,0,1.110223E-16,0,0,0.759078,0.7211242,0,0,3.733705,7.264939,0,0.759078,-0.759078,9.657785,68.98405,0.1923234,0.7932366,0,0,7.264939
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3021326,0.3021326,0,-1,0,0.3021326,0,0,5.551115E-17,0,0,0.3180343,0.3021326,0,0,4.577126,6.505861,0,0.3180343,-0.3180343,9.322548,66.58949,0.1923234,0.3323459,0,0,6.505861
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.2849182,0.2849182,0,-1,0,0.2849182,0,0,5.551115E-17,0,0,0.2999139,0.2849182,0,0,4.930497,6.187827,0,0.2999139,-0.2999139,9.006411,64.33138,0.1923234,0.31341,0,0,6.187827
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1022778,0.1022778,0,-1,0,0.1022778,0,0,1.387779E-17,0,0,0.1076609,0.1022778,0,0,5.263734,5.887913,0,0.1076609,-0.1076609,8.892926,63.52077,0.1923234,0.1125056,0,0,5.887913
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.383358,5.780252,0,0,0,8.892926,63.52077,0.1923234,0,0,0,5.780252
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.7879369,0.7879369,0,-1,0,0.7879369,0,0,1.110223E-16,0,0,0.8294073,0.7879369,0,0,5.383358,5.780252,0,0.8294073,-0.8294073,8.018655,57.27599,0.1923234,0.8667306,0,0,5.780252
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.304921,4.950845,0,0,0,8.018655,57.27599,0.1923234,0,0,0,4.950845
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.298721,0.298721,0,0,0,0.298721,0,0,0,0,0,0.3144432,0.298721,0,0,6.304921,4.950845,0,0.3144432,-0.3144432,7.687202,54.90848,0.1923234,0.3285931,0,0,4.950845
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,6.654303,4.636402,0.6293008,0,0.6293008,8.284209,59.17281,0.192062,0,0.5034406,0,5.265703
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,6.025002,5.202773,1.711286,0,1.711286,9.907678,70.76898,0.1913546,0,1.369029,0,6.914058
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.276853,2.276853,0,-1,0,2.276853,125.3242,0,0,0,2.853448,2.396688,2.276853,0,0,4.313716,6.74293,0.4567604,0,0.4567604,10.341,73.86413,0.1911667,2.504539,2.282758,0,9.596377
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,4.550079,4.550079,4.64374,0,1.432741,4.550079,82.59999,-1.387779E-17,0,0,3.758365,0,0,0.09366128,0.08897822,3.856956,7.154014,3.847343,0,3.847343,13.99091,99.93486,0.1917935,5.005087,3.006692,5,10.91238
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.395888,1.395888,0,0,0,1.395888,314.0554,2.904892,0,0,4.38386,1.469355,1.395888,0,0,0.009612605,10.61662,0.009612605,0,0.009612605,14.00003,100,0.1917896,1.535476,3.507088,0,15.00048
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917896,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.4297359,0.4297359,0,0,0,0.4297359,1165.367,4.555646,0,0,5.007999,0.4523536,0.4297359,0,0,0,10.62527,0,0,0,14.00003,100,0.1917896,0.4727095,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917896,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.09436572,0.09436572,0,0,0,0.09436572,3614.789,3.31179,0,0,3.411122,0.09933234,0.09436572,0,0,0,10.62527,0,0,0,14.00003,100,0.1917896,0.1038023,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.982265,1.982265,0,0,0,1.982265,96.48264,0,0,0,1.912542,2.086595,1.982265,0,0,0,10.62527,0,0.174053,-0.174053,13.81656,98.68951,0.1917896,2.180492,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.064306,1.064306,0,0,0,1.064306,120.4388,0,0,0,1.281837,1.120322,1.064306,0,0,0.1933923,10.45122,0.1615147,0,0.1615147,13.96979,99.78399,0.1917236,1.170737,1.025469,0,11.73306
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,4.086154,4.086154,3.94873,0,1.243003,4.086154,4.320307,4.163336E-17,0,0,0.1765344,0.1446569,0.137424,0,0,0.03187753,10.59658,0.03187753,0,0.03187753,14.00003,100,0.1917301,4.494769,0.1412275,5,10.77312
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.9026854,0.9026854,0,-1,0,0.9026854,0,0,1.110223E-16,0,0,0.9501951,0.9026854,0,0,0,10.62527,0,0.9501951,-0.9501951,12.99843,92.84577,0.1917301,0.9929539,0,0,10.62527
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055772,9.675079,0,0,0,12.99843,92.84577,0.1917301,0,0,0,9.675079
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.591424,1.591424,0,-1,0,1.591424,0,0,2.220446E-16,0,0,1.675183,1.591424,0,0,1.055772,9.675079,0,1.675183,-1.675183,11.23264,80.23296,0.1917301,1.750566,0,0,9.675079
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917087,7.999896,0,0,0,11.23264,80.23296,0.1917301,0,0,0,7.999896
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1746863,0.1746863,0,-1,0,0.1746863,0,0,2.775558E-17,0,0,0.1838803,0.1746863,0,0,2.917087,7.999896,0,0.1838803,-0.1838803,11.03881,78.84848,0.1917301,0.192155,0,0,7.999896
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.04754287,0.04754287,0,-1,0,0.04754287,0,0,6.938894E-18,0,0,0.05004513,0.04754287,0,0,3.121399,7.816015,0,0.05004513,-0.05004513,10.98606,78.47168,0.1917301,0.05229715,0,0,7.816015
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.5095548,0.5095548,0,-1,0,0.5095548,0,0,1.110223E-16,0,0,0.5363734,0.5095548,0,0,3.177004,7.76597,0,0.5363734,-0.5363734,10.42067,74.4332,0.1917301,0.5605103,0,0,7.76597
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.5293435,0.5293435,0,-1,0,0.5293435,0,0,1.110223E-16,0,0,0.5572037,0.5293435,0,0,3.772975,7.229597,0,0.5572037,-0.5572037,9.833325,70.2379,0.1917301,0.5822778,0,0,7.229597
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.07574598,0.07574598,0,-1,0,0.07574598,0,0,0,0,0,0.0797326,0.07574598,0,0,4.39209,6.672393,0,0.0797326,-0.0797326,9.74928,69.63757,0.1917301,0.08332057,0,0,6.672393
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.5152722,0.5152722,0,-1,0,0.5152722,0,0,0,0,0,0.5423918,0.5152722,0,0,4.480682,6.59266,0,0.5423918,-0.5423918,9.177548,65.55379,0.1917301,0.5667995,0,0,6.59266
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.6337019,0.6337019,0,0,0,0.6337019,0,0,1.110223E-16,0,0,0.6670547,0.6337019,0,0,5.083339,6.050269,0,0.6670547,-0.6670547,8.474412,60.53139,0.1917301,0.6970721,0,0,6.050269
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.345831,0.345831,0,0,0,0.345831,0,0,5.551115E-17,0,0,0.3640327,0.345831,0,0,5.824511,5.383214,0,0.3640327,-0.3640327,8.090688,57.79051,0.1917301,0.3804141,0,0,5.383214
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,6.228992,5.019181,0.3232105,0,0.3232105,8.397312,59.98068,0.1915981,0,0.2585684,0,5.342392
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.844579,1.844579,0,0,0,1.844579,67.80644,0,0,0,1.250744,1.941663,1.844579,0,0,5.905781,5.310071,0,0.6909189,-0.6909189,7.669019,54.7786,0.1915981,2.029037,1.000595,0,6.560815
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.293598,2.293598,0,-1,0,2.293598,129.2713,0,0,0,2.964963,2.414314,2.293598,0,0,6.673469,4.619152,0.5506501,0,0.5506501,8.191412,58.50997,0.1913736,2.522958,2.371971,0,7.584116
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.97852,1.97852,0,0,0,1.97852,198.1485,0,0,0,3.920407,2.082653,1.97852,0,0,6.122819,5.114737,1.837754,0,1.837754,9.934858,70.96313,0.1906283,2.176372,3.136325,0,9.035144
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.09703092,0.09703092,0,0,0,0.09703092,4674.069,0.1480896,0,0,4.535292,0.1021378,0.09703092,0,0,4.285065,6.768716,4.285065,0,4.285065,14.00003,100,0.1889127,0.106734,3.628234,0,11.30401
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.252178,1.252178,0,0,0,1.252178,374.6536,3.373247,0,0,4.691329,1.318082,1.252178,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,1.377396,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.6416814,0.6416814,0,0,0,0.6416814,705.2897,3.850259,0,0,4.525713,0.6754541,0.6416814,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,0.7058495,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.307533,2.307533,0,-1,0,2.307533,207.5926,2.361286,0,0,4.790268,2.428982,2.307533,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,2.538286,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.523111,2.523111,0,0,0,2.523111,112.3315,0.1783415,0,0,2.834248,2.655906,2.523111,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,2.775422,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.91133,1.91133,0,0,0,1.91133,109.44,0.07983301,0,0,2.091759,2.011926,1.91133,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,2.102463,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001626037,0.001626037,0,0,0,0.001626037,31856.27,0.5162832,0,0,0.5179948,0.001711618,0.001626037,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,0.001788641,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889127,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.2658353,0.2658353,0,-1,0,0.2658353,0,0,0,0,0,0.2798266,0.2658353,0,0,0,10.62527,0,0.2798266,-0.2798266,13.70506,97.89313,0.1889127,0.2924188,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.680559,2.680559,0,-1,0,2.680559,0,0,4.440892E-16,0,0,2.821641,2.680559,0,0,0.3109185,10.34545,0,2.821641,-2.821641,10.73079,76.64838,0.1889127,2.948615,0,0,10.34545
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.735164,1.735164,0,-1,0,1.735164,0,0,2.220446E-16,0,0,1.826488,1.735164,0,0,3.446075,7.523807,0,1.826488,-1.826488,8.805507,62.89635,0.1889127,1.90868,0,0,7.523807
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2053825,0.2053825,0,-1,0,0.2053825,0,0,2.775558E-17,0,0,0.2161921,0.2053825,0,0,5.475506,5.697319,0,0.2161921,-0.2161921,8.577621,61.26859,0.1889127,0.2259207,0,0,5.697319
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.5940348,0.5940348,0,-1,0,0.5940348,0,0,1.110223E-16,0,0,0.6252998,0.5940348,0,0,5.71572,5.481126,0,0.6252998,-0.6252998,7.918497,56.56057,0.1889127,0.6534383,0,0,5.481126
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.4330142,0.4330142,0,-1,0,0.4330142,0,0,0,0,0,0.4558044,0.4330142,0,0,6.410497,4.855827,0,0.4558044,-0.4558044,7.438036,53.12872,0.1889127,0.4763156,0,0,4.855827
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2256232,0.2256232,0,-1,0,0.2256232,0,0,2.775558E-17,0,0,0.2374981,0.2256232,0,0,6.916946,4.400023,0,0.2374981,-0.2374981,7.187691,51.34055,0.1889127,0.2481855,0,0,4.400023
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.5932783,0.5932783,0,-1,0,0.5932783,0,0,0,0,0,0.6245034,0.5932783,0,0,7.180833,4.162524,0,0.6245034,-0.6245034,6.529407,46.63853,0.1889127,0.6526061,0,0,4.162524
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.7135915,0.7135915,0,-1,0,0.7135915,0,0,1.110223E-16,0,0,0.7511489,0.7135915,0,0,7.874726,3.538021,0,0.7511489,-0.7511489,5.737627,40.98296,0.1889127,0.7849506,0,0,3.538021
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.4790576,0.4790576,0,-1,0,0.4790576,0,0,5.551115E-17,0,0,0.5042711,0.4790576,0,0,8.709336,2.786872,0,0.5042711,-0.5042711,5.206078,37.1862,0.1889127,0.5269634,0,0,2.786872
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.8326001,0.8326001,0,0,0,0.8326001,0,0,1.110223E-16,0,0,0.8764212,0.8326001,0,0,9.269637,2.282601,0,0.8764212,-0.8764212,4.282249,30.58743,0.1889127,0.9158602,0,0,2.282601
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24344,1.406179,0,0,0,4.282249,30.58743,0.1889127,0,0,0,1.406179
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.93152,1.93152,5,0,1.53,1.93152,10.64577,0,0,0,0.2056252,0,0,3.06848,2.915056,10.24344,1.406179,3.120682,0,3.120682,7.242787,51.73409,0.1897483,2.124672,0.1645002,5,1.611805
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,7.122757,4.214793,4.327129,0,4.327129,11.34786,81.056,0.1894651,0,0.7977031,5,5.211922
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,2.795628,8.109209,1.638784,0,1.638784,12.90255,92.16088,0.1888252,0,1.311028,0,9.747993
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.7680548,0.7680548,0,0,0,0.7680548,361.2972,0.8096383,0,0,2.774961,0.8084787,0.7680548,0,0,1.156844,9.584115,1.156844,0,1.156844,14.00003,100,0.1883761,0.8448603,2.219969,0,12.35908
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2625057,0.2625057,0,0,0,0.2625057,1452.404,3.536322,0,0,3.812644,0.2763218,0.2625057,0,0,0,10.62527,0,0,0,14.00003,100,0.1883761,0.2887563,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.742052,1.742052,0,0,0,1.742052,240.1141,2.349174,0,0,4.182914,1.833739,1.742052,0,0,0,10.62527,0,0,0,14.00003,100,0.1883761,1.916258,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883761,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,3.581182,3.33,0,-1,0,3.33,103.8292,0,0.2511825,0.6093007,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.1883761,3.939301,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.8829587,0.8829587,0,0,0,0.8829587,225.039,1.004515,0,0,1.987001,0.9294301,0.8829587,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.1883555,0.9712545,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.794872,1.794872,0,0,0,1.794872,76.48734,0,0,0,1.37285,1.889339,1.794872,0,0,0,10.62527,0,0.5164891,-0.5164891,13.4556,96.11124,0.1883555,1.974359,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,3.711564,3.711564,3.738062,0,1.185491,3.711564,14.71037,0,0,0,0.5459847,0,0,0.02649745,0.02517258,0.5738768,10.10878,0.5711573,0,0.5711573,13.99745,99.98158,0.1884742,4.082721,0.4367878,5,10.65477
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0.2482611,0,0,0.2509806,0,0,0,0,0.002719475,10.62283,0.002719475,0,0.002719475,14.00003,100,0.1884732,0,0.2007845,0,10.87381
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884732,0,0,0,10.62527
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.279377,2.279377,0,-1,0,2.279377,0,0,0,0,0,2.399344,2.279377,0,0,0,10.62527,0,2.399344,-2.399344,11.4709,81.93481,0.1884732,2.507315,0,0,10.62527
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,4.351753,3.33,0,-1,0,3.33,0,0,1.021753,1.456929,0,3.505263,3.33,0,0,2.665938,8.225929,0,3.505263,-3.505263,7.776025,55.54293,0.1884732,4.786929,0,0,8.225929
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.9458598,0.9458598,0,-1,0,0.9458598,0,0,1.110223E-16,0,0,0.9956419,0.9458598,0,0,6.560675,4.720666,0,0.9956419,-0.9956419,6.726526,48.04652,0.1884732,1.040446,0,0,4.720666
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.5007219,0.5007219,0,-1,0,0.5007219,0,0,1.110223E-16,0,0,0.5270756,0.5007219,0,0,7.666944,3.725025,0,0.5270756,-0.5270756,6.17094,44.07805,0.1884732,0.5507941,0,0,3.725025
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.2691817,0.2691817,0,-1,0,0.2691817,0,0,5.551115E-17,0,0,0.2833492,0.2691817,0,0,8.252584,3.197949,0,0.2833492,-0.2833492,5.872263,41.94466,0.1884732,0.2960999,0,0,3.197949
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.567416,2.9146,0,0,0,5.872263,41.94466,0.1884732,0,0,0,2.9146
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2289587,0.2289587,0,-1,0,0.2289587,0,0,2.775558E-17,0,0,0.2410091,0.2289587,0,0,8.567416,2.9146,0,0.2410091,-0.2410091,5.618218,40.13005,0.1884732,0.2518545,0,0,2.9146
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1886692,0.1886692,0,-1,0,0.1886692,0,0,2.775558E-17,0,0,0.1985992,0.1886692,0,0,8.835204,2.673591,0,0.1985992,-0.1985992,5.408876,38.63475,0.1884732,0.2075361,0,0,2.673591
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.447825,0.447825,0,-1,0,0.447825,0,0,5.551115E-17,0,0,0.4713947,0.447825,0,0,9.055869,2.474992,0,0.4713947,-0.4713947,4.911982,35.08552,0.1884732,0.4926075,0,0,2.474992
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2250326,0.2250326,0,0,0,0.2250326,0,0,0,0,0,0.2368764,0.2250326,0,0,9.579641,2.003597,0,0.2368764,-0.2368764,4.662292,33.30202,0.1884732,0.2475358,0,0,2.003597
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01112981,0.01112981,0,0,0,0.01112981,0,0,1.734723E-18,0,0,0.01171559,0.01112981,0,0,9.842837,1.766721,0,0.01171559,-0.01171559,4.649943,33.21381,0.1884732,0.0122428,0,0,1.766721
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.065601,3.065601,5,0,1.53,3.065601,14.48991,0,0,0,0.4442029,0,0,1.934399,1.837679,9.855855,1.755005,2.281882,0,2.281882,6.814727,48.67652,0.189055,3.372161,0.3553623,5,2.199208
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.6544501,0.6544501,4.159713,0,1.300602,0.6544501,88.19584,0,0,0,0.5771977,0,0,3.505263,3.33,7.573972,3.808699,3.907198,0,3.907198,10.52142,75.15285,0.1893469,0.7198951,0.4617582,5,4.385897
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.00351,1.00351,0,-1,0,1.00351,152.8488,0,0,0,1.533853,1.056326,1.00351,0,0,3.666775,7.325177,0.4775269,0,0.4775269,10.97444,78.38871,0.1891637,1.103861,1.227082,0,8.85903
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.736862,1.736862,0,0,0,1.736862,108.9524,0,0,0,1.892352,1.828276,1.736862,0,0,3.189248,7.754951,0.06407625,0,0.06407625,11.03523,78.82291,0.1891392,1.910548,1.513882,0,9.647304
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,3.125172,7.81262,2.488988,0,2.488988,13.39649,95.68903,0.1881905,0,1.99119,0,10.30161
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.643085,1.643085,0,0,0,1.643085,170.1745,0.4303643,0,0,2.796111,1.729563,1.643085,0,0,0.6361836,10.05271,0.6361836,0,0.6361836,14.00003,100,0.1879495,1.807393,2.236889,0,12.84882
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.8313648,0.8313648,0,0,0,0.8313648,343.0673,1.97702,0,0,2.852141,0.8751208,0.8313648,0,0,0,10.62527,0,0,0,14.00003,100,0.1879495,0.9145012,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879495,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.371115,0.371115,0,0,0,0.371115,609.3734,1.870829,0,0,2.261476,0.3906474,0.371115,0,0,0,10.62527,0,0,0,14.00003,100,0.1879495,0.4082265,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.944477,1.944477,0,0,0,1.944477,49.35627,0,2.220446E-16,0,0.9597214,2.046818,1.944477,0,0,0,10.62527,0,1.087097,-1.087097,12.85413,91.81501,0.1879495,2.138925,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.207885,9.538177,0.366004,0,0.366004,13.20135,94.29517,0.1878112,0,0.2928032,0,9.904181
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,6.027703,6.027703,5,0,1.53,6.027703,3.731332,0,0,0,0.2249136,1.081793,1.027703,0,0,0.8418812,9.867581,0,0.8568792,-0.8568792,12.29812,87.84354,0.1878112,6.630474,0.1799309,5,10.09249
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,3.789476,3.33,0,-1,0,3.33,0,0,0.459476,0.8384236,0,3.505263,3.33,0,0,1.793969,9.010702,0,3.505263,-3.505263,8.603248,61.45164,0.1878112,4.168424,0,0,9.010702
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.9796821,0.9796821,0,-1,0,0.9796821,0,0,1.110223E-16,0,0,1.031244,0.9796821,0,0,5.688706,5.505439,0,1.031244,-1.031244,7.516221,53.68718,0.1878112,1.07765,0,0,5.505439
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.834533,4.474195,0,0,0,7.516221,53.68718,0.1878112,0,0,0,4.474195
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.834533,4.474195,0,0,0,7.516221,53.68718,0.1878112,0,0,0,4.474195
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.834533,4.474195,0,0,0,7.516221,53.68718,0.1878112,0,0,0,4.474195
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.4255633,0.4255633,0,-1,0,0.4255633,0,0,5.551115E-17,0,0,0.4479614,0.4255633,0,0,6.834533,4.474195,0,0.4479614,-0.4479614,7.044028,50.31438,0.1878112,0.4681197,0,0,4.474195
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3135367,0.3135367,0,-1,0,0.3135367,0,0,0,0,0,0.3300387,0.3135367,0,0,7.332268,4.026233,0,0.3300387,-0.3300387,6.696136,47.82945,0.1878112,0.3448904,0,0,4.026233
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.6223444,0.6223444,0,-1,0,0.6223444,0,0,1.110223E-16,0,0,0.6550994,0.6223444,0,0,7.698977,3.696194,0,0.6550994,-0.6550994,6.005601,42.89706,0.1878112,0.6845788,0,0,3.696194
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.5284747,0.5284747,0,-1,0,0.5284747,0,0,1.110223E-16,0,0,0.5562891,0.5284747,0,0,8.426866,3.041095,0,0.5562891,-0.5562891,5.419221,38.70864,0.1878112,0.5813222,0,0,3.041095
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.9444641,0.9444641,0,-1,0,0.9444641,0,0,1.110223E-16,0,0,0.9941728,0.9444641,0,0,9.044965,2.484806,0,0.9941728,-0.9941728,4.371271,31.2233,0.1878112,1.038911,0,0,2.484806
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.4169121,0.4169121,0,0,0,0.4169121,0,0,5.551115E-17,0,0,0.4388549,0.4169121,0,0,10.1496,1.490633,0,0.4388549,-0.4388549,3.908677,27.91907,0.1878112,0.4586034,0,0,1.490633
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.4856212,0.4856212,0,0,0,0.4856212,0,0,5.551115E-17,0,0,0.5111802,0.4856212,0,0,10.63722,1.051778,0,0.5111802,-0.5111802,3.369846,24.07028,0.1878112,0.5341833,0,0,1.051778
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.020372,2.020372,4.970006,0,1.521811,2.020372,25.61308,0,0,0,0.5174796,0,0,2.949634,2.802152,11.2052,0.540598,3.319632,0,3.319632,6.519125,46.56509,0.188651,2.222409,0.4139837,5,1.058078
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.180304,2.180304,4.971217,0,1.522142,2.180304,60.58313,0,0,0,1.320896,0,0,2.790912,2.651367,7.885564,3.528266,3.972263,0,3.972263,10.28754,73.48232,0.189403,2.398335,1.056717,5,4.849163
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.907357,1.907357,0,-1,0,1.907357,145.2603,0,0,0,2.770632,2.007744,1.907357,0,0,3.913301,7.103303,0.7628883,0,0.7628883,11.01128,78.65187,0.189117,2.098093,2.216506,0,9.873936
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.585982,2.585982,0,0,0,2.585982,131.2653,0,0,0,3.394497,2.722087,2.585982,0,0,3.150413,7.789903,0.6724107,0,0.6724107,11.64919,83.20833,0.1888657,2.84458,2.715598,0,11.1844
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.001504,1.001504,0,0,0,1.001504,463.4248,1.109001,0,0,4.641218,1.054215,1.001504,0,0,2.478002,8.395072,2.478002,0,2.478002,14.00003,100,0.1879452,1.101655,3.712975,0,13.03629
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.480825,2.480825,0,0,0,2.480825,205.1466,2.477934,0,0,5.089328,2.611395,2.480825,0,0,0,10.62527,0,0,0,14.00003,100,0.1879452,2.728907,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.761373,2.761373,0,0,0,2.761373,173.9899,1.897801,0,0,4.804509,2.906708,2.761373,0,0,0,10.62527,0,0,0,14.00003,100,0.1879452,3.03751,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.33107,1.33107,0,-1,0,1.33107,342.1552,3.1532,0,0,4.554327,1.401127,1.33107,0,0,0,10.62527,0,0,0,14.00003,100,0.1879452,1.464177,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879452,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879452,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879452,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.742875,2.742875,0,0,0,2.742875,3.287796,0,0,0,0.09018012,2.887237,2.742875,0,0,0,10.62527,0,2.797057,-2.797057,11.05167,78.94035,0.1879452,3.017163,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.257293,2.257293,0,-1,0,2.257293,0,0,0,0,0,2.376098,2.257293,0,0,3.107841,7.828218,0,2.376098,-2.376098,8.547044,61.05019,0.1879452,2.483022,0,0,7.828218
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.53097,2.53097,0,-1,0,2.53097,0,0,4.440892E-16,0,0,2.664179,2.53097,0,0,5.74795,5.452119,0,2.664179,-2.664179,5.738753,40.99101,0.1879452,2.784067,0,0,5.452119
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.01335,2.01335,0,-1,0,2.01335,0,0,4.440892E-16,0,0,2.119316,2.01335,0,0,8.708149,2.78794,0,2.119316,-2.119316,3.504797,25.03422,0.1879452,2.214685,0,0,2.78794
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.4105926,0.4105926,0,-1,0,0.4105926,0,0,5.551115E-17,0,0,0.4322028,0.4105926,0,0,11.06294,0.6686243,0,0.4322028,-0.4322028,3.049216,21.78007,0.1879452,0.4516519,0,0,0.6686243
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54317,0.2364215,0,0,0,3.049216,21.78007,0.1879452,0,0,0,0.2364215
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.6076545,0.2246004,0,-1,0,0.2246004,0,0,0.383054,0.4438195,0,0.2364215,0.2246004,0,0,11.54317,0.2364215,0,0.2364215,-0.2364215,2.800006,20,0.1879452,0.6684199,0,0,0.2364215
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.5126025,0,0,-1,0,0,0,0,0.5126025,0.5638628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879452,0.5638628,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2728004,0,0,-1,0,0,0,0,0.2728004,0.3000804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879452,0.3000804,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1935532,0,0,-1,0,0,0,0,0.1935532,0.2129085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879452,0.2129085,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.4333504,0,0,-1,0,0,0,0,0.4333504,0.4766854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879452,0.4766854,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.314316,1.314316,4.819579,0,1.480745,1.314316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1887999,1.445748,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.4538251,0.4538251,3.959088,0,1.245831,0.4538251,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1891747,0.4992076,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1380694,0.1380694,3.643332,0,1.15963,0.1380694,612.4423,0,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.1890516,0.1518763,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2161331,0.2161331,0,0,0,0.2161331,853.1265,0.6461148,0,0,1.843888,0.2275085,0.2161331,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.188699,0.2377464,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.911454,1.911454,0,0,0,1.911454,199.7585,1.806236,0,0,3.818293,2.012057,1.911454,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,2.1026,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.101398,3.101398,1.25,0,0.50625,3.101398,153.2401,2.803746,0,0,4.752586,1.94884,1.851398,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,3.411537,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.503414,2.503414,0,0,0,2.503414,196.7834,2.29113,0,0,4.926303,2.635173,2.503414,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,2.753756,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,6.067423,3.33,0,-1,0,3.33,128.2722,0.7662024,2.737423,3.344166,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,6.674166,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.9985589,0.9985589,0,0,0,0.9985589,233.0822,1.276349,0,0,2.327463,1.051115,0.9985589,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,1.098415,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188699,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.7907655,0.7907655,0,0,0,0.7907655,24.80671,0,1.110223E-16,0,0.1961629,0.8323848,0.7907655,0,0,0,10.62527,0,0.6362219,-0.6362219,13.32939,95.20975,0.188699,0.8698421,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.169626,3.169626,0,-1,0,3.169626,0,0,0,0.156589,0,3.336449,3.169626,0,0,0.7069132,9.989052,0,3.336449,-3.336449,9.812466,70.0889,0.188699,3.486589,0,0,9.989052
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.184526,1.184526,0,-1,0,1.184526,0,0,2.220446E-16,0,0,1.246869,1.184526,0,0,4.414079,6.652604,0,1.246869,-1.246869,8.49815,60.70095,0.188699,1.302979,0,0,6.652604
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.801336,1.801336,0,-1,0,1.801336,0,0,2.220446E-16,0,0,1.896143,1.801336,0,0,5.799489,5.405734,0,1.896143,-1.896143,6.49944,46.42448,0.188699,1.981469,0,0,5.405734
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.6961808,0.6961808,0,-1,0,0.6961808,0,0,1.110223E-16,0,0,0.7328219,0.6961808,0,0,7.906314,3.509591,0,0.7328219,-0.7328219,5.726977,40.9069,0.188699,0.7657989,0,0,3.509591
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2256418,0.2256418,0,-1,0,0.2256418,0,0,2.775558E-17,0,0,0.2375177,0.2256418,0,0,8.720561,2.776769,0,0.2375177,-0.2375177,5.476612,39.11858,0.188699,0.248206,0,0,2.776769
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.4952691,0.4952691,0,-1,0,0.4952691,0,0,0,0,0,0.5213359,0.4952691,0,0,8.984469,2.539252,0,0.5213359,-0.5213359,4.927075,35.19333,0.188699,0.544796,0,0,2.539252
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.05109955,0.05109955,0,-1,0,0.05109955,0,0,6.938894E-18,0,0,0.053789,0.05109955,0,0,9.563731,2.017916,0,0.053789,-0.053789,4.870377,34.78834,0.188699,0.05620951,0,0,2.017916
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.5594459,0.5594459,0,-1,0,0.5594459,0,0,1.110223E-16,0,0,0.5888904,0.5594459,0,0,9.623497,1.964127,0,0.5888904,-0.5888904,4.249632,30.35445,0.188699,0.6153905,0,0,1.964127
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27782,1.375236,0,0,0,4.249632,30.35445,0.188699,0,0,0,1.375236
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.6353011,0.6353011,0,-1,0,0.6353011,0,0,1.110223E-16,0,0,0.6687379,0.6353011,0,0,10.27782,1.375236,0,0.6687379,-0.6687379,3.54472,25.31938,0.188699,0.6988311,0,0,1.375236
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.5734645,0.5734645,0,0,0,0.5734645,0,0,1.110223E-16,0,0,0.6036469,0.5734645,0,0,11.02086,0.7064983,0,0.6036469,-0.6036469,2.908421,20.77439,0.188699,0.630811,0,0,0.7064983
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.9154412,0.9154412,4.420704,0,1.371852,0.9154412,0,0,0,0,0,0,0,3.505263,3.33,11.69158,0.1028515,3.33,0,3.33,6.067536,43.33945,0.1893358,1.006985,0,5,0.1028515
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1391027,0.1391027,3.644366,0,1.159912,0.1391027,558.9413,4.440892E-16,0,0,0.7775025,0,0,3.505263,3.33,8.361581,3.099851,4.107502,0,4.107502,9.964255,71.17311,0.1892384,0.153013,0.6220021,5,3.877354
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.665651,2.665651,4.704157,0,1.449235,2.665651,79.09071,0,0,0,2.108282,0,0,2.038506,1.936581,4.254078,6.796604,4.044863,0,4.044863,13.80155,98.5823,0.1897693,2.932216,1.686626,5,8.904886
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.69002,1.69002,0,-1,0,1.69002,194.5212,1.299264,0,0,3.287447,1.778968,1.69002,0,0,0.2092151,10.43698,0.2092151,0,0.2092151,14.00003,100,0.1896947,1.859022,2.629957,0,13.72443
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.413749,2.413749,0,0,0,2.413749,171.1368,1.590025,0,0,4.130813,2.540788,2.413749,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,2.655124,3.30465,0,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,6.246822,6.246822,2.916822,0,0.9612924,6.246822,79.04323,1.432427,0,0,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,6.871504,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.917306,1.917306,0,0,0,1.917306,273.8915,3.233121,0,0,5.251338,2.018217,1.917306,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,2.109037,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,5.93899,5.93899,2.608989,0,0.8772541,5.93899,75.27437,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,6.532888,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.326771,1.326771,0,-1,0,1.326771,320.2748,2.852714,0,0,4.249315,1.396602,1.326771,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,1.459449,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.5184382,0.5184382,0,0,0,0.5184382,702.6165,3.096908,0,0,3.642632,0.5457244,0.5184382,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,0.570282,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.9654456,0.9654456,0,0,0,0.9654456,245.9117,1.357885,0,0,2.374144,1.016259,0.9654456,0,0,0,10.62527,0,0,0,14.00003,100,0.1896947,1.06199,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.034809,1.034809,0,0,0,1.034809,102.1501,0,0,0,1.057058,1.089273,1.034809,0,0,0,10.62527,0,0.03221468,-0.03221468,13.96607,99.75745,0.1896947,1.13829,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,3.403791,3.403791,3.320065,0,1.071378,3.403791,3.640852,4.857226E-17,0,0,0.123927,0.08813289,0.08372625,0,0,0.03579409,10.59306,0.03579409,0,0.03579409,14.00003,100,0.1897013,3.74417,0.09914158,5,10.71699
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.165654,2.165654,0,-1,0,2.165654,0,0,4.440892E-16,0,0,2.279636,2.165654,0,0,0,10.62527,0,2.279636,-2.279636,11.59708,82.83613,0.1897013,2.382219,0,0,10.62527
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.490863,3.33,0,-1,0,3.33,0,0,0.1608632,0.5099495,0,3.505263,3.33,0,0,2.532928,8.345638,0,3.505263,-3.505263,7.902209,56.44424,0.1897013,3.839949,0,0,8.345638
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.855127,1.855127,0,-1,0,1.855127,0,0,2.220446E-16,0,0,1.952765,1.855127,0,0,6.427665,4.840375,0,1.952765,-1.952765,5.843814,41.74144,0.1897013,2.04064,0,0,4.840375
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2298515,0.2298515,0,-1,0,0.2298515,0,0,2.775558E-17,0,0,0.2419489,0.2298515,0,0,8.597404,2.88761,0,0.2419489,-0.2419489,5.588777,39.91976,0.1897013,0.2528366,0,0,2.88761
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.105219,1.105219,0,-1,0,1.105219,0,0,0,0,0,1.163388,1.105219,0,0,8.866237,2.645661,0,1.163388,-1.163388,4.362458,31.16035,0.1897013,1.215741,0,0,2.645661
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.4000986,0.4000986,0,-1,0,0.4000986,0,0,5.551115E-17,0,0,0.4211564,0.4000986,0,0,10.15889,1.482273,0,0.4211564,-0.4211564,3.91852,27.98938,0.1897013,0.4401085,0,0,1.482273
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.4248697,0.4248697,0,-1,0,0.4248697,0,0,5.551115E-17,0,0,0.4472313,0.4248697,0,0,10.62684,1.061116,0,0.4472313,-0.4472313,3.447097,24.62207,0.1897013,0.4673567,0,0,1.061116
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.748845,0.5831908,0,-1,0,0.5831908,0,0,0.1656542,0.2405387,0,0.613885,0.5831908,0,0,11.12377,0.613885,0,0.613885,-0.613885,2.800006,20,0.1897013,0.8237296,0,0,0.613885
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2618406,0,0,-1,0,0,0,0,0.2618406,0.2880246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897013,0.2880246,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.7135286,0,0,-1,0,0,0,0,0.7135286,0.7848815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897013,0.7848815,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1330554,0.1330554,3.638319,0,1.158261,0.1330554,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1898746,0.146361,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.4184259,0.4184259,3.923689,0,1.236167,0.4184259,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1902064,0.4602685,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.945886,2.945886,5,0,1.53,2.945886,27.71866,0,0,0,0.8165601,0,0,2.054114,1.951409,5.14586,5.994,2.767969,0,2.767969,11.74416,83.8867,0.1908195,3.240474,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,2.377892,8.485171,1.847453,0,1.847453,13.49681,96.40559,0.1901705,0,1.477962,0,10.33262
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.673989,1.673989,0,-1,0,1.673989,190.6587,0.8990731,0,0,3.191606,1.762094,1.673989,0,0,0.5304387,10.14788,0.5304387,0,0.5304387,14.00003,100,0.189985,1.841388,2.553285,0,13.33949
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.280092,1.280092,0,0,0,1.280092,324.28,2.803617,0,0,4.151082,1.347465,1.280092,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,1.408101,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.7583139,0.7583139,0,0,0,0.7583139,658.0209,4.191638,0,0,4.989864,0.7982252,0.7583139,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,0.8341453,3.991891,0,15.61514
