Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.97583,1.97583,0,0,0,1.97583,258.0742,3.019285,0,0,5.099106,2.079821,1.97583,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,2.173413,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.779314,2.779314,0,0,0,2.779314,170.9595,1.825908,0,0,4.751501,2.925594,2.779314,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,3.057245,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.211541,1.211541,0,-1,0,1.211541,360.4326,3.091482,0,0,4.366788,1.275306,1.211541,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,1.332695,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.00323,1.00323,0,0,0,1.00323,349.3169,2.44842,0,0,3.504452,1.056032,1.00323,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,1.103553,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.025182,2.025182,0,0,0,2.025182,125.3881,0.4075666,0,0,2.539336,2.13177,2.025182,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,2.2277,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189985,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.801821,2.801821,0,0,0,2.801821,10.89962,0,0,0,0.3053877,2.949286,2.801821,0,0,0,10.62527,0,2.643898,-2.643898,11.21311,80.09352,0.189985,3.082003,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.235893,3.235893,0,-1,0,3.235893,0,0,0,0.2294829,0,3.406204,3.235893,0,0,2.937664,7.981377,0,3.406204,-3.406204,7.622661,54.44747,0.189985,3.559483,0,0,7.981377
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.433815,2.433815,0,-1,0,2.433815,0,0,0,0,0,2.56191,2.433815,0,0,6.722335,4.575173,0,2.56191,-2.56191,4.922171,35.15829,0.189985,2.677196,0,0,4.575173
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.453237,1.9126,0,-1,0,1.9126,0,0,1.540637,1.885961,0,2.013263,1.9126,0,0,9.568901,2.013263,0,2.013263,-2.013263,2.800006,20,0.189985,3.798561,0,0,2.013263
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.583849,0,0,-1,0,0,0,0,0.583849,0.6422339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.6422339,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2303235,0,0,-1,0,0,0,0,0.2303235,0.2533558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.2533558,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.3611425,0,0,-1,0,0,0,0,0.3611425,0.3972568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.3972568,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2588205,0,0,-1,0,0,0,0,0.2588205,0.2847026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.2847026,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.24978,0,0,-1,0,0,0,0,0.24978,0.274758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.274758,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.882758,0,0,-1,0,0,0,0,0.882758,0.9710339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.9710339,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01958594,0,0,-1,0,0,0,0,0.01958594,0.02154454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189985,0.02154454,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.09702887,0.09702887,3.602292,0,1.148426,0.09702887,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1901328,0.1067318,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.4491617,0.4491617,3.954425,0,1.244558,0.4491617,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1904729,0.4940779,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2585236,0.2585236,3.763787,0,1.192514,0.2585236,203.7141,4.440892E-16,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.1905233,0.284376,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.503018,1.503018,0,0,0,1.503018,114.5032,0,0,0,1.721004,1.582124,1.503018,0,0,1.289211,9.464984,0.13888,0,0.13888,12.90873,92.20502,0.1904756,1.65332,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.834618,0,0,2.984949,0,0,0,0,1.150331,9.589976,1.150331,0,1.150331,14.00003,100,0.1900812,0,2.387959,0,12.57493
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.544693,1.544693,0,0,0,1.544693,211.2112,1.636571,0,0,3.262564,1.625993,1.544693,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,1.699162,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.5646061,0.5646061,0,0,0,0.5646061,825.7343,4.067824,0,0,4.662147,0.5943223,0.5646061,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,0.6210667,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.961975,0.961975,0,0,0,0.961975,495.3414,3.752455,0,0,4.76506,1.012605,0.961975,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,1.058172,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.625313,1.625313,0,-1,0,1.625313,265.9382,2.611471,0,0,4.322327,1.710855,1.625313,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,1.787844,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.381137,3.381137,1.25,0,0.50625,3.381137,98.2786,1.079632,0,0,3.322934,2.243302,2.131137,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,3.71925,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.4408215,0.4408215,0,0,0,0.4408215,441.5135,1.482264,0,0,1.946287,0.4640226,0.4408215,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,0.4849037,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.173061,1.173061,0,0,0,1.173061,108.549,0.03854489,0,0,1.273346,1.234801,1.173061,0,0,0,10.62527,0,0,0,14.00003,100,0.1900812,1.290367,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,2.913461,2.913461,0,0,0,2.913461,5.853519,0,0,0,0.17054,3.066802,2.913461,0,0,0,10.62527,0,2.896261,-2.896261,10.9471,78.19342,0.1900812,3.204808,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.856106,1.856106,0,-1,0,1.856106,0,0,2.220446E-16,0,0,1.953795,1.856106,0,0,3.218068,7.729012,0,1.953795,-1.953795,8.887619,63.48286,0.1900812,2.041716,0,0,7.729012
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.388952,5.775217,0,0,0,8.887619,63.48286,0.1900812,0,0,0,5.775217
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.323243,3.323243,0,-1,0,3.323243,0,0,4.440892E-16,0.3255676,0,3.498151,3.323243,0,0,5.388952,5.775217,0,3.498151,-3.498151,5.200244,37.14453,0.1900812,3.655568,0,0,5.775217
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01281137,0.01281137,0,-1,0,0.01281137,0,0,1.734723E-18,0,0,0.01348565,0.01281137,0,0,9.275786,2.277066,0,0.01348565,-0.01348565,5.186029,37.04299,0.1900812,0.0140925,0,0,2.277066
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1372485,0.1372485,0,-1,0,0.1372485,0,0,0,0,0,0.1444721,0.1372485,0,0,9.290771,2.263581,0,0.1444721,-0.1444721,5.033742,35.95523,0.1900812,0.1509734,0,0,2.263581
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.260282,0.260282,0,-1,0,0.260282,0,0,0,0,0,0.2739811,0.260282,0,0,9.451295,2.119108,0,0.2739811,-0.2739811,4.744941,33.89236,0.1900812,0.2863102,0,0,2.119108
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.7537268,0.7537268,0,-1,0,0.7537268,0,0,1.110223E-16,0,0,0.7933967,0.7537268,0,0,9.755718,1.845127,0,0.7933967,-0.7933967,3.908627,27.91871,0.1900812,0.8290995,0,0,1.845127
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.5952571,0.5952571,0,-1,0,0.5952571,0,0,0,0,0,0.6265864,0.5952571,0,0,10.63727,1.051731,0,0.6265864,-0.6265864,3.248147,23.201,0.1900812,0.6547828,0,0,1.051731
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.372187,0.4038872,0,-1,0,0.4038872,0,0,0.9683002,1.105519,0,0.4251444,0.4038872,0,0,11.33348,0.4251444,0,0.4251444,-0.4251444,2.800006,20,0.1900812,1.509406,0,0,0.4251444
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.756911,0,0,-1,0,0,0,0,0.756911,0.8326021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900812,0.8326021,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900812,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.8355596,0.8355596,4.340823,0,1.350045,0.8355596,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906262,0.9191155,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.75501,1.75501,4.785067,0,1.471323,1.75501,49.36982,0,0,0,0.866445,0,0,3.030057,2.878554,8.475861,2.997,3.744999,0,3.744999,9.511939,67.94228,0.1912632,1.93051,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.813474,1.813474,4.248899,0,1.32495,1.813474,119.5085,0,0,0,2.167255,0,0,2.435426,2.313654,4.730861,6.367499,4.480909,0,4.480909,13.7629,98.30625,0.191356,1.994822,1.733804,5,8.534755
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.159052,2.159052,0,-1,0,2.159052,144.2802,0.5924472,0,0,3.115085,2.272687,2.159052,0,0,0.2499516,10.40032,0.2499516,0,0.2499516,14.00003,100,0.1912717,2.374958,2.492068,0,13.5154
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.108798,2.108798,0,0,0,2.108798,202.7932,2.056711,0,0,4.276498,2.219787,2.108798,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,2.319677,3.421198,0,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.260158,2.260158,0,0,0,2.260158,215.1857,2.484422,0,0,4.863536,2.379114,2.260158,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,2.486174,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.353789,1.353789,0,0,0,1.353789,301.8631,2.661548,0,0,4.086589,1.425041,1.353789,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,1.489168,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.168947,1.168947,0,-1,0,1.168947,323.0511,2.545825,0,0,3.776295,1.23047,1.168947,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,1.285841,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.443594,1.443594,0,0,0,1.443594,227.999,1.771807,0,0,3.29138,1.519573,1.443594,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,1.587954,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,3.627356,3.627356,1.394393,0,0.5456694,3.627356,64.79891,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,3.990092,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912717,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.14624,2.14624,0,0,0,2.14624,10.17294,0,0,0,0.2183357,2.259201,2.14624,0,0,0,10.62527,0,2.040865,-2.040865,11.84877,84.63389,0.1912717,2.360865,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.267628,8.58441,0,0,0,11.84877,84.63389,0.1912717,0,0,0,8.58441
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.267628,8.58441,0,0,0,11.84877,84.63389,0.1912717,0,0,0,8.58441
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.914613,1.914613,0,-1,0,1.914613,0,0,0,0,0,2.015383,1.914613,0,0,2.267628,8.58441,0,2.015383,-2.015383,9.724368,69.45963,0.1912717,2.106075,0,0,8.58441
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.07319923,0.07319923,0,-1,0,0.07319923,0,0,0,0,0,0.07705183,0.07319923,0,0,4.506941,6.569027,0,0.07705183,-0.07705183,9.643148,68.87949,0.1912717,0.08051916,0,0,6.569027
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.146559,1.146559,0,-1,0,1.146559,0,0,0,0,0,1.206904,1.146559,0,0,4.592555,6.491975,0,1.206904,-1.206904,8.370959,59.79245,0.1912717,1.261215,0,0,6.491975
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.933559,5.285071,0,0,0,8.370959,59.79245,0.1912717,0,0,0,5.285071
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2154808,0.2154808,0,-1,0,0.2154808,0,0,2.775558E-17,0,0,0.2268219,0.2154808,0,0,5.933559,5.285071,0,0.2268219,-0.2268219,8.131868,58.08466,0.1912717,0.2370289,0,0,5.285071
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.356422,0.356422,0,-1,0,0.356422,0,0,5.551115E-17,0,0,0.3751811,0.356422,0,0,6.185584,5.058249,0,0.3751811,-0.3751811,7.736392,55.25983,0.1912717,0.3920642,0,0,5.058249
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1936989,0.1936989,0,-1,0,0.1936989,0,0,0,0,0,0.2038936,0.1936989,0,0,6.602452,4.683068,0,0.2038936,-0.2038936,7.52147,53.72468,0.1912717,0.2130688,0,0,4.683068
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.829,4.479174,0,0,0,7.52147,53.72468,0.1912717,0,0,0,4.479174
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.7580912,0.7580912,0,0,0,0.7580912,0,0,1.110223E-16,0,0,0.7979907,0.7580912,0,0,6.829,4.479174,0,0.7979907,-0.7979907,6.680314,47.71643,0.1912717,0.8339003,0,0,4.479174
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.5594526,0.5594526,0,0,0,0.5594526,0,0,1.110223E-16,0,0,0.5888975,0.5594526,0,0,7.715656,3.681183,0,0.5888975,-0.5888975,6.059561,43.28249,0.1912717,0.6153978,0,0,3.681183
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.229378,2.229378,0,0,0,2.229378,24.97817,0,0,0,0.5568578,2.346714,2.229378,0,0,8.369987,3.092286,0,1.789856,-1.789856,4.172887,29.80628,0.1912717,2.452316,0.4454863,0,3.649144
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.778855,1.778855,4.951984,0,1.516892,1.778855,91.23536,0,0,0,1.622945,0,0,3.17313,3.014473,10.35872,1.30243,4.637418,0,4.637418,8.572329,61.23079,0.1916841,1.95674,1.298356,5,2.925375
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,3.42595,3.33,0,-1,0,3.33,78.73131,4.440892E-16,0.09594987,0.4385448,2.621753,3.505263,3.33,0,0,5.721298,5.476106,0,0.8835105,-0.8835105,7.641026,54.57865,0.1916841,3.768545,2.097402,0,8.097858
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,6.702976,4.592596,3.357635,0,3.357635,10.82636,77.33098,0.1905656,0,2.686108,0,7.950231
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.1002,1.1002,0,0,0,1.1002,387.5296,0,0,0,4.263602,1.158105,1.1002,0,0,3.345341,7.614467,3.105496,0,3.105496,13.77249,98.37474,0.1895425,1.21022,3.410882,0,11.87807
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.8564301,0.8564301,0,0,0,0.8564301,576.701,3.79769,0,0,4.939041,0.9015054,0.8564301,0,0,0.2398448,10.40941,0.2398448,0,0.2398448,14.00003,100,0.189464,0.9420731,3.951232,0,15.34845
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.262999,2.262999,0,0,0,2.262999,207.8371,2.321248,0,0,4.703351,2.382104,2.262999,0,0,0,10.62527,0,0,0,14.00003,100,0.189464,2.489299,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.972781,1.972781,0,-1,0,1.972781,216.6484,2.197387,0,0,4.273999,2.076612,1.972781,0,0,0,10.62527,0,0,0,14.00003,100,0.189464,2.170059,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.216618,3.216618,1.25,0,0.50625,3.216618,87.01126,0.7286956,0,0,2.79882,2.070124,1.966618,0,0,0,10.62527,0,0,0,14.00003,100,0.189464,3.53828,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.849427,1.849427,0,0,0,1.849427,116.3904,0.205791,0,0,2.152557,1.946766,1.849427,0,0,0,10.62527,0,0,0,14.00003,100,0.189464,2.03437,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.7359,1.7359,0,0,0,1.7359,46.753,0,0,0,0.8115852,1.827263,1.7359,0,0,0,10.62527,0,1.015678,-1.015678,12.92941,92.35275,0.189464,1.90949,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,4.136469,4.136469,5,0,1.53,4.136469,3.834151,0,0,0,0.1585985,0,0,0.8635306,0.820354,1.128531,9.609596,0.9789525,0,0.9789525,13.85813,98.98641,0.1896747,4.550117,0.1268788,5,9.768195
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1495781,10.49065,0,0,0,13.85813,98.98641,0.1896747,0,0,0,10.49065
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1495781,10.49065,0,0,0,13.85813,98.98641,0.1896747,0,0,0,10.49065
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.186853,0.186853,0,-1,0,0.186853,0,0,2.775558E-17,0,0,0.1966874,0.186853,0,0,0.1495781,10.49065,0,0.1966874,-0.1966874,13.6508,97.50552,0.1896747,0.2055383,0,0,10.49065
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1795612,0.1795612,0,-1,0,0.1795612,0,0,0,0,0,0.1890118,0.1795612,0,0,0.3681196,10.29397,0,0.1890118,-0.1890118,13.45156,96.08241,0.1896747,0.1975173,0,0,10.29397
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2088427,0.2088427,0,-1,0,0.2088427,0,0,2.775558E-17,0,0,0.2198344,0.2088427,0,0,0.5781327,10.10495,0,0.2198344,-0.2198344,13.21984,94.42722,0.1896747,0.229727,0,0,10.10495
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1089002,0.1089002,0,-1,0,0.1089002,0,0,1.387779E-17,0,0,0.1146318,0.1089002,0,0,0.8223932,9.88512,0,0.1146318,-0.1146318,13.099,93.56413,0.1896747,0.1197902,0,0,9.88512
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.6708637,0.6708637,0,-1,0,0.6708637,0,0,0,0,0,0.7061724,0.6708637,0,0,0.9497618,9.770489,0,0.7061724,-0.7061724,12.35463,88.24721,0.1896747,0.7379501,0,0,9.770489
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.08175729,0.08175729,0,-1,0,0.08175729,0,0,0,0,0,0.08606031,0.08175729,0,0,1.734398,9.064316,0,0.08606031,-0.08606031,12.26392,87.59924,0.1896747,0.08993302,0,0,9.064316
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.6414306,0.6414306,0,-1,0,0.6414306,0,0,0,0,0,0.6751902,0.6414306,0,0,1.83002,8.978256,0,0.6751902,-0.6751902,11.55221,82.51559,0.1896747,0.7055737,0,0,8.978256
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.4801975,0.4801975,0,-1,0,0.4801975,0,0,5.551115E-17,0,0,0.5054711,0.4801975,0,0,2.580232,8.303065,0,0.5054711,-0.5054711,11.01939,78.70979,0.1896747,0.5282173,0,0,8.303065
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.3965736,0.3965736,0,0,0,0.3965736,0,0,0,0,0,0.4174459,0.3965736,0,0,3.141866,7.797595,0,0.4174459,-0.4174459,10.57937,75.56674,0.1896747,0.436231,0,0,7.797595
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.26808,0.26808,0,0,0,0.26808,0,0,5.551115E-17,0,0,0.2821895,0.26808,0,0,3.605695,7.380149,0,0.2821895,-0.2821895,10.28191,73.44208,0.1896747,0.294888,0,0,7.380149
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,4.398878,4.398878,5,0,1.53,4.398878,8.181507,0,0,0,0.3598945,0,0,0.6011221,0.571066,3.919239,7.09796,0.9309605,0,0.9309605,11.1651,79.75054,0.1898632,4.838766,0.2879156,5,7.457854
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.571065,1.571065,2.872666,0,0.9492379,1.571065,102.9984,0,0,0,1.618172,0,0,1.301601,1.236521,2.988278,7.935824,2.854693,0,2.854693,13.8733,99.09479,0.1897779,1.728172,1.294538,5,9.553996
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.167671,1.167671,0,-1,0,1.167671,162.7766,0.5379822,0,0,1.900695,1.229128,1.167671,0,0,0.1335853,10.50505,0.1335853,0,0.1335853,14.00003,100,0.1897345,1.284439,1.520556,0,12.40574
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,4.538917,4.538917,1.25,0,0.50625,4.538917,83.98822,0.3501377,0,0,3.812155,3.462017,3.288916,0,0,0,10.62527,0,0,0,14.00003,100,0.1897345,4.992808,3.049724,5,14.43743
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.367435,3.367435,1.25,0,0.50625,3.367435,106.4109,1.354439,0,0,3.583319,2.228879,2.117435,0,0,0,10.62527,0,0,0,14.00003,100,0.1897345,3.704179,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.514676,1.514676,0,0,0,1.514676,196.8484,1.38722,0,0,2.981615,1.594395,1.514676,0,0,0,10.62527,0,0,0,14.00003,100,0.1897345,1.666143,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.251275,1.251275,0,0,0,1.251275,252.7197,1.845087,0,0,3.162219,1.317132,1.251275,0,0,0,10.62527,0,0,0,14.00003,100,0.1897345,1.376403,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1132778,0.1132778,0,-1,0,0.1132778,3203.371,3.509468,0,0,3.628708,0.1192398,0.1132778,0,0,0,10.62527,0,0,0,14.00003,100,0.1897345,0.1246056,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.317173,0.317173,0,0,0,0.317173,360.2641,0.8087942,0,0,1.14266,0.3338663,0.317173,0,0,0,10.62527,0,0,0,14.00003,100,0.1897345,0.3488903,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.11973,1.11973,0,0,0,1.11973,74.62068,0,0,0,0.8355499,1.178663,1.11973,0,0,0,10.62527,0,0.3431129,-0.3431129,13.63836,97.41663,0.1897345,1.231703,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.076348,1.076348,0,0,0,1.076348,92.46138,0,0,0,0.9952061,1.132998,1.076348,0,0,0.3812365,10.28216,0,0.1377916,-0.1377916,13.49311,96.37917,0.1897345,1.183983,0.7961649,0,11.27737
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.488659,2.488659,0,0,0,2.488659,9.49899,0,0,0,0.2363975,2.619642,2.488659,0,0,0.5343384,10.14437,0,2.383244,-2.383244,10.98095,78.4352,0.1897345,2.737525,0.189118,0,10.38077
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.138293,3.138293,0,-1,0,3.138293,0,0,4.440892E-16,0.1221224,0,3.303466,3.138293,0,0,3.182387,7.761126,0,3.303466,-3.303466,7.498791,53.56269,0.1897345,3.452122,0,0,7.761126
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.852905,4.457659,0,0,0,7.498791,53.56269,0.1897345,0,0,0,4.457659
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.852905,4.457659,0,0,0,7.498791,53.56269,0.1897345,0,0,0,4.457659
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.2787863,0.2787863,0,-1,0,0.2787863,0,0,0,0,0,0.2934593,0.2787863,0,0,6.852905,4.457659,0,0.2934593,-0.2934593,7.189458,51.35317,0.1897345,0.3066649,0,0,4.457659
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.178971,4.1642,0,0,0,7.189458,51.35317,0.1897345,0,0,0,4.1642
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.7973552,0.7973552,0,-1,0,0.7973552,0,0,0,0,0,0.8393212,0.7973552,0,0,7.178971,4.1642,0,0.8393212,-0.8393212,6.304736,45.03374,0.1897345,0.8770907,0,0,4.1642
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2793007,0.2793007,0,-1,0,0.2793007,0,0,0,0,0,0.2940007,0.2793007,0,0,8.11155,3.324879,0,0.2940007,-0.2940007,5.994832,42.82014,0.1897345,0.3072307,0,0,3.324879
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.641049,0.641049,0,-1,0,0.641049,0,0,1.110223E-16,0,0,0.6747884,0.641049,0,0,8.438218,3.030878,0,0.6747884,-0.6747884,5.283542,37.73951,0.1897345,0.7051539,0,0,3.030878
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.7100908,0.7100908,0,-1,0,0.7100908,0,0,1.110223E-16,0,0,0.7474639,0.7100908,0,0,9.187983,2.35609,0,0.7474639,-0.7474639,4.495646,32.11169,0.1897345,0.7810998,0,0,2.35609
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.596943,0.596943,0,-1,0,0.596943,0,0,0,0,0,0.628361,0.596943,0,0,10.0185,1.608626,0,0.628361,-0.628361,3.833295,27.38063,0.1897345,0.6566373,0,0,1.608626
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71668,0.9802647,0,0,0,3.833295,27.38063,0.1897345,0,0,0,0.9802647
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.7419995,0.7419995,0,0,0,0.7419995,0,0,1.110223E-16,0,0,0.7810521,0.7419995,0,0,10.71668,0.9802647,0,0.7810521,-0.7810521,3.009994,21.49992,0.1897345,0.8161994,0,0,0.9802647
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.368756,2.368756,5,0,1.53,2.368756,24.96702,0,0,0,0.5914078,0,0,2.631244,2.499682,11.58451,0.1992126,3.091089,0,3.091089,5.942459,42.44605,0.1903857,2.605632,0.4731262,5,0.7906204
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,8.493423,2.981193,4.71222,0,4.71222,10.41286,74.37745,0.1900255,0,1.105776,5,4.363413
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.595439,1.595439,0,-1,0,1.595439,168.1805,0,0,0,2.683217,1.679409,1.595439,0,0,3.781203,7.222191,1.003808,0,1.003808,11.36516,81.17955,0.1897035,1.754983,2.146574,0,9.905409
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.170852,0,0,3.948247,0,0,0,0,2.777395,8.125619,2.777395,0,2.777395,14.00003,100,0.1888183,0,3.158598,0,12.07387
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888183,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888183,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.657098,1.657098,0,0,0,1.657098,204.1942,1.639383,0,0,3.383697,1.744313,1.657098,0,0,0,10.62527,0,0,0,14.00003,100,0.1888183,1.822808,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,4.005407,3.33,0,-1,0,3.33,101.1194,0,0.6754072,1.075948,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.1888183,4.405948,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.1887697,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887697,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.233239,1.233239,0,0,0,1.233239,71.15659,0,0,0,0.8775309,1.298146,1.233239,0,0,0,10.62527,0,0.4206154,-0.4206154,13.55666,96.83309,0.1887697,1.356563,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.9317779,0.9317779,0,0,0,0.9317779,24.31747,0,0,0,0.2265848,0.9808189,0.9317779,0,0,0.4673505,10.20466,0,0.754234,-0.754234,12.76163,91.1543,0.1887697,1.024956,0.1812679,0,10.43124
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,4.108,3.33,0,-1,0,3.33,0,0,0.7780004,1.1888,0,3.505263,3.33,0,0,1.305388,9.450425,0,3.505263,-3.505263,9.066756,64.76241,0.1887697,4.5188,0,0,9.450425
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.551877,3.33,0,-1,0,3.33,0,0,0.2218768,0.5770645,0,3.505263,3.33,0,0,5.200125,5.945161,0,3.505263,-3.505263,5.371884,38.37053,0.1887697,3.907064,0,0,5.945161
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.001359,2.001359,0,-1,0,2.001359,0,0,4.440892E-16,0,0,2.106694,2.001359,0,0,9.094862,2.439898,0,2.106694,-2.106694,3.151234,22.50877,0.1887697,2.201495,0,0,2.439898
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1873876,0.1873876,0,-1,0,0.1873876,0,0,0,0,0,0.1972502,0.1873876,0,0,11.43563,0.3332043,0,0.1972502,-0.1972502,2.943314,21.02363,0.1887697,0.2061264,0,0,0.3332043
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.8554881,0.1291564,0,-1,0,0.1291564,0,0,0.7263317,0.8118805,0,0.1359541,0.1291564,0,0,11.6548,0.1359541,0,0.1359541,-0.1359541,2.800006,20,0.1887697,0.9410369,0,0,0.1359541
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887697,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.115087,0,0,-1,0,0,0,0,1.115087,1.226595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887697,1.226595,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.4636548,0,0,-1,0,0,0,0,0.4636548,0.5100203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887697,0.5100203,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2253646,0,0,-1,0,0,0,0,0.2253646,0.247901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887697,0.247901,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2388182,0,0,-1,0,0,0,0,0.2388182,0.2627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887697,0.2627,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887697,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.6064626,0.6064626,4.111726,0,1.287501,0.6064626,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1891696,0.6671088,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.1890021,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.366409,2.366409,4.599227,0,1.420589,2.366409,81.22791,0,0,0,1.922185,0,0,2.232818,2.121177,4.325688,6.732155,4.043362,0,4.043362,13.73219,98.08687,0.1894169,2.60305,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.361626,1.361626,0,-1,0,1.361626,212.9024,1.183317,0,0,2.898934,1.43329,1.361626,0,0,0.2823266,10.37118,0.2823266,0,0.2823266,14.00003,100,0.1893288,1.497788,2.319147,0,13.27011
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.581427,0.581427,0,0,0,0.581427,532.6596,2.484998,0,0,3.097027,0.6120284,0.581427,0,0,0,10.62527,0,0,0,14.00003,100,0.1893288,0.6395697,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893288,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.539797,1.539797,0,0,0,1.539797,214.1818,1.677126,0,0,3.297966,1.620839,1.539797,0,0,0,10.62527,0,0,0,14.00003,100,0.1893288,1.693777,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893288,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.768279,1.768279,0,-1,0,1.768279,214.7102,1.93533,0,0,3.796676,1.861346,1.768279,0,0,0,10.62527,0,0,0,14.00003,100,0.1893288,1.945107,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893288,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.509383,2.509383,0,0,0,2.509383,95.27919,4.440892E-16,0,0,2.39092,2.641456,2.509383,0,0,0,10.62527,0,0.2505361,-0.2505361,13.73594,98.11366,0.1893288,2.760322,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,4.061837,4.061837,3.307133,0,1.067847,4.061837,26.41165,0,0,0,1.072798,0.7944246,0.7547034,0,0,0.2783734,10.37474,0.2783734,0,0.2783734,14.00003,100,0.1893741,4.46802,0.8582384,5,11.44754
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.909747,1.909747,0,0,0,1.909747,7.16476,0,2.220446E-16,0,0.1368288,2.01026,1.909747,0,0,0,10.62527,0,1.873431,-1.873431,12.02526,85.89453,0.1893741,2.100722,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.5010223,0.5010223,0,-1,0,0.5010223,0,0,0,0,0,0.5273919,0.5010223,0,0,2.08159,8.751843,0,0.5273919,-0.5273919,11.46934,81.92368,0.1893741,0.5511245,0,0,8.751843
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.827085,1.827085,0,-1,0,1.827085,0,0,2.220446E-16,0,0,1.923247,1.827085,0,0,2.667581,8.224451,0,1.923247,-1.923247,9.442058,67.44313,0.1893741,2.009794,0,0,8.224451
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.810256,1.810256,0,-1,0,1.810256,0,0,2.220446E-16,0,0,1.905532,1.810256,0,0,4.804523,6.301204,0,1.905532,-1.905532,7.43345,53.09597,0.1893741,1.991281,0,0,6.301204
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.6218016,0.6218016,0,-1,0,0.6218016,0,0,1.110223E-16,0,0,0.654528,0.6218016,0,0,6.921781,4.395671,0,0.654528,-0.654528,6.743517,48.16788,0.1893741,0.6839818,0,0,4.395671
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.649034,3.741143,0,0,0,6.743517,48.16788,0.1893741,0,0,0,3.741143
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.3271059,0.3271059,0,-1,0,0.3271059,0,0,5.551115E-17,0,0,0.344322,0.3271059,0,0,7.649034,3.741143,0,0.344322,-0.344322,6.38057,45.57541,0.1893741,0.3598165,0,0,3.741143
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.4751434,0.4751434,0,-1,0,0.4751434,0,0,5.551115E-17,0,0,0.500151,0.4751434,0,0,8.031614,3.396821,0,0.500151,-0.500151,5.853364,41.80966,0.1893741,0.5226578,0,0,3.396821
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.587337,2.89667,0,0,0,5.853364,41.80966,0.1893741,0,0,0,2.89667
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.587337,2.89667,0,0,0,5.853364,41.80966,0.1893741,0,0,0,2.89667
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.4922087,0.4922087,0,-1,0,0.4922087,0,0,5.551115E-17,0,0,0.5181144,0.4922087,0,0,8.587337,2.89667,0,0.5181144,-0.5181144,5.307224,37.90866,0.1893741,0.5414296,0,0,2.89667
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.16302,2.378556,0,0,0,5.307224,37.90866,0.1893741,0,0,0,2.378556
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.5940118,0.5940118,0,0,0,0.5940118,0,0,1.110223E-16,0,0,0.6252756,0.5940118,0,0,9.16302,2.378556,0,0.6252756,-0.6252756,4.648125,33.20083,0.1893741,0.6534129,0,0,2.378556
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.261943,0.261943,0,0,0,0.261943,281.5914,0,0,0,0.7376091,0.2757295,0.261943,0,0,9.857771,1.75328,0.4618796,0,0.4618796,5.086303,36.33066,0.1892302,0.2881373,0.5900873,0,2.49089
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.962229,2.962229,5,0,1.53,2.962229,52.6398,0,0,0,1.559312,0,0,2.037771,1.935882,9.395891,2.168972,3.495194,0,3.495194,8.402135,60.01513,0.1898944,3.258452,1.247449,5,3.728284
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.950629,1.950629,0,-1,0,1.950629,120.8172,0,0,0,2.356696,2.053294,1.950629,0,0,5.900698,5.314646,0.303402,0,0.303402,8.689967,62.07107,0.1898002,2.145692,1.885357,0,7.671342
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.283022,1.283022,0,0,0,1.283022,274.4811,0,0,0,3.521653,1.350549,1.283022,0,0,5.597296,5.587708,2.171104,0,2.171104,10.74966,76.78311,0.1891289,1.411324,2.817322,0,9.109362
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.770116,1.770116,0,0,0,1.770116,261.2451,0,0,0,4.624343,1.86328,1.770116,0,0,3.426192,7.541702,2.761063,0,2.761063,13.36903,95.49289,0.1882821,1.947128,3.699475,0,12.16605
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.070235,0,0,3.735364,0,0,0,0,0.6651288,10.02666,0.6651288,0,0.6651288,14.00003,100,0.1880792,0,2.988291,0,13.76202
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.726578,2.726578,0,0,0,2.726578,147.8662,1.161605,0,0,4.031687,2.870082,2.726578,0,0,0,10.62527,0,0,0,14.00003,100,0.1880792,2.999236,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880792,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.076132,2.076132,0,0,0,2.076132,136.6503,0.6516396,0,0,2.837042,2.185402,2.076132,0,0,0,10.62527,0,0,0,14.00003,100,0.1880792,2.283745,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.927954,1.927954,0,0,0,1.927954,91.30476,0,2.220446E-16,0,1.760314,2.029426,1.927954,0,0,0,10.62527,0,0.2691115,-0.2691115,13.71636,97.9738,0.1880792,2.12075,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.304111,3.304111,2.461441,0,0.8369733,3.304111,35.89573,0,0,0,1.186035,0.8870221,0.842671,0,0,0.2990128,10.35616,0.2990128,0,0.2990128,14.00003,100,0.1881277,3.634523,0.9488279,5,11.5422
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.5538694,0.5538694,0,0,0,0.5538694,49.98503,0,0,0,0.2768518,0.5830204,0.5538694,0,0,0,10.62527,0,0.3061686,-0.3061686,13.6773,97.69479,0.1881277,0.6092564,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,6.283176,3.33,0,-1,0,3.33,0,0,2.953176,3.581494,0,3.505263,3.33,0,0,0.3401874,10.31911,0,3.505263,-3.505263,9.982426,71.3029,0.1881277,6.911494,0,0,10.31911
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,4.704138,3.33,0,-1,0,3.33,0,0,1.374138,1.844552,0,3.505263,3.33,0,0,4.234924,6.813842,0,3.505263,-3.505263,6.287554,44.91101,0.1881277,5.174551,0,0,6.813842
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.217172,3.14315,0,-1,0,3.14315,0,0,0.07402185,0.395739,0,3.308579,3.14315,0,0,8.129661,3.308579,0,3.308579,-3.308579,2.800006,20,0.1881277,3.538889,0,0,3.308579
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.4680754,0,0,-1,0,0,0,0,0.4680754,0.5148829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,0.5148829,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.9935548,0,0,-1,0,0,0,0,0.9935548,1.09291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,1.09291,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.3552899,0,0,-1,0,0,0,0,0.3552899,0.3908189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,0.3908189,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.3879256,0,0,-1,0,0,0,0,0.3879256,0.4267181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,0.4267181,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.137447,0,0,-1,0,0,0,0,0.137447,0.1511917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881277,0.1511917,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.5279095,0.5279095,4.033173,0,1.266056,0.5279095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1884784,0.5807004,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.2821385,0.2821385,3.787402,0,1.198961,0.2821385,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1887059,0.3103523,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.303883,1.303883,4.590721,0,1.418267,1.303883,35.22409,0,0,0,0.4592808,0,0,3.286838,3.122496,5.14586,5.994,3.581777,0,3.581777,12.51621,89.40131,0.1892434,1.434271,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.564083,9.2176,1.492481,0,1.492481,13.9321,99.5148,0.1887946,0,1.193985,0,10.71008
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.654105,0,0,1.725708,0,0,0,0,0.0716024,10.56083,0.0716024,0,0.0716024,14.00003,100,0.1887731,0,1.380566,0,12.28654
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.0260236,0.0260236,0,0,0,0.0260236,9628.477,2.478283,0,0,2.505676,0.02739326,0.0260236,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,0.02862596,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3300826,0.3300826,0,0,0,0.3300826,623.3751,1.710197,0,0,2.057652,0.3474554,0.3300826,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,0.3630908,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,4.136012,4.136012,1.25,0,0.50625,4.136012,96.61098,0.9579345,0,0,3.995842,3.037907,2.886012,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,4.549613,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.334518,1.334518,0,-1,0,1.334518,325.1395,2.934289,0,0,4.339045,1.404756,1.334518,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,1.46797,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.207574,3.207574,1.629281,0,0.6097937,3.207574,51.79494,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.1887731,3.528331,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.388198,1.388198,0,0,0,1.388198,53.10328,0,0,0,0.7371787,1.461261,1.388198,0,0,0,10.62527,0,0.7240825,-0.7240825,13.23678,94.54823,0.1887731,1.527018,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,0.804536,9.901192,0.2132304,0,0.2132304,13.43907,95.99314,0.1887092,0,0.1705843,0,10.11442
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,3.92005,3.33,0,-1,0,3.33,0,0,0.5900497,0.9820547,0,3.505263,3.33,0,0,0.5913056,10.0931,0,3.505263,-3.505263,9.744194,69.60125,0.1887092,4.312055,0,0,10.0931
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.792218,2.792218,0,-1,0,2.792218,0,0,4.440892E-16,0,0,2.939176,2.792218,0,0,4.486042,6.587836,0,2.939176,-2.939176,6.64603,47.47155,0.1887092,3.071439,0,0,6.587836
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,4.342921,3.33,0,-1,0,3.33,0,0,1.012921,1.447213,0,3.505263,3.33,0,0,7.751794,3.648659,0,3.505263,-3.505263,2.951159,21.07966,0.1887092,4.777213,0,0,3.648659
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64653,0.1433964,0,0,0,2.951159,21.07966,0.1887092,0,0,0,0.1433964
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.6134177,0.1362265,0,-1,0,0.1362265,0,0,0.4771912,0.538533,0,0.1433964,0.1362265,0,0,11.64653,0.1433964,0,0.1433964,-0.1433964,2.800006,20,0.1887092,0.6747595,0,0,0.1433964
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.06022281,0,0,-1,0,0,0,0,0.06022281,0.06624509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887092,0.06624509,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887092,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887092,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.2953897,0,0,-1,0,0,0,0,0.2953897,0.3249286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887092,0.3249286,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.079933,0,0,-1,0,0,0,0,1.079933,1.187927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887092,1.187927,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2750878,0.2750878,3.780351,0,1.197036,0.2750878,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.188929,0.3025966,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.5809721,0.5809721,4.086235,0,1.280542,0.5809721,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1892924,0.6390693,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.807678,1.807678,4.596066,0,1.419726,1.807678,40.16476,0,0,0,0.7260494,0,0,2.788388,2.648969,5.14586,5.994,3.375018,0,3.375018,12.32006,88.00025,0.1898804,1.988445,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.000155,2.000155,0,0,0,2.000155,104.4918,0,0,0,2.089998,2.105427,2.000155,0,0,1.770842,9.031516,0,0.01542905,-0.01542905,12.3038,87.88408,0.1898804,2.200171,1.671998,0,11.12151
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.399404,2.399404,0,-1,0,2.399404,129.6214,0,0,0,3.11014,2.525688,2.399404,0,0,1.787986,9.016088,0.584452,0,0.584452,12.85826,91.8445,0.189707,2.639344,2.488112,0,12.12623
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.958699,1.958699,0,0,0,1.958699,208.547,0.8194849,0,0,4.084806,2.061788,1.958699,0,0,1.203534,9.542094,1.203534,0,1.203534,14.00003,100,0.1893511,2.154568,3.267845,0,13.6269
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,2.91498,2.91498,0,0,0,2.91498,160.4672,1.609188,0,0,4.677589,3.0684,2.91498,0,0,0,10.62527,0,0,0,14.00003,100,0.1893511,3.206479,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.4918733,0.4918733,0,0,0,0.4918733,1070.558,4.748025,0,0,5.265787,0.5177613,0.4918733,0,0,0,10.62527,0,0,0,14.00003,100,0.1893511,0.5410606,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893511,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893511,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.4058635,0.4058635,0,0,0,0.4058635,841.0234,2.986183,0,0,3.413407,0.4272248,0.4058635,0,0,0,10.62527,0,0,0,14.00003,100,0.1893511,0.4464499,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.562733,1.562733,0,0,0,1.562733,182.0656,1.200217,0,0,2.845199,1.644982,1.562733,0,0,0,10.62527,0,0,0,14.00003,100,0.1893511,1.719007,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.736075,2.736075,0,0,0,2.736075,53.29666,0,0,0,1.458236,2.880079,2.736075,0,0,0,10.62527,0,1.421842,-1.421842,12.50128,89.29464,0.1893511,3.009682,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.834556,2.834556,0,0,0,2.834556,12.24703,0,4.440892E-16,0,0.3471488,2.983743,2.834556,0,0,1.579825,9.203432,0,2.636594,-2.636594,9.72206,69.44315,0.1893511,3.118011,0.2777191,0,9.550581
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.560076,1.560076,0,-1,0,1.560076,0,0,2.220446E-16,0,0,1.642185,1.560076,0,0,4.509374,6.566838,0,1.642185,-1.642185,7.991045,57.07878,0.1893511,1.716084,0,0,6.566838
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,5.737168,3.33,0,-1,0,3.33,0,0,2.407169,2.980886,0,3.505263,3.33,0,0,6.334024,4.924653,0,3.505263,-3.505263,4.296174,30.68689,0.1893511,6.310885,0,0,4.924653
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.647626,1.34842,0,-1,0,1.34842,0,0,0.299206,0.4639686,0,1.419389,1.34842,0,0,10.22876,1.419389,0,1.419389,-1.419389,2.800006,20,0.1893511,1.812389,0,0,1.419389
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1317013,0,0,-1,0,0,0,0,0.1317013,0.1448714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,0.1448714,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4745822,0,0,-1,0,0,0,0,0.4745822,0.5220404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,0.5220404,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.7031605,0,0,-1,0,0,0,0,0.7031605,0.7734765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,0.7734765,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.912859,0,0,-1,0,0,0,0,0.912859,1.004145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,1.004145,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.4594743,0,0,-1,0,0,0,0,0.4594743,0.5054218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,0.5054218,0,0,0
