Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.6298872,0,0,-1,0,0,0,0,0.6298872,0.6928759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893511,0.6928759,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.8431817,0.8431817,4.348445,0,1.352125,0.8431817,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1898308,0.9274999,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.189911,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1897821,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.1894776,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.774649,3.33,0,-1,0,3.33,82.31658,0,0.4446486,0.8221135,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.1894776,4.152113,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.1892163,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.098409,1.098409,0,0,0,1.098409,308.1098,2.228086,0,0,3.384306,1.15622,1.098409,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,1.20825,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.271013,2.271013,0,0,0,2.271013,130.6683,0.5769529,0,0,2.967493,2.39054,2.271013,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,2.498114,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.204795,1.204795,0,0,0,1.204795,322.8394,2.621347,0,0,3.889552,1.268205,1.204795,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,1.325274,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.635202,1.635202,0,-1,0,1.635202,225.6708,1.968909,0,0,3.690175,1.721266,1.635202,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,1.798723,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.378021,1.378021,0,0,0,1.378021,159.2146,0.7434624,0,0,2.19401,1.450548,1.378021,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,1.515823,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,4.158547,4.158547,2.654576,0,0.8896993,4.158547,38.06924,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1892163,4.574402,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.7041897,0.7041897,0,0,0,0.7041897,58.87098,0,0,0,0.4145634,0.7412523,0.7041897,0,0,0,10.62527,0,0.3266889,-0.3266889,13.65567,97.54029,0.1892163,0.7746087,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,4.455131,3.33,0,-1,0,3.33,0,0,1.125131,1.570644,0,3.505263,3.33,0,0,0.3629877,10.29858,0,3.505263,-3.505263,9.960795,71.1484,0.1892163,4.900644,0,0,10.29858
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2126078,0.2126078,0,-1,0,0.2126078,0,0,2.775558E-17,0,0,0.2237977,0.2126078,0,0,4.257724,6.793322,0,0.2237977,-0.2237977,9.724893,69.46338,0.1892163,0.2338686,0,0,6.793322
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.653305,2.653305,0,-1,0,2.653305,0,0,4.440892E-16,0,0,2.792953,2.653305,0,0,4.506389,6.569524,0,2.792953,-2.792953,6.780862,48.43463,0.1892163,2.918635,0,0,6.569524
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.783266,0.783266,0,-1,0,0.783266,0,0,1.110223E-16,0,0,0.8244905,0.783266,0,0,7.609669,3.776572,0,0.8244905,-0.8244905,5.911772,42.22686,0.1892163,0.8615927,0,0,3.776572
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.52577,2.952081,0,0,0,5.911772,42.22686,0.1892163,0,0,0,2.952081
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.4516995,0.4516995,0,-1,0,0.4516995,0,0,5.551115E-17,0,0,0.4754732,0.4516995,0,0,8.52577,2.952081,0,0.4754732,-0.4754732,5.41058,38.64692,0.1892163,0.4968695,0,0,2.952081
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1966934,0.1966934,0,-1,0,0.1966934,0,0,2.775558E-17,0,0,0.2070457,0.1966934,0,0,9.054073,2.476608,0,0.2070457,-0.2070457,5.192335,37.08803,0.1892163,0.2163627,0,0,2.476608
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.6229299,0.6229299,0,-1,0,0.6229299,0,0,1.110223E-16,0,0,0.6557157,0.6229299,0,0,9.284124,2.269562,0,0.6557157,-0.6557157,4.501149,32.151,0.1892163,0.6852229,0,0,2.269562
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.08042837,0.08042837,0,-1,0,0.08042837,0,0,1.387779E-17,0,0,0.08466145,0.08042837,0,0,10.0127,1.613847,0,0.08466145,-0.08466145,4.411909,31.51357,0.1892163,0.08847121,0,0,1.613847
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.6571344,0.6571344,0,-1,0,0.6571344,0,0,0,0,0,0.6917205,0.6571344,0,0,10.10677,1.529185,0,0.6917205,-0.6917205,3.682771,26.30545,0.1892163,0.7228479,0,0,1.529185
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.9151493,0.9151493,4.420413,0,1.371773,0.9151493,0,0,0,0,0,0,0,3.505263,3.33,10.87534,0.8374648,3.33,0,3.33,6.841887,48.87052,0.1897207,1.006664,0,5,0.8374648
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1866414,0.1866414,3.691905,0,1.17289,0.1866414,0,0,0,0,0,0,0,3.505263,3.33,7.545344,3.834465,3.33,0,3.33,10.001,71.43559,0.1898856,0.2053056,0,5,3.834465
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.138738,0.138738,3.644001,0,1.159812,0.138738,323.6233,0,0,0,0.4489886,0,0,3.505263,3.33,4.215344,6.831465,3.778989,0,3.778989,13.58607,97.04313,0.1898985,0.1526118,0.3591909,5,7.280453
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.785223,2.785223,0,0,0,2.785223,25.41106,0,4.440892E-16,0,0.7077547,2.931814,2.785223,0,0,0.4363552,10.23255,0,2.224059,-2.224059,11.2417,80.29771,0.1898985,3.063745,0.5662038,0,10.94031
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,2.907532,8.008495,1.327939,0,1.327939,12.50149,89.29621,0.1895198,0,1.062351,0,9.336434
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0.9264863,0,0,2.506079,0,0,0,0,1.579593,9.203641,1.579593,0,1.579593,14.00003,100,0.1890713,0,2.004863,0,11.70972
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.451913,1.451913,0,0,0,1.451913,131.3275,0.3784316,0,0,1.906761,1.528329,1.451913,0,0,0,10.62527,0,0,0,14.00003,100,0.1890713,1.597104,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.622565,1.622565,0,0,0,1.622565,128.0338,0.3694675,0,0,2.07743,1.707963,1.622565,0,0,0,10.62527,0,0,0,14.00003,100,0.1890713,1.784821,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,3.265021,3.265021,1.368844,0,0.5386944,3.265021,61.13209,2.220446E-16,0,0,1.995975,1.995975,1.896177,0,0,0,10.62527,0,0,0,14.00003,100,0.1890713,3.591523,1.59678,5,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890713,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.969272,1.969272,0,0,0,1.969272,106.4641,0.02365025,0,0,2.096568,2.072918,1.969272,0,0,0,10.62527,0,0,0,14.00003,100,0.1890713,2.166199,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.100517,2.100517,0,0,0,2.100517,47.82102,0,0,0,1.004489,2.211071,2.100517,0,0,0,10.62527,0,1.206582,-1.206582,12.72818,90.91538,0.1890713,2.310569,0.803591,0,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.778613,2.778613,0,0,0,2.778613,21.6502,0,4.440892E-16,0,0.6015753,2.924856,2.778613,0,0,1.340647,9.418693,0,2.323281,-2.323281,10.27923,73.4229,0.1890713,3.056475,0.4812602,0,10.02027
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,4.140731,4.140731,5,0,1.53,4.140731,6.196029,0,0,0,0.2565609,0,0,0.8592691,0.8163056,3.92207,7.095411,1.072867,0,1.072867,11.29704,80.69296,0.1892683,4.554804,0.2052487,5,7.351972
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849203,8.060991,0,0,0,11.29704,80.69296,0.1892683,0,0,0,8.060991
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.592382,1.592382,0,-1,0,1.592382,0,0,2.220446E-16,0,0,1.676191,1.592382,0,0,2.849203,8.060991,0,1.676191,-1.676191,9.530175,68.07255,0.1892683,1.75162,0,0,8.060991
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.228102,2.228102,0,-1,0,2.228102,0,0,4.440892E-16,0,0,2.345371,2.228102,0,0,4.711638,6.3848,0,2.345371,-2.345371,7.057938,50.41374,0.1892683,2.450912,0,0,6.3848
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.6927824,0.6927824,0,-1,0,0.6927824,0,0,0,0,0,0.7292446,0.6927824,0,0,7.317606,4.039429,0,0.7292446,-0.7292446,6.289246,44.9231,0.1892683,0.7620606,0,0,4.039429
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.4355092,0.4355092,0,-1,0,0.4355092,0,0,5.551115E-17,0,0,0.4584308,0.4355092,0,0,8.127877,3.310184,0,0.4584308,-0.4584308,5.806018,41.47147,0.1892683,0.4790601,0,0,3.310184
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.0695523,0.0695523,0,-1,0,0.0695523,0,0,1.387779E-17,0,0,0.07321295,0.0695523,0,0,8.637245,2.851754,0,0.07321295,-0.07321295,5.728845,40.92024,0.1892683,0.07650753,0,0,2.851754
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.718593,2.778541,0,0,0,5.728845,40.92024,0.1892683,0,0,0,2.778541
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.718593,2.778541,0,0,0,5.728845,40.92024,0.1892683,0,0,0,2.778541
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.9950151,0.9950151,0,-1,0,0.9950151,0,0,1.110223E-16,0,0,1.047384,0.9950151,0,0,8.718593,2.778541,0,1.047384,-1.047384,4.624804,33.03425,0.1892683,1.094517,0,0,2.778541
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.3177378,0.3177378,0,-1,0,0.3177378,0,0,5.551115E-17,0,0,0.3344609,0.3177378,0,0,9.882353,1.731156,0,0.3344609,-0.3344609,4.272252,30.51602,0.1892683,0.3495116,0,0,1.731156
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25398,1.396695,0,0,0,4.272252,30.51602,0.1892683,0,0,0,1.396695
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25398,1.396695,0,0,0,4.272252,30.51602,0.1892683,0,0,0,1.396695
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.045357,2.045357,5,0,1.53,2.045357,15.02521,0,0,0,0.3073192,0,0,2.954643,2.806911,10.25398,1.396695,3.11423,0,3.11423,7.22667,51.61897,0.189857,2.249892,0.2458554,5,1.704015
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.6079934,0.6079934,4.113256,0,1.287919,0.6079934,117.1495,8.881784E-16,0,0,0.7122612,0,0,3.505263,3.33,7.139746,4.199502,4.042261,0,4.042261,11.0615,79.01053,0.1900066,0.6687927,0.569809,5,4.911764
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.6723512,0.6723512,0,-1,0,0.6723512,337.5606,0,0,0,2.269593,0.7077381,0.6723512,0,0,3.097485,7.837538,1.561854,0,1.561854,12.5432,89.59412,0.1895684,0.7395863,1.815674,0,10.10713
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.656421,1.656421,0,0,0,1.656421,166.0816,0,0,0,2.75101,1.743601,1.656421,0,0,1.53563,9.243207,1.007409,0,1.007409,13.49891,96.42062,0.1892868,1.822063,2.200808,0,11.99422
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.6950702,0.6950702,0,0,0,0.6950702,537.281,2.474606,0,0,3.73448,0.7316529,0.6950702,0,0,0.5282214,10.14987,0.5282214,0,0.5282214,14.00003,100,0.1891395,0.7645772,2.987584,0,13.88436
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.071957,1.071957,0,0,0,1.071957,367.3424,2.809376,0,0,3.937751,1.128375,1.071957,0,0,0,10.62527,0,0,0,14.00003,100,0.1891395,1.179152,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891395,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.711868,1.711868,0,-1,0,1.711868,231.8592,2.167157,0,0,3.969123,1.801966,1.711868,0,0,0,10.62527,0,0,0,14.00003,100,0.1891395,1.883055,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.3339389,0.3339389,0,0,0,0.3339389,921.8724,2.726976,0,0,3.078491,0.3515147,0.3339389,0,0,0,10.62527,0,0,0,14.00003,100,0.1891395,0.3673328,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.200227,3.200227,1.25,0,0.50625,3.200227,66.53885,0.07652398,0,0,2.129394,2.05287,1.950226,0,0,0,10.62527,0,0,0,14.00003,100,0.1891395,3.520249,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.618137,1.618137,0,0,0,1.618137,78.19556,0,0,0,1.265312,1.703303,1.618137,0,0,0,10.62527,0,0.4379908,-0.4379908,13.53835,96.70227,0.1891395,1.779951,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.507701,2.507701,0,0,0,2.507701,10.4805,0,0,0,0.2628196,2.639685,2.507701,0,0,0.4866565,10.18728,0,2.376866,-2.376866,11.03291,78.80634,0.1891395,2.758471,0.2102557,0,10.4501
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,4.956762,3.33,0,-1,0,3.33,0,0,1.626762,2.122438,0,3.505263,3.33,0,0,3.127618,7.810418,0,3.505263,-3.505263,7.338037,52.41444,0.1891395,5.452438,0,0,7.810418
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.022355,4.305155,0,0,0,7.338037,52.41444,0.1891395,0,0,0,4.305155
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.192825,3.33,0,-1,0,3.33,0,0,0.8628252,1.282108,0,3.505263,3.33,0,0,7.022355,4.305155,0,3.505263,-3.505263,3.643165,26.02256,0.1891395,4.612108,0,0,4.305155
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2370924,0.2370924,0,-1,0,0.2370924,0,0,2.775558E-17,0,0,0.249571,0.2370924,0,0,10.91709,0.7998915,0,0.249571,-0.249571,3.380094,24.14348,0.1891395,0.2608017,0,0,0.7998915
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.5586453,0.5228045,0,-1,0,0.5228045,0,0,0.03584082,0.09170536,0,0.5503205,0.5228045,0,0,11.19439,0.5503205,0,0.5503205,-0.5503205,2.800006,20,0.1891395,0.6145099,0,0,0.5503205
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.331525,0,0,-1,0,0,0,0,0.331525,0.3646775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891395,0.3646775,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.4535968,0,0,-1,0,0,0,0,0.4535968,0.4989564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891395,0.4989564,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.3405563,0,0,-1,0,0,0,0,0.3405563,0.3746119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891395,0.3746119,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.079475,0,0,-1,0,0,0,0,1.079475,1.187423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891395,1.187423,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891395,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.4443218,0.4443218,3.949585,0,1.243237,0.4443218,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894166,0.488754,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2686993,0.2686993,3.773962,0,1.195292,0.2686993,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1896134,0.2955692,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2261499,0.2261499,3.731413,0,1.183676,0.2261499,151.1915,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.1896953,0.2487649,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,3.264542,3.264542,3.924019,0,1.236257,3.264542,23.88556,0,0,0,0.7797542,0,0,0.6594774,0.6265035,1.473941,9.298727,1.406258,0,1.406258,13.93582,99.54136,0.1899241,3.590996,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.654862,2.654862,0,-1,0,2.654862,74.79482,0,0,0,1.985699,2.794592,2.654862,0,0,0.0676832,10.56436,0,0.8088925,-0.8088925,13.08317,93.45103,0.1899241,2.920348,1.58856,0,12.55006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.163175,1.163175,0,0,0,1.163175,217.869,0.3433506,0,0,2.534198,1.224394,1.163175,0,0,0.9664527,9.755466,0.9664527,0,0.9664527,14.00003,100,0.1896586,1.279492,2.027358,0,12.28966
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.410429,0,0,1.410429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896586,0,1.128343,0,12.0357
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.6370172,0.6370172,0,0,0,0.6370172,359.9406,1.622339,0,0,2.292884,0.6705444,0.6370172,0,0,0,10.62527,0,0,0,14.00003,100,0.1896586,0.7007189,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.951259,2.951259,0,0,0,2.951259,58.70454,0,0,0,1.732523,3.106588,2.951259,0,0,0,10.62527,0,1.374065,-1.374065,12.55164,89.65437,0.1896586,3.246385,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,1.526739,9.251208,0.9255656,0,0.9255656,13.4297,95.92627,0.1894051,0,0.7404525,0,10.17677
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.750881,1.750881,0,0,0,1.750881,40.94862,0,0,0,0.7169616,1.843033,1.750881,0,0,0.6011738,10.08422,0,1.126071,-1.126071,12.24272,87.44784,0.1894051,1.925969,0.5735692,0,10.80118
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.852364,8.958147,0.5497258,0,0.5497258,12.76424,91.17294,0.1892549,0,0.4397806,0,9.507873
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.862224,1.862224,0,0,0,1.862224,9.13955,0,0,0,0.1701989,1.960236,1.862224,0,0,1.302638,9.4529,0,1.790037,-1.790037,10.87737,77.69537,0.1892549,2.048446,0.1361591,0,9.623098
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,3.291568,7.662863,0.1370576,0,0.1370576,11.0074,78.62411,0.1892174,0,0.1096461,0,7.799921
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.413409,3.33,0,-1,0,3.33,0,0,0.08340848,0.4247493,0,3.505263,3.33,0,0,3.15451,7.786215,0,3.505263,-3.505263,7.312525,52.23222,0.1892174,3.754749,0,0,7.786215
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.9301008,0.9301008,0,-1,0,0.9301008,0,0,1.110223E-16,0,0,0.9790535,0.9301008,0,0,7.049247,4.280951,0,0.9790535,-0.9790535,6.280512,44.86071,0.1892174,1.023111,0,0,4.280951
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.9267392,0.9267392,0,-1,0,0.9267392,0,0,1.110223E-16,0,0,0.9755149,0.9267392,0,0,8.137084,3.301898,0,0.9755149,-0.9755149,5.252229,37.51585,0.1892174,1.019413,0,0,3.301898
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.22099,2.326383,0,0,0,5.252229,37.51585,0.1892174,0,0,0,2.326383
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.8361764,0.8361764,0,-1,0,0.8361764,0,0,1.110223E-16,0,0,0.8801857,0.8361764,0,0,9.22099,2.326383,0,0.8801857,-0.8801857,4.324432,30.88874,0.1892174,0.919794,0,0,2.326383
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2945212,0.2945212,0,-1,0,0.2945212,0,0,0,0,0,0.3100224,0.2945212,0,0,10.19897,1.446198,0,0.3100224,-0.3100224,3.997639,28.55451,0.1892174,0.3239734,0,0,1.446198
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.352453,1.079367,0,-1,0,1.079367,0,0,0.2730864,0.4083317,0,1.136175,1.079367,0,0,10.54344,1.136175,0,1.136175,-1.136175,2.800006,20,0.1892174,1.487698,0,0,1.136175
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.3471318,0,0,-1,0,0,0,0,0.3471318,0.381845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892174,0.381845,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.7023609,0,0,-1,0,0,0,0,0.7023609,0.772597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892174,0.772597,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.6170394,0,0,-1,0,0,0,0,0.6170394,0.6787433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892174,0.6787433,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.4115222,0.4115222,3.916785,0,1.234282,0.4115222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894742,0.4526744,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.31382,1.31382,4.819083,0,1.48061,1.31382,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190092,1.445202,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.508539,1.508539,4.611011,0,1.423806,1.508539,52.82626,0,0,0,0.7969049,0,0,3.102472,2.947348,5.14586,5.994,3.744253,0,3.744253,12.67035,90.5023,0.1905295,1.659393,0.6375239,5,6.790905
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.8804147,0.8804147,0,0,0,0.8804147,227.5632,0,0,0,2.0035,0.9267523,0.8804147,0,0,1.401607,9.363828,1.076748,0,1.076748,13.69184,97.79865,0.1902383,0.9684561,1.6028,0,11.36733
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.992478,1.992478,0,-1,0,1.992478,148.1102,0.5288588,0,0,2.951063,2.097345,1.992478,0,0,0.3248598,10.3329,0.3248598,0,0.3248598,14.00003,100,0.1901506,2.191725,2.360851,0,13.28396
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.144259,2.144259,0,0,0,2.144259,158.1647,1.134345,0,0,3.39146,2.257115,2.144259,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,2.358685,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.9424855,0.9424855,0,0,0,0.9424855,438.3057,3.138877,0,0,4.130967,0.9920899,0.9424855,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,1.036734,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.123469,2.123469,0,0,0,2.123469,198.3545,1.976766,0,0,4.211996,2.23523,2.123469,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,2.335816,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,3.436837,3.436837,1.25,0,0.50625,3.436837,125.6903,2.017838,0,0,4.319772,2.301933,2.186837,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,3.78052,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,4.008561,3.33,0,-1,0,3.33,127.9419,0.7552012,0.6785609,1.079417,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,4.409417,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.5396973,0.5396973,0,0,0,0.5396973,707.4327,3.249892,0,0,3.817995,0.5681024,0.5396973,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,0.593667,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.061165,3.061165,1.25,0,0.50625,3.061165,85.44853,0.709231,0,0,2.615721,1.90649,1.811165,0,0,0,10.62527,0,0,0,14.00003,100,0.1901506,3.367282,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.260297,1.260297,0,0,0,1.260297,101.7077,0,0,0,1.281819,1.326629,1.260297,0,0,0,10.62527,0,0.04480987,-0.04480987,13.95279,99.66262,0.1901506,1.386327,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.678508,1.678508,0,0,0,1.678508,19.78114,0,2.220446E-16,0,0.332028,1.766851,1.678508,0,0,0.04978874,10.58046,0,1.434823,-1.434823,12.44036,88.85953,0.1901506,1.846359,0.2656224,0,10.91249
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.579939,3.33,0,-1,0,3.33,0,0,0.2499394,0.6079334,0,3.505263,3.33,0,0,1.644036,9.145641,0,3.505263,-3.505263,8.745486,62.46764,0.1901506,3.937933,0,0,9.145641
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.189773,2.189773,0,-1,0,2.189773,0,0,0,0,0,2.305024,2.189773,0,0,5.538773,5.640378,0,2.305024,-2.305024,6.315778,45.11261,0.1901506,2.40875,0,0,5.640378
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,4.410927,3.168587,0,-1,0,3.168587,0,0,1.242341,1.683434,0,3.335354,3.168587,0,0,8.099911,3.335354,0,3.335354,-3.335354,2.800006,20,0.1901506,4.85202,0,0,3.335354
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.587619,0,0,-1,0,0,0,0,0.587619,0.6463809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,0.6463809,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2623098,0,0,-1,0,0,0,0,0.2623098,0.2885408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,0.2885408,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.149043,0,0,-1,0,0,0,0,1.149043,1.263947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,1.263947,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.8147784,0,0,-1,0,0,0,0,0.8147784,0.8962563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,0.8962563,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.6037757,0,0,-1,0,0,0,0,0.6037757,0.6641533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,0.6641533,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.4161915,0,0,-1,0,0,0,0,0.4161915,0.4578106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901506,0.4578106,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.4655596,0.4655596,3.970823,0,1.249035,0.4655596,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1904219,0.5121155,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1074262,0.1074262,3.612689,0,1.151264,0.1074262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190538,0.1181688,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2307788,0.2307788,3.736042,0,1.18494,0.2307788,292.2505,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.1905255,0.2538567,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.211997,1.211997,0,0,0,1.211997,132.9749,0,0,0,1.611652,1.275786,1.211997,0,0,1.141408,9.598007,0.3358655,0,0.3358655,13.23582,94.5414,0.1904361,1.333197,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.92914,0,0,2.734682,0,0,0,0,0.8055426,9.900286,0.8055426,0,0.8055426,14.00003,100,0.1902221,0,2.187746,0,12.63497
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.658505,2.658505,0,0,0,2.658505,155.0651,1.323988,0,0,4.122414,2.798426,2.658505,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,2.924356,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.847527,1.847527,0,0,0,1.847527,207.2768,1.88473,0,0,3.829495,1.944766,1.847527,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,2.03228,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,3.661229,3.661229,1.25,0,0.50625,3.661229,128.0142,2.148758,0,0,4.686893,2.538136,2.411229,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,4.027351,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.5456,2.5456,0,-1,0,2.5456,150.3001,1.14646,0,0,3.826039,2.679579,2.5456,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,2.80016,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.069659,2.069659,0,0,0,2.069659,133.5755,0.5859681,0,0,2.764556,2.178588,2.069659,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,2.276624,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.420377,1.420377,0,0,0,1.420377,136.0818,0.4377412,0,0,1.932874,1.495133,1.420377,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,1.562414,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.061763,3.061763,1.873286,0,0.6764071,3.061763,40.85973,2.220446E-16,0,0,1.251028,1.251028,1.188476,0,0,0,10.62527,0,0,0,14.00003,100,0.1902221,3.367939,1.000822,5,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,5.248517,5.248517,5,0,1.53,5.248517,3.551077,0,0,0,0.1863789,0.2615967,0.2485169,0,0,0,10.62527,0,0.07521783,-0.07521783,13.92074,99.43367,0.1902221,5.773368,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.359731,2.359731,0,-1,0,2.359731,0,0,4.440892E-16,0,0,2.483927,2.359731,0,0,0.08357536,10.55006,0,2.483927,-2.483927,11.30245,80.73164,0.1902221,2.595704,0,0,10.55006
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.4262897,0.4262897,0,-1,0,0.4262897,0,0,5.551115E-17,0,0,0.448726,0.4262897,0,0,2.843495,8.066129,0,0.448726,-0.448726,10.82945,77.35308,0.1902221,0.4689187,0,0,8.066129
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01398717,0.01398717,0,-1,0,0.01398717,0,0,1.734723E-18,0,0,0.01472334,0.01398717,0,0,3.342079,7.617403,0,0.01472334,-0.01472334,10.81393,77.24223,0.1902221,0.01538589,0,0,7.617403
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2492175,0.2492175,0,-1,0,0.2492175,0,0,2.775558E-17,0,0,0.2623342,0.2492175,0,0,3.358438,7.60268,0,0.2623342,-0.2623342,10.53741,75.26706,0.1902221,0.2741392,0,0,7.60268
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.5170711,0.5170711,0,-1,0,0.5170711,0,0,0,0,0,0.5442854,0.5170711,0,0,3.649921,7.340345,0,0.5442854,-0.5442854,9.963682,71.16901,0.1902221,0.5687782,0,0,7.340345
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.4688482,0.4688482,0,-1,0,0.4688482,0,0,5.551115E-17,0,0,0.4935244,0.4688482,0,0,4.254683,6.79606,0,0.4935244,-0.4935244,9.443461,67.45316,0.1902221,0.515733,0,0,6.79606
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.04035546,0.04035546,0,-1,0,0.04035546,0,0,6.938894E-18,0,0,0.04247943,0.04035546,0,0,4.803043,6.302536,0,0.04247943,-0.04247943,9.398685,67.13332,0.1902221,0.044391,0,0,6.302536
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.850242,6.260056,0,0,0,9.398685,67.13332,0.1902221,0,0,0,6.260056
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.8745681,0.8745681,0,-1,0,0.8745681,0,0,1.110223E-16,0,0,0.920598,0.8745681,0,0,4.850242,6.260056,0,0.920598,-0.920598,8.428288,60.20194,0.1902221,0.9620249,0,0,6.260056
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.873129,5.339458,0,0,0,8.428288,60.20194,0.1902221,0,0,0,5.339458
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.050498,1.050498,0,0,0,1.050498,0,0,0,0,0,1.105788,1.050498,0,0,5.873129,5.339458,0,1.105788,-1.105788,7.262686,51.87623,0.1902221,1.155548,0,0,5.339458
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.101781,4.233671,0,0,0,7.262686,51.87623,0.1902221,0,0,0,4.233671
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.056521,1.056521,0,0,0,1.056521,62.78527,0,0,0,0.6633394,1.112127,1.056521,0,0,7.101781,4.233671,0,0.4487877,-0.4487877,6.789623,48.49721,0.1902221,1.162173,0.5306715,0,4.89701
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.424375,1.424375,0,0,0,1.424375,111.0538,0,0,0,1.581822,1.499342,1.424375,0,0,7.600435,3.784883,0.08247988,0,0.08247988,6.86787,49.05611,0.1902002,1.566813,1.265458,0,5.366705
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.17527,3.17527,0,-1,0,3.17527,97.25169,0,0,0.1627975,3.088004,3.34239,3.17527,0,0,7.517955,3.859115,0,0.2543859,-0.2543859,6.599723,47.14079,0.1902002,3.492797,2.470403,0,6.947119
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,3.989041,3.989041,5,0,1.53,3.989041,87.67484,0,0,0,3.497385,0,0,1.010959,0.9604113,7.800606,3.604729,4.457796,0,4.457796,10.82876,77.34814,0.1906018,4.387945,2.797908,5,7.102114
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,4.122455,4.122455,3.828893,0,1.210288,4.122455,88.58366,0,0,0,3.651821,0.3090116,0.293561,0,0,3.34281,7.616745,3.34281,0,3.34281,14.00003,100,0.1908021,4.5347,2.921457,5,11.26857
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,3.573037,3.573037,1.25,0,0.50625,3.573037,121.7993,1.906632,0,0,4.351934,2.445302,2.323037,0,0,0,10.62527,0,0,0,14.00003,100,0.1908021,3.930341,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908021,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.8293462,0.8293462,0,-1,0,0.8293462,459.0626,2.934222,0,0,3.807218,0.872996,0.8293462,0,0,0,10.62527,0,0,0,14.00003,100,0.1908021,0.9122809,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908021,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.7483126,0.7483126,0,0,0,0.7483126,335.0453,1.719489,0,0,2.507186,0.7876974,0.7483126,0,0,0,10.62527,0,0,0,14.00003,100,0.1908021,0.8231438,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.8201064,0.8201064,0,0,0,0.8201064,139.3997,0.2799562,0,0,1.143226,0.86327,0.8201064,0,0,0,10.62527,0,0,0,14.00003,100,0.1908021,0.9021171,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.590755,2.590755,0,0,0,2.590755,7.385479,0,0,0,0.1913397,2.72711,2.590755,0,0,0,10.62527,0,2.535771,-2.535771,11.32709,80.90763,0.1908021,2.84983,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.3778819,0.3778819,0,-1,0,0.3778819,0,0,0,0,0,0.3977704,0.3778819,0,0,2.817523,8.089503,0,0.3977704,-0.3977704,10.9078,77.91273,0.1908021,0.4156701,0,0,8.089503
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,5.645284,3.33,0,-1,0,3.33,0,0,2.315284,2.879812,0,3.505263,3.33,0,0,3.25949,7.691733,0,3.505263,-3.505263,7.212933,51.52084,0.1908021,6.209812,0,0,7.691733
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2123534,0.2123534,0,-1,0,0.2123534,0,0,2.775558E-17,0,0,0.2235299,0.2123534,0,0,7.154227,4.18647,0,0.2235299,-0.2235299,6.977311,49.83784,0.1908021,0.2335888,0,0,4.18647
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.620819,0.620819,0,-1,0,0.620819,0,0,0,0,0,0.6534938,0.620819,0,0,7.402594,3.96294,0,0.6534938,-0.6534938,6.288468,44.91754,0.1908021,0.682901,0,0,3.96294
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.445385,0.445385,0,-1,0,0.445385,0,0,5.551115E-17,0,0,0.4688264,0.445385,0,0,8.128697,3.309446,0,0.4688264,-0.4688264,5.794282,41.38765,0.1908021,0.4899236,0,0,3.309446
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.5972819,0.5972819,0,-1,0,0.5972819,0,0,1.110223E-16,0,0,0.6287178,0.5972819,0,0,8.649616,2.84062,0,0.6287178,-0.6287178,5.131555,36.65389,0.1908021,0.6570101,0,0,2.84062
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.348191,2.211902,0,0,0,5.131555,36.65389,0.1908021,0,0,0,2.211902
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.04802552,0.04802552,0,-1,0,0.04802552,0,0,0,0,0,0.05055318,0.04802552,0,0,9.348191,2.211902,0,0.05055318,-0.05055318,5.078268,36.27327,0.1908021,0.05282807,0,0,2.211902
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.404362,2.161349,0,0,0,5.078268,36.27327,0.1908021,0,0,0,2.161349
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.6087245,0.6087245,0,-1,0,0.6087245,0,0,1.110223E-16,0,0,0.6407626,0.6087245,0,0,9.404362,2.161349,0,0.6407626,-0.6407626,4.402844,31.44883,0.1908021,0.6695969,0,0,2.161349
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.5614257,0.5614257,0,0,0,0.5614257,0,0,0,0,0,0.5909745,0.5614257,0,0,10.11632,1.520586,0,0.5909745,-0.5909745,3.779903,26.99925,0.1908021,0.6175683,0,0,1.520586
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.3749367,0.3749367,0,0,0,0.3749367,0,0,0,0,0,0.3946702,0.3749367,0,0,10.77296,0.929612,0,0.3946702,-0.3946702,3.363884,24.02769,0.1908021,0.4124304,0,0,0.929612
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2050398,0.2050398,0,0,0,0.2050398,370.586,0,0,0,0.7598488,0.2158314,0.2050398,0,0,11.21148,0.5349417,0.5440175,0,0.5440175,3.879984,27.71412,0.1906589,0.2255438,0.6078791,0,1.294791
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.029437,3.029437,4.808874,0,1.477823,3.029437,67.66152,0,0,0,2.049763,0,0,1.779437,1.690465,10.66746,1.024557,3.740229,0,3.740229,7.428277,53.05901,0.1911616,3.332381,1.639811,5,3.074321
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.395058,0.395058,0,-1,0,0.395058,812.0862,0,0,0,3.208211,0.4158505,0.395058,0,0,6.927235,4.390763,2.792361,0,2.792361,10.07734,71.98087,0.1904321,0.4345638,2.566569,0,7.598975
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.952643,2.952643,0,0,0,2.952643,133.9269,0,0,0,3.954384,3.108045,2.952643,0,0,4.134873,6.903888,0.8463386,0,0.8463386,10.88025,77.71591,0.190212,3.247907,3.163507,0,10.85827
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.458154,1.458154,0,0,0,1.458154,301.4119,0,0,0,4.39505,1.534899,1.458154,0,0,3.288535,7.665593,2.860151,0,2.860151,13.59363,97.09715,0.1894722,1.603969,3.51604,0,12.06064
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,3.532069,3.532069,1.25,0,0.50625,3.532069,123.0238,1.514722,0,0,4.345284,2.402178,2.282069,0,0,0.4283839,10.23973,0.4283839,0,0.4283839,14.00003,100,0.1893619,3.885276,3.476227,5,14.58501
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.285515,2.285515,0,0,0,2.285515,218.9262,2.597787,0,0,5.003592,2.405806,2.285515,0,0,0,10.62527,0,0,0,14.00003,100,0.1893619,2.514067,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.722807,2.722807,0,-1,0,2.722807,136.5191,0.8510401,0,0,3.717153,2.866113,2.722807,0,0,0,10.62527,0,0,0,14.00003,100,0.1893619,2.995088,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,5.377005,5.377005,2.296057,0,0.7918237,5.377005,60.3143,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.1893619,5.914705,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.256642,1.256642,0,0,0,1.256642,149.642,0.5576828,0,0,1.880464,1.322782,1.256642,0,0,0,10.62527,0,0,0,14.00003,100,0.1893619,1.382307,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.381427,2.381427,0,0,0,2.381427,43.34075,0,0,0,1.032128,2.506765,2.381427,0,0,0,10.62527,0,1.474637,-1.474637,12.44562,88.89714,0.1893619,2.619569,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,1.638485,9.150638,0.1632217,0,0.1632217,12.60047,90.00318,0.1893199,0,0.1305773,0,9.313859
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.841662,2.841662,0,-1,0,2.841662,0,0,0,0,0,2.991223,2.841662,0,0,1.475263,9.297537,0,2.991223,-2.991223,9.447444,67.48161,0.1893199,3.125828,0,0,9.297537
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798845,6.306314,0,0,0,9.447444,67.48161,0.1893199,0,0,0,6.306314
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.843336,1.843336,0,-1,0,1.843336,0,0,2.220446E-16,0,0,1.940353,1.843336,0,0,4.798845,6.306314,0,1.940353,-1.940353,7.402132,52.87226,0.1893199,2.027669,0,0,6.306314
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.9831603,0.9831603,0,-1,0,0.9831603,0,0,1.110223E-16,0,0,1.034906,0.9831603,0,0,6.954793,4.365961,0,1.034906,-1.034906,6.311246,45.08024,0.1893199,1.081476,0,0,4.365961
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1212573,0.1212573,0,-1,0,0.1212573,0,0,1.387779E-17,0,0,0.1276392,0.1212573,0,0,8.104688,3.331055,0,0.1276392,-0.1276392,6.176702,44.11921,0.1893199,0.133383,0,0,3.331055
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.9751221,0.9751221,0,-1,0,0.9751221,0,0,1.110223E-16,0,0,1.026444,0.9751221,0,0,8.24651,3.203416,0,1.026444,-1.026444,5.094735,36.39089,0.1893199,1.072634,0,0,3.203416
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.3667617,0.3667617,0,-1,0,0.3667617,0,0,0,0,0,0.386065,0.3667617,0,0,9.387003,2.176971,0,0.386065,-0.386065,4.687787,33.48412,0.1893199,0.4034379,0,0,2.176971
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.7603119,0.7603119,0,-1,0,0.7603119,0,0,0,0,0,0.8003283,0.7603119,0,0,9.815964,1.790906,0,0.8003283,-0.8003283,3.844167,27.45828,0.1893199,0.8363431,0,0,1.790906
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.352793,0.352793,0,-1,0,0.352793,0,0,5.551115E-17,0,0,0.371361,0.352793,0,0,10.70522,0.9905782,0,0.371361,-0.371361,3.452718,24.66222,0.1893199,0.3880723,0,0,0.9905782
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.9658555,0.5882563,0,-1,0,0.5882563,0,0,0.3775991,0.4741847,0,0.6192172,0.5882563,0,0,11.11784,0.6192172,0,0.6192172,-0.6192172,2.800006,20,0.1893199,1.062441,0,0,0.6192172
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.4348662,0.4348662,3.940129,0,1.240655,0.4348662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1895709,0.4783528,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.5309834,0.5309834,4.036247,0,1.266895,0.5309834,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1898589,0.5840817,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.401427,2.401427,5,0,1.53,2.401427,38.01146,0,0,0,0.9128176,0,0,2.598573,2.468644,5.14586,5.994,3.381462,0,3.381462,12.32617,88.04391,0.1904076,2.64157,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0.5947574,0,0,2.359156,0,0,0,0,1.764398,9.037315,1.764398,0,1.764398,14.00003,100,0.1899583,0,1.887325,0,11.39647
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.596103,2.596103,0,-1,0,2.596103,136.1737,0.8024693,0,0,3.535209,2.73274,2.596103,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,2.855713,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.11022,1.11022,0,0,0,1.11022,368.2396,2.919617,0,0,4.08827,1.168653,1.11022,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,1.221242,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,3.395621,3.395621,1.25,0,0.50625,3.395621,137.5391,2.411757,0,0,4.670305,2.258548,2.145621,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,3.735183,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.110813,3.110813,1.25,0,0.50625,3.110813,157.289,2.934217,0,0,4.892967,1.95875,1.860813,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,3.421894,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.204355,2.204355,0,0,0,2.204355,199.343,2.073854,0,0,4.394227,2.320373,2.204355,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,2.42479,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.4222292,0.4222292,0,-1,0,0.4222292,1037.155,3.934721,0,0,4.379172,0.4444518,0.4222292,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,0.4644521,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.669677,1.669677,0,0,0,1.669677,239.3283,2.238454,0,0,3.996008,1.757554,1.669677,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,1.836644,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.304067,3.304067,1.25,0,0.50625,3.304067,77.31853,0.3924803,0,0,2.554656,2.162175,2.054067,0,0,0,10.62527,0,0,0,14.00003,100,0.1899583,3.634473,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.468769,2.468769,0,0,0,2.468769,60.05479,0,0,0,1.482614,2.598704,2.468769,0,0,0,10.62527,0,1.11609,-1.11609,12.82357,91.59672,0.1899583,2.715646,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,3.721154,3.721154,4.62488,0,1.427592,3.721154,7.761299,0,0,0,0.2888099,0,0,0.9037257,0.8585394,1.2401,9.509184,1.147349,0,1.147349,13.91204,99.37149,0.1901444,4.09327,0.2310479,5,9.797994
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0927508,10.5418,0,0,0,13.91204,99.37149,0.1901444,0,0,0,10.5418
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.067888,1.067888,0,-1,0,1.067888,0,0,2.220446E-16,0,0,1.124092,1.067888,0,0,0.0927508,10.5418,0,1.124092,-1.124092,12.72714,90.90796,0.1901444,1.174676,0,0,10.5418
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341742,9.417706,0,0,0,12.72714,90.90796,0.1901444,0,0,0,9.417706
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341742,9.417706,0,0,0,12.72714,90.90796,0.1901444,0,0,0,9.417706
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.4093246,0.4093246,0,-1,0,0.4093246,0,0,5.551115E-17,0,0,0.430868,0.4093246,0,0,1.341742,9.417706,0,0.430868,-0.430868,12.27296,87.66386,0.1901444,0.450257,0,0,9.417706
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.4510249,0.4510249,0,-1,0,0.4510249,0,0,5.551115E-17,0,0,0.4747631,0.4510249,0,0,1.820484,8.986838,0,0.4747631,-0.4747631,11.77252,84.08926,0.1901444,0.4961274,0,0,8.986838
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2446383,0.2446383,0,-1,0,0.2446383,0,0,2.775558E-17,0,0,0.257514,0.2446383,0,0,2.347999,8.512075,0,0.257514,-0.257514,11.50108,82.15038,0.1901444,0.2691021,0,0,8.512075
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.562364,0.562364,0,-1,0,0.562364,0,0,1.110223E-16,0,0,0.5919622,0.562364,0,0,2.634126,8.254561,0,0.5919622,-0.5919622,10.87709,77.69337,0.1901444,0.6186005,0,0,8.254561
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291861,7.662599,0,0,0,10.87709,77.69337,0.1901444,0,0,0,7.662599
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.623435,0.623435,0,-1,0,0.623435,0,0,1.110223E-16,0,0,0.6562474,0.623435,0,0,3.291861,7.662599,0,0.6562474,-0.6562474,10.18535,72.75234,0.1901444,0.6857786,0,0,7.662599
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2719845,0.2719845,0,0,0,0.2719845,0,0,5.551115E-17,0,0,0.2862995,0.2719845,0,0,4.021025,7.006351,0,0.2862995,-0.2862995,9.883562,70.59673,0.1901444,0.299183,0,0,7.006351
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.152657,0.152657,0,0,0,0.152657,0,0,2.775558E-17,0,0,0.1606916,0.152657,0,0,4.339136,6.720052,0,0.1606916,-0.1606916,9.714179,69.38685,0.1901444,0.1679227,0,0,6.720052
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.848133,1.848133,0,0,0,1.848133,35.57285,0,0,0,0.6574336,1.945403,1.848133,0,0,4.517682,6.559361,0,1.287969,-1.287969,8.35654,59.68945,0.1901444,2.032946,0.5259469,0,7.216794
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.9591796,0.9591796,0,0,0,0.9591796,216.0938,0,0,0,2.072728,1.009663,0.9591796,0,0,5.948759,5.271391,1.063065,0,1.063065,9.365052,66.8931,0.1898749,1.055098,1.658182,0,7.344119
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.360969,2.360969,0,-1,0,2.360969,118.7671,0,0,0,2.804054,2.48523,2.360969,0,0,4.885694,6.22815,0.3188238,0,0.3188238,9.667515,69.05354,0.1897942,2.597065,2.243243,0,9.032204
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.8811547,0.8811547,0,0,0,0.8811547,395.6549,0,0,0,3.486332,0.9275312,0.8811547,0,0,4.56687,6.515091,2.5588,0,2.5588,12.09501,86.39272,0.1891492,0.9692701,2.789065,0,10.00142
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,2.265099,0,0,4.273168,0,0,0,0,2.00807,8.818011,2.00807,0,2.00807,14.00003,100,0.188646,0,3.418535,0,13.09118
