Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.705337,2.705337,0,0,0,2.705337,185.3573,2.166817,0,0,5.014541,2.847723,2.705337,0,0,0,10.62527,0,0,0,14.00003,100,0.188646,2.975871,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.634411,2.634411,0,0,0,2.634411,178.7543,1.936057,0,0,4.709121,2.773064,2.634411,0,0,0,10.62527,0,0,0,14.00003,100,0.188646,2.897851,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.5459713,0.5459713,0,-1,0,0.5459713,507.818,2.197834,0,0,2.77254,0.5747066,0.5459713,0,0,0,10.62527,0,0,0,14.00003,100,0.188646,0.6005684,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.4510011,0.4510011,0,0,0,0.4510011,247.7382,0.6425638,0,0,1.117302,0.474738,0.4510011,0,0,0,10.62527,0,0,0,14.00003,100,0.188646,0.4961012,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.055199,2.055199,0,0,0,2.055199,52.90257,0,4.440892E-16,0,1.087253,2.163368,2.055199,0,0,0,10.62527,0,1.076114,-1.076114,12.8657,91.8977,0.188646,2.260719,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,3.620115,3.620115,4.147696,0,1.297321,3.620115,17.68824,0,0,0,0.6403347,0,0,0.5275806,0.5012015,1.195683,9.54916,1.141536,0,1.141536,13.94866,99.63309,0.1888169,3.982127,0.5122678,5,10.18949
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.09406569,0.09406569,0,0,0,0.09406569,126.4743,0,0,0,0.118969,0.09901652,0.09406569,0,0,0.05414642,10.57654,0.01995245,0,0.01995245,13.96759,99.7683,0.1888119,0.1034723,0.09517518,0,10.69551
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03419397,10.5945,0,0,0,13.96759,99.7683,0.1888119,0,0,0,10.5945
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1020511,0.1020511,0,-1,0,0.1020511,0,0,1.387779E-17,0,0,0.1074222,0.1020511,0,0,0.03419397,10.5945,0,0.1074222,-0.1074222,13.85436,98.95949,0.1888119,0.1122562,0,0,10.5945
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,3.907221,3.33,0,-1,0,3.33,0,0,0.5772211,0.9679432,0,3.505263,3.33,0,0,0.153552,10.48708,0,3.505263,-3.505263,10.15948,72.5676,0.1888119,4.297943,0,0,10.48708
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.048289,6.981814,0,0,0,10.15948,72.5676,0.1888119,0,0,0,6.981814
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1675102,0.1675102,0,-1,0,0.1675102,0,0,0,0,0,0.1763265,0.1675102,0,0,4.048289,6.981814,0,0.1763265,-0.1763265,9.973619,71.24,0.1888119,0.1842612,0,0,6.981814
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1915881,0.1915881,0,-1,0,0.1915881,0,0,2.775558E-17,0,0,0.2016717,0.1915881,0,0,4.244207,6.805488,0,0.2016717,-0.2016717,9.761039,69.72157,0.1888119,0.2107469,0,0,6.805488
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.2977041,0.2977041,0,-1,0,0.2977041,0,0,0,0,0,0.3133727,0.2977041,0,0,4.468287,6.603816,0,0.3133727,-0.3133727,9.430715,67.36211,0.1888119,0.3274745,0,0,6.603816
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.4238289,0.4238289,0,-1,0,0.4238289,0,0,0,0,0,0.4461357,0.4238289,0,0,4.816479,6.290443,0,0.4461357,-0.4461357,8.960446,64.00306,0.1888119,0.4662118,0,0,6.290443
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.312185,5.844307,0,0,0,8.960446,64.00306,0.1888119,0,0,0,5.844307
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1942774,0.1942774,0,-1,0,0.1942774,0,0,2.775558E-17,0,0,0.2045025,0.1942774,0,0,5.312185,5.844307,0,0.2045025,-0.2045025,8.744883,62.46332,0.1888119,0.2137051,0,0,5.844307
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2220041,0.2220041,0,0,0,0.2220041,0,0,2.775558E-17,0,0,0.2336885,0.2220041,0,0,5.53941,5.639805,0,0.2336885,-0.2336885,8.498553,60.70383,0.1888119,0.2442045,0,0,5.639805
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.04466004,0.04466004,0,0,0,0.04466004,0,0,6.938894E-18,0,0,0.04701057,0.04466004,0,0,5.799064,5.406116,0,0.04701057,-0.04701057,8.448999,60.34988,0.1888119,0.04912605,0,0,5.406116
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.357431,1.357431,0,0,0,1.357431,19.42475,0,2.220446E-16,0,0.2636775,1.428875,1.357431,0,0,5.851298,5.359106,0,1.165197,-1.165197,7.220774,51.57685,0.1888119,1.493174,0.210942,0,5.622784
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.338574,2.338574,0,0,0,2.338574,31.27257,0,0,0,0.7313321,2.461657,2.338574,0,0,7.145961,4.193909,0,1.730325,-1.730325,5.396852,38.54886,0.1888119,2.572431,0.5850657,0,4.925241
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.9197058,0.9197058,0,-1,0,0.9197058,180.8706,0,0,0,1.663477,0.9681114,0.9197058,0,0,9.068544,2.463584,0.6953658,0,0.6953658,6.056533,43.26087,0.1886384,1.011676,1.330782,0,4.127061
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.373696,2.373696,0,0,0,2.373696,112.0699,0,0,0,2.660197,2.498627,2.373696,0,0,8.373178,3.089414,0.1615702,0,0.1615702,6.209813,44.35571,0.1885981,2.611066,2.128158,0,5.749611
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.185818,1.185818,0,0,0,1.185818,196.2624,0,0,0,2.327316,1.24823,1.185818,0,0,8.211608,3.234827,1.079086,0,1.079086,7.233523,51.66792,0.1883296,1.3044,1.861852,0,5.562142
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.144502,1.144502,0,0,0,1.144502,272.366,0,0,0,3.117235,1.204739,1.144502,0,0,7.132523,4.206004,1.912496,0,1.912496,9.047876,64.62756,0.1878556,1.258952,2.493788,0,7.323239
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.464337,1.464337,0,0,0,1.464337,210.1396,0,0,0,3.077151,1.541407,1.464337,0,0,5.220026,5.92725,1.535744,0,1.535744,10.50481,75.03421,0.1874767,1.61077,2.461721,0,9.004401
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.0798623,0.0798623,0,-1,0,0.0798623,3168.004,0,0,0,2.530041,0.08406558,0.0798623,0,0,3.684282,7.30942,2.445975,0,2.445975,12.82527,91.60886,0.1868764,0.08784853,2.024033,0,9.839461
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.850206,1.850206,0,0,0,1.850206,158.0527,0,0,0,2.9243,1.947585,1.850206,0,0,1.238307,9.510798,0.9767154,0,0.9767154,13.75186,98.22738,0.1866378,2.035226,2.33944,0,12.4351
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.6951614,0,0,0.9567529,0,0,0,0,0.2615914,10.38984,0.2615914,0,0.2615914,14.00003,100,0.1865739,0,0.7654023,0,11.34659
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.782434,2.782434,0,0,0,2.782434,12.4307,0,0,0,0.3458759,2.928878,2.782434,0,0,0,10.62527,0,2.583002,-2.583002,11.27731,80.55202,0.1865739,3.060677,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.157932,3.157932,5,0,1.53,3.157932,4.317208,0,0,0,0.1363345,0,0,1.842068,1.749965,2.870002,8.042273,1.886299,0,1.886299,13.06681,93.33414,0.1868948,3.473725,0.1090676,5,8.178607
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3014008,0.3014008,0,-1,0,0.3014008,0,0,0,0,0,0.317264,0.3014008,0,0,0.9837025,9.739942,0,0.317264,-0.317264,12.73238,90.94539,0.1868948,0.3315409,0,0,9.739942
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.834587,1.834587,0,-1,0,1.834587,0,0,2.220446E-16,0,0,1.931144,1.834587,0,0,1.336218,9.422678,0,1.931144,-1.931144,10.69678,76.40539,0.1868948,2.018045,0,0,9.422678
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,5.906617,3.33,0,-1,0,3.33,0,0,2.576617,3.167278,0,3.505263,3.33,0,0,3.481933,7.491534,0,3.505263,-3.505263,7.001904,50.0135,0.1868948,6.497278,0,0,7.491534
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.7784246,0.7784246,0,-1,0,0.7784246,0,0,0,0,0,0.8193944,0.7784246,0,0,7.37667,3.986271,0,0.8193944,-0.8193944,6.138187,43.8441,0.1868948,0.8562671,0,0,3.986271
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.741613,0.741613,0,-1,0,0.741613,0,0,1.110223E-16,0,0,0.7806453,0.741613,0,0,8.287108,3.166877,0,0.7806453,-0.7806453,5.315314,37.96645,0.1868948,0.8157743,0,0,3.166877
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.8098898,0.8098898,0,-1,0,0.8098898,0,0,0,0,0,0.8525156,0.8098898,0,0,9.154492,2.386231,0,0.8525156,-0.8525156,4.416684,31.54768,0.1868948,0.8908788,0,0,2.386231
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.6716775,0.6716775,0,-1,0,0.6716775,0,0,1.110223E-16,0,0,0.7070289,0.6716775,0,0,10.10173,1.533716,0,0.7070289,-0.7070289,3.67141,26.22431,0.1868948,0.7388452,0,0,1.533716
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.4106592,0.4106592,0,-1,0,0.4106592,0,0,5.551115E-17,0,0,0.4322728,0.4106592,0,0,10.88732,0.8266869,0,0.4322728,-0.4322728,3.215755,22.96963,0.1868948,0.4517251,0,0,0.8266869
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.9340051,0.3746934,0,-1,0,0.3746934,0,0,0.5593117,0.6527123,0,0.3944141,0.3746934,0,0,11.36762,0.3944141,0,0.3944141,-0.3944141,2.800006,20,0.1868948,1.027406,0,0,0.3944141
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.7343823,0,0,-1,0,0,0,0,0.7343823,0.8078205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868948,0.8078205,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.2646504,0.2646504,3.769914,0,1.194186,0.2646504,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1870792,0.2911155,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.9247133,0.9247133,4.429976,0,1.374384,0.9247133,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1875208,1.017185,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,3.27173,3.27173,5,0,1.53,3.27173,27.12864,0,0,0,0.887576,0,0,1.72827,1.641856,5.14586,5.994,2.529433,0,2.529433,11.51787,82.27031,0.1879146,3.598903,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.119085,2.119085,0,0,0,2.119085,107.5601,0,0,0,2.27929,2.230616,2.119085,0,0,2.616428,8.27049,0.04867422,0,0.04867422,11.56404,82.60014,0.1879028,2.330994,1.823432,0,10.54978
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,4.35235,3.33,0,-1,0,3.33,93.03034,0,1.02235,1.457585,3.09791,3.505263,3.33,0,0,2.567754,8.314296,0,0.4073527,-0.4073527,11.13466,79.5331,0.1879028,4.787585,2.478328,0,11.41221
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.591009,1.591009,0,0,0,1.591009,252.9309,0,0,0,4.024153,1.674746,1.591009,0,0,3.020368,7.906943,2.349407,0,2.349407,13.3635,95.45337,0.1873358,1.75011,3.219323,0,11.9311
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,3.937522,3.937522,1.25,0,0.50625,3.937522,103.4163,0.5721089,0,0,4.072041,2.828971,2.687522,0,0,0.6709606,10.02141,0.6709606,0,0.6709606,14.00003,100,0.1871745,4.331275,3.257632,5,14.09345
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,2.870031,2.870031,0,0,0,2.870031,175.3698,2.012083,0,0,5.033168,3.021086,2.870031,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,3.157034,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.9141809,0.9141809,0,0,0,0.9141809,527.2538,3.857759,0,0,4.820054,0.9622957,0.9141809,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,1.005599,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.848777,1.848777,0,-1,0,1.848777,235.9675,2.416433,0,0,4.362514,1.946081,1.848777,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,2.033655,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.02859742,0.02859742,0,0,0,0.02859742,4390.75,1.225538,0,0,1.255641,0.03010254,0.02859742,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,0.03145716,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871745,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.831844,1.831844,0,-1,0,1.831844,0,0,2.220446E-16,0,0,1.928257,1.831844,0,0,0,10.62527,0,1.928257,-1.928257,11.96747,85.48174,0.1871745,2.015029,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,5.122387,3.33,0,-1,0,3.33,0,0,1.792387,2.304626,0,3.505263,3.33,0,0,2.142508,8.697017,0,3.505263,-3.505263,8.272594,59.08984,0.1871745,5.634626,0,0,8.697017
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.254849,2.254849,0,-1,0,2.254849,0,0,4.440892E-16,0,0,2.373526,2.254849,0,0,6.037245,5.191754,0,2.373526,-2.373526,5.770679,41.21905,0.1871745,2.480334,0,0,5.191754
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1671671,0.1671671,0,-1,0,0.1671671,0,0,0,0,0,0.1759654,0.1671671,0,0,8.674496,2.818228,0,0.1759654,-0.1759654,5.585195,39.89417,0.1871745,0.1838838,0,0,2.818228
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1086769,0.1086769,0,-1,0,0.1086769,0,0,1.387779E-17,0,0,0.1143967,0.1086769,0,0,8.870013,2.642263,0,0.1143967,-0.1143967,5.46461,39.03285,0.1871745,0.1195446,0,0,2.642263
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.4190983,0.4190983,0,-1,0,0.4190983,0,0,0,0,0,0.4411561,0.4190983,0,0,8.99712,2.527866,0,0.4411561,-0.4411561,4.999591,35.71129,0.1871745,0.4610081,0,0,2.527866
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.9926426,0.9926426,0,-1,0,0.9926426,0,0,2.220446E-16,0,0,1.044887,0.9926426,0,0,9.487293,2.08671,0,1.044887,-1.044887,3.898183,27.84411,0.1871745,1.091907,0,0,2.08671
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.4278199,0.4278199,0,-1,0,0.4278199,0,0,5.551115E-17,0,0,0.4503367,0.4278199,0,0,10.64828,1.041823,0,0.4503367,-0.4503367,3.423487,24.45343,0.1871745,0.4706019,0,0,1.041823
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.290442,0.290442,0,-1,0,0.290442,0,0,0,0,0,0.3057284,0.290442,0,0,11.14865,0.5914863,0,0.3057284,-0.3057284,3.101221,22.15153,0.1871745,0.3194861,0,0,0.5914863
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.5208322,0.27147,0,-1,0,0.27147,0,0,0.2493622,0.3014455,0,0.2857579,0.27147,0,0,11.48835,0.2857579,0,0.2857579,-0.2857579,2.800006,20,0.1871745,0.5729154,0,0,0.2857579
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.8603075,0.8603075,4.365571,0,1.356801,0.8603075,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875857,0.9463382,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1876613,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.8605661,0.8605661,4.365829,0,1.356871,0.8605661,78.90933,4.440892E-16,0,0,0.679067,0,0,3.505263,3.33,5.14586,5.994,4.009067,0,4.009067,12.92157,92.29675,0.1879054,0.9466227,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,3.284689,3.284689,2.479263,0,0.8418388,3.284689,60.42003,0,0,0,1.98461,0.8478169,0.8054261,0,0,1.136793,9.60216,1.136793,0,1.136793,14.00003,100,0.1880495,3.613158,1.587688,5,11.58677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.90034,1.90034,0,-1,0,1.90034,179.2064,1.405174,0,0,3.405532,2.000358,1.90034,0,0,0,10.62527,0,0,0,14.00003,100,0.1880495,2.090374,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,3.909966,3.909966,1.25,0,0.50625,3.909966,106.968,1.38245,0,0,4.182415,2.799965,2.659966,0,0,0,10.62527,0,0,0,14.00003,100,0.1880495,4.300963,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,3.838278,3.838278,1.25,0,0.50625,3.838278,105.4578,1.323259,0,0,4.047762,2.724503,2.588278,0,0,0,10.62527,0,0,0,14.00003,100,0.1880495,4.222106,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.69953,1.69953,0,0,0,1.69953,274.1881,2.87093,0,0,4.65991,1.788979,1.69953,0,0,0,10.62527,0,0,0,14.00003,100,0.1880495,1.869483,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.703427,0.703427,0,0,0,0.703427,589.4929,3.406203,0,0,4.146653,0.7404495,0.703427,0,0,0,10.62527,0,0,0,14.00003,100,0.1880495,0.7737697,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.828963,2.828963,0,-1,0,2.828963,93.99959,0,0,0,2.659214,2.977856,2.828963,0,0,0,10.62527,0,0.3186422,-0.3186422,13.66415,97.60088,0.1880495,3.111859,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2343103,0.2343103,0,0,0,0.2343103,902.1183,1.513067,0,0,2.113756,0.2466424,0.2343103,0,0,0.3540469,10.30663,0.3540469,0,0.3540469,14.00003,100,0.1879653,0.2577413,1.691005,0,12.42039
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.921411,1.921411,0,0,0,1.921411,77.62658,0,0,0,1.491526,2.022538,1.921411,0,0,0,10.62527,0,0.5310124,-0.5310124,13.44029,96.00189,0.1879653,2.113552,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.3541367,0.3541367,0,0,0,0.3541367,117.4247,0,0,0,0.4158439,0.3727754,0.3541367,0,0,0.5900137,10.09426,0.04306849,0,0.04306849,13.48115,96.29374,0.1879551,0.3895503,0.3326752,0,10.51011
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.9778696,0.9778696,0,0,0,0.9778696,13.19715,0,1.110223E-16,0,0.1290509,1.029336,0.9778696,0,0,0.5469453,10.13302,0,0.9002855,-0.9002855,12.53217,89.51529,0.1879551,1.075657,0.1032407,0,10.26207
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.610649,1.610649,0,-1,0,1.610649,0,0,2.220446E-16,0,0,1.69542,1.610649,0,0,1.547262,9.232738,0,1.69542,-1.69542,10.74504,76.75011,0.1879551,1.771713,0,0,9.232738
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.95886,0.95886,0,-1,0,0.95886,0,0,1.110223E-16,0,0,1.009326,0.95886,0,0,3.431062,7.537318,0,1.009326,-1.009326,9.681113,69.15067,0.1879551,1.054746,0,0,7.537318
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.552536,6.527992,0,0,0,9.681113,69.15067,0.1879551,0,0,0,6.527992
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.552536,6.527992,0,0,0,9.681113,69.15067,0.1879551,0,0,0,6.527992
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.6112368,0.6112368,0,-1,0,0.6112368,0,0,0,0,0,0.6434072,0.6112368,0,0,4.552536,6.527992,0,0.6434072,-0.6434072,9.002903,64.30632,0.1879551,0.6723605,0,0,6.527992
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.6119361,0.6119361,0,-1,0,0.6119361,0,0,0,0,0,0.6441432,0.6119361,0,0,5.267433,5.884585,0,0.6441432,-0.6441432,8.323916,59.45642,0.1879551,0.6731297,0,0,5.884585
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.983147,5.240442,0,0,0,8.323916,59.45642,0.1879551,0,0,0,5.240442
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.4416329,0.4416329,0,-1,0,0.4416329,0,0,5.551115E-17,0,0,0.4648767,0.4416329,0,0,5.983147,5.240442,0,0.4648767,-0.4648767,7.833893,55.95627,0.1879551,0.4857962,0,0,5.240442
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.6963159,0.6963159,0,-1,0,0.6963159,0,0,1.110223E-16,0,0,0.7329641,0.6963159,0,0,6.499677,4.775565,0,0.7329641,-0.7329641,7.061281,50.43762,0.1879551,0.7659475,0,0,4.775565
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2656085,0.2656085,0,-1,0,0.2656085,0,0,5.551115E-17,0,0,0.2795879,0.2656085,0,0,7.314082,4.042601,0,0.2795879,-0.2795879,6.76657,48.33254,0.1879551,0.2921693,0,0,4.042601
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.9689527,0.9689527,0,0,0,0.9689527,0,0,0,0,0,1.01995,0.9689527,0,0,7.624735,3.763013,0,1.01995,-1.01995,5.691448,40.65311,0.1879551,1.065848,0,0,3.763013
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.070316,1.070316,0,0,0,1.070316,0,0,0,0,0,1.126648,1.070316,0,0,8.758013,2.743063,0,1.126648,-1.126648,4.503856,32.17033,0.1879551,1.177348,0,0,2.743063
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.489228,2.489228,5,0,1.53,2.489228,14.00355,0,0,0,0.3485804,0,0,2.510772,2.385233,10.00984,1.616414,2.733813,0,2.733813,7.097379,50.69546,0.1883936,2.738151,0.2788643,5,1.964995
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.422864,2.422864,4.768594,0,1.466826,2.422864,56.87316,0,0,0,1.37796,0,0,2.345729,2.228443,7.276031,4.076847,3.606402,0,3.606402,10.51871,75.13351,0.1888798,2.665151,1.102368,5,5.454806
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.097874,2.097874,0,-1,0,2.097874,76.06988,0,4.440892E-16,0,1.59585,2.208289,2.097874,0,0,3.669629,7.322608,0,0.6124384,-0.6124384,9.873146,70.52233,0.1888798,2.307662,1.27668,0,8.918459
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.34296,1.34296,0,0,0,1.34296,259.2976,0,0,0,3.482264,1.413642,1.34296,0,0,4.350116,6.71017,2.068621,0,2.068621,11.83561,84.53992,0.1883913,1.477256,2.785811,0,10.19243
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.787492,2.787492,0,0,0,2.787492,86.53923,0,4.440892E-16,0,2.412274,2.934202,2.787492,0,0,2.281495,8.571929,0,0.5219279,-0.5219279,11.28545,80.61021,0.1883913,3.066241,1.929819,0,10.9842
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.221614,1.221614,0,0,0,1.221614,271.2899,0,0,0,3.314114,1.285909,1.221614,0,0,2.861414,8.050001,2.028205,0,2.028205,13.20958,94.35393,0.1879148,1.343775,2.651291,0,11.36412
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,2.932367,2.932367,0,0,0,2.932367,130.1645,0,0,0,3.8169,3.086702,2.932367,0,0,0.8332093,9.875386,0.7301977,0,0.7301977,13.9023,99.30196,0.1877438,3.225604,3.05352,0,13.69229
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.017029,2.017029,0,-1,0,2.017029,118.0497,0.1548963,0,0,2.381096,2.123188,2.017029,0,0,0.1030115,10.53256,0.1030115,0,0.1030115,14.00003,100,0.1877197,2.218732,1.904877,0,12.91366
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.651463,1.651463,0,0,0,1.651463,86.51402,0,2.220446E-16,0,1.428747,1.738382,1.651463,0,0,0,10.62527,0,0.3096352,-0.3096352,13.67364,97.66869,0.1877197,1.816609,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2468991,0.2468991,0,0,0,0.2468991,493.1544,0.613661,0,0,1.217594,0.2598938,0.2468991,0,0,0.3440391,10.31564,0.3440391,0,0.3440391,14.00003,100,0.1876393,0.271589,0.9740751,0,11.53323
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.7612656,0.7612656,0,0,0,0.7612656,92.95744,0,0,0,0.7076529,0.8013322,0.7612656,0,0,0,10.62527,0,0.09367924,-0.09367924,13.90128,99.29467,0.1876393,0.8373921,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0.1415918,0,0,0.2456798,0,0,0,0,0.104088,10.5316,0.104088,0,0.104088,14.00003,100,0.187615,0,0.1965438,0,10.77728
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,4.928538,3.33,0,-1,0,3.33,0,0,1.598538,2.091392,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.187615,5.421391,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,3.824953,3.33,0,-1,0,3.33,0,0,0.4949531,0.8774484,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.187615,4.207448,0,0,7.120011
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.6679179,0.6679179,0,-1,0,0.6679179,0,0,1.110223E-16,0,0,0.7030715,0.6679179,0,0,7.789474,3.614748,0,0.7030715,-0.7030715,5.869182,41.92265,0.187615,0.7347097,0,0,3.614748
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.570664,2.911676,0,0,0,5.869182,41.92265,0.187615,0,0,0,2.911676
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.4633956,0.4633956,0,-1,0,0.4633956,0,0,5.551115E-17,0,0,0.4877848,0.4633956,0,0,8.570664,2.911676,0,0.4877848,-0.4877848,5.355011,38.25001,0.187615,0.5097352,0,0,2.911676
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.6039883,0.6039883,0,-1,0,0.6039883,0,0,0,0,0,0.6357772,0.6039883,0,0,9.112647,2.423892,0,0.6357772,-0.6357772,4.684844,33.4631,0.187615,0.6643871,0,0,2.423892
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.6633447,0.6633447,0,-1,0,0.6633447,0,0,1.110223E-16,0,0,0.6982576,0.6633447,0,0,9.819066,1.788114,0,0.6982576,-0.6982576,3.948816,28.20577,0.187615,0.7296792,0,0,1.788114
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.3628441,0.3628441,0,-1,0,0.3628441,0,0,5.551115E-17,0,0,0.3819412,0.3628441,0,0,10.59491,1.089857,0,0.3819412,-0.3819412,3.546214,25.33005,0.187615,0.3991286,0,0,1.089857
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2048234,0.2048234,0,-1,0,0.2048234,0,0,2.775558E-17,0,0,0.2156036,0.2048234,0,0,11.01929,0.7079156,0,0.2156036,-0.2156036,3.318948,23.70672,0.187615,0.2253057,0,0,0.7079156
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25885,0.4923121,0,0,0,3.318948,23.70672,0.187615,0,0,0,0.4923121
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25885,0.4923121,0,0,0,3.318948,23.70672,0.187615,0,0,0,0.4923121
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0006751303,0.0006751303,0,0,0,0.0006751303,0,0,1.084202E-19,0,0,0.0007106636,0.0006751303,0,0,11.25885,0.4923121,0,0.0007106636,-0.0007106636,3.318199,23.70137,0.187615,0.0007426434,0,0,0.4923121
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.232941,1.232941,4.738204,0,1.45853,1.232941,78.78771,0,0,0,0.9714057,0,0,3.505263,3.33,11.25964,0.4916014,4.301406,0,4.301406,7.398871,52.84897,0.1879259,1.356235,0.7771246,5,1.463007
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.8029291,0.8029291,4.308192,0,1.341136,0.8029291,261.4394,0,0,0,2.099173,0,0,3.505263,3.33,6.95823,4.362866,5.429173,0,5.429173,12.54944,89.63865,0.187812,0.883222,1.679338,5,6.462039
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,1.72926,0,0,3.258318,0,0,0,0,1.529058,9.249122,1.529058,0,1.529058,14.00003,100,0.1874593,0,2.606655,0,12.50744
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.262915,2.262915,0,0,0,2.262915,144.4364,0.8864562,0,0,3.268472,2.382016,2.262915,0,0,0,10.62527,0,0,0,14.00003,100,0.1874593,2.489207,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874593,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.928543,1.928543,0,0,0,1.928543,194.5585,1.722098,0,0,3.752144,2.030045,1.928543,0,0,0,10.62527,0,0,0,14.00003,100,0.1874593,2.121397,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.634499,2.634499,0,0,0,2.634499,197.7959,2.437773,0,0,5.21093,2.773156,2.634499,0,0,0,10.62527,0,0,0,14.00003,100,0.1874593,2.897948,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.350698,1.350698,0,-1,0,1.350698,359.9942,3.440647,0,0,4.862434,1.421787,1.350698,0,0,0,10.62527,0,0,0,14.00003,100,0.1874593,1.485768,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.6219823,0.6219823,0,0,0,0.6219823,489.9854,2.392904,0,0,3.047622,0.6547182,0.6219823,0,0,0,10.62527,0,0,0,14.00003,100,0.1874593,0.6841805,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.287869,2.287869,0,0,0,2.287869,98.3533,0,0,0,2.250195,2.408284,2.287869,0,0,0,10.62527,0,0.1580884,-0.1580884,13.83339,98.80972,0.1874593,2.516656,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.653984,0.653984,0,0,0,0.653984,180.0963,0.3137432,0,0,1.177801,0.6884042,0.653984,0,0,0.1756538,10.46719,0.1756538,0,0.1756538,14.00003,100,0.1874189,0.7193824,0.942241,0,11.64499
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.8415836,0.8415836,0,0,0,0.8415836,33.5361,0,0,0,0.2822343,0.8858775,0.8415836,0,0,0,10.62527,0,0.6036432,-0.6036432,13.36373,95.45504,0.1874189,0.925742,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6707146,10.02163,0,0,0,13.36373,95.45504,0.1874189,0,0,0,10.02163
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.322755,1.322755,0,-1,0,1.322755,0,0,2.220446E-16,0,0,1.392374,1.322755,0,0,0.6707146,10.02163,0,1.392374,-1.392374,11.89604,84.97156,0.1874189,1.45503,0,0,10.02163
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.826689,1.826689,0,-1,0,1.826689,0,0,2.220446E-16,0,0,1.922831,1.826689,0,0,2.217796,8.629257,0,1.922831,-1.922831,9.8692,70.49415,0.1874189,2.009358,0,0,8.629257
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.029778,1.029778,0,-1,0,1.029778,0,0,2.220446E-16,0,0,1.083977,1.029778,0,0,4.354275,6.706427,0,1.083977,-1.083977,8.726588,62.33265,0.1874189,1.132756,0,0,6.706427
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1893444,0.1893444,0,-1,0,0.1893444,0,0,2.775558E-17,0,0,0.1993099,0.1893444,0,0,5.558694,5.62245,0,0.1993099,-0.1993099,8.516497,60.832,0.1874189,0.2082788,0,0,5.62245
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.780149,5.42314,0,0,0,8.516497,60.832,0.1874189,0,0,0,5.42314
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.5472458,0.5472458,0,-1,0,0.5472458,0,0,1.110223E-16,0,0,0.5760483,0.5472458,0,0,5.780149,5.42314,0,0.5760483,-0.5760483,7.909289,56.49481,0.1874189,0.6019704,0,0,5.42314
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.420203,4.847092,0,0,0,7.909289,56.49481,0.1874189,0,0,0,4.847092
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.9107578,0.9107578,0,-1,0,0.9107578,0,0,1.110223E-16,0,0,0.9586925,0.9107578,0,0,6.420203,4.847092,0,0.9586925,-0.9586925,6.898738,49.2766,0.1874189,1.001834,0,0,4.847092
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.4058624,0.4058624,0,-1,0,0.4058624,0,0,5.551115E-17,0,0,0.4272236,0.4058624,0,0,7.485416,3.888399,0,0.4272236,-0.4272236,6.448405,46.05994,0.1874189,0.4464487,0,0,3.888399
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1951763,0.1951763,0,0,0,0.1951763,0,0,2.775558E-17,0,0,0.2054487,0.1951763,0,0,7.96011,3.461176,0,0.2054487,-0.2054487,6.231843,44.51308,0.1874189,0.2146939,0,0,3.461176
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.9146603,0.9146603,0,0,0,0.9146603,0,0,1.110223E-16,0,0,0.9628003,0.9146603,0,0,8.188386,3.255727,0,0.9628003,-0.9628003,5.216962,37.26394,0.1874189,1.006126,0,0,3.255727
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.6782368,0.6782368,0,0,0,0.6782368,46.73815,0,0,0,0.3169953,0.7139334,0.6782368,0,0,9.258164,2.292927,0,0.3969381,-0.3969381,4.798553,34.27531,0.1874189,0.7460604,0.2535962,0,2.609922
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,3.609934,3.609934,5,0,1.53,3.609934,31.95094,0,0,0,1.153408,0,0,1.390066,1.320562,9.699206,1.895988,2.47397,0,2.47397,7.145567,51.03967,0.1877743,3.970928,0.9227264,5,3.049397
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.5711525,0.5711525,0,-1,0,0.5711525,407.9086,0,0,0,2.32978,0.6012132,0.5711525,0,0,7.225236,4.122562,1.728567,0,1.728567,8.78543,62.75294,0.1873779,0.6282678,1.863824,0,6.452342
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.808798,1.808798,0,0,0,1.808798,125.4729,0,0,0,2.269551,1.903998,1.808798,0,0,5.496669,5.678272,0.3655533,0,0.3655533,9.132224,65.23004,0.1872943,1.989678,1.815641,0,7.947824
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.951588,2.951588,0,0,0,2.951588,63.01833,0,0,0,1.860041,3.106935,2.951588,0,0,5.131116,6.00727,0,1.246893,-1.246893,7.817883,55.84191,0.1872943,3.246747,1.488033,0,7.867311
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.086064,1.086064,0,0,0,1.086064,245.7482,0,0,0,2.668984,1.143226,1.086064,0,0,6.516553,4.760376,1.525758,0,1.525758,9.265345,66.1809,0.1869461,1.194671,2.135187,0,7.429361
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.6414609,0.6414609,0,0,0,0.6414609,461.8836,0,0,0,2.962803,0.675222,0.6414609,0,0,4.990795,6.133559,2.287581,0,2.287581,11.43553,81.68223,0.1864264,0.705607,2.370242,0,9.096362
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.324718,3.324718,0,-1,0,3.324718,126.2064,0,0,0.3271904,4.196009,3.499704,3.324718,0,0,2.703214,8.192382,0.6963048,0,0.6963048,12.09611,86.40059,0.1862688,3.65719,3.356807,0,12.38839
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.581615,2.581615,0,0,0,2.581615,135.0108,0,0,0,3.48546,2.717489,2.581615,0,0,2.006909,8.819057,0.7679707,0,0.7679707,12.82467,91.60459,0.1860953,2.839777,2.788368,0,12.30452
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.133339,2.133339,0,0,0,2.133339,107.2919,0,0,0,2.2889,2.24562,2.133339,0,0,1.238938,9.51023,0.0432804,0,0.0432804,12.86573,91.89787,0.1860855,2.346673,1.83112,0,11.79913
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.406744,2.406744,0,0,0,2.406744,53.21645,0,0,0,1.280784,2.533415,2.406744,0,0,1.195658,9.549182,0,1.252631,-1.252631,11.54534,82.46654,0.1860855,2.647418,1.024627,0,10.82997
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,4.935228,4.935228,5,0,1.53,4.935228,4.022171,0,0,0,0.1985033,0,0,0.06477194,0.06153334,2.58747,8.296551,0.2600366,0,0.2600366,11.79203,84.22862,0.18612,5.428751,0.1588026,5,8.495054
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.946369,2.946369,0,-1,0,2.946369,0,0,4.440892E-16,0,0,3.101441,2.946369,0,0,2.327434,8.530584,0,3.101441,-3.101441,8.522824,60.87719,0.18612,3.241006,0,0,8.530584
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.716764,0.716764,0,-1,0,0.716764,0,0,1.110223E-16,0,0,0.7544885,0.716764,0,0,5.773479,5.429142,0,0.7544885,-0.7544885,7.727524,55.19649,0.18612,0.7884404,0,0,5.429142
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.138876,3.138876,0,-1,0,3.138876,0,0,0,0.1227632,0,3.30408,3.138876,0,0,6.6118,4.674654,0,3.30408,-3.30408,4.244718,30.31935,0.18612,3.452763,0,0,4.674654
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.4136473,0.4136473,0,-1,0,0.4136473,0,0,5.551115E-17,0,0,0.4354182,0.4136473,0,0,10.283,1.370575,0,0.4354182,-0.4354182,3.785747,27.04099,0.18612,0.4550121,0,0,1.370575
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.060835,0.8883985,0,-1,0,0.8883985,0,0,0.1724364,0.2785199,0,0.9351563,0.8883985,0,0,10.7668,0.9351563,0,0.9351563,-0.9351563,2.800006,20,0.18612,1.166918,0,0,0.9351563
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.4363149,0,0,-1,0,0,0,0,0.4363149,0.4799464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18612,0.4799464,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2444752,0,0,-1,0,0,0,0,0.2444752,0.2689227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18612,0.2689227,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.5593084,0,0,-1,0,0,0,0,0.5593084,0.6152392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18612,0.6152392,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18612,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18612,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.9550343,0.9550343,4.460298,0,1.382661,0.9550343,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1865476,1.050538,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.4542104,0.4542104,3.959474,0,1.245936,0.4542104,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1867889,0.4996314,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.636253,2.636253,5,0,1.53,2.636253,23.78055,0,0,0,0.6269155,0,0,2.363747,2.24556,5.14586,5.994,2.872475,0,2.872475,11.84331,84.59487,0.1872218,2.899878,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1552952,0.1552952,0,0,0,0.1552952,1206.438,0,0,0,1.87354,0.1634686,0.1552952,0,0,2.273385,8.579227,1.710071,0,1.710071,13.46562,96.18282,0.1868388,0.1708247,1.498832,0,10.45277
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.19506,3.19506,0,-1,0,3.19506,97.39857,0,0,0.1845665,3.111943,3.363221,3.19506,0,0,0.563314,10.11829,0,0.2512783,-0.2512783,13.20075,94.29089,0.1868388,3.514566,2.489555,0,13.23024
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.9641246,0.9641246,0,0,0,0.9641246,374.3479,1.7518,0,0,3.60918,1.014868,0.9641246,0,0,0.8425121,9.867013,0.8425121,0,0.8425121,14.00003,100,0.1866507,1.060537,2.887344,0,13.47619
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.514722,3.514722,1.25,0,0.50625,3.514722,136.628,2.418176,0,0,4.802094,2.383918,2.264722,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,3.866194,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.582736,2.582736,0,0,0,2.582736,187.0608,2.112616,0,0,4.831286,2.71867,2.582736,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,2.84101,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.607235,1.607235,0,0,0,1.607235,306.1562,3.228824,0,0,4.920651,1.691826,1.607235,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,1.767959,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.373839,2.373839,0,-1,0,2.373839,166.0273,1.442442,0,0,3.941221,2.498778,2.373839,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,2.611223,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.901451,1.901451,0,0,0,1.901451,132.7227,0.5221307,0,0,2.523658,2.001528,1.901451,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,2.091596,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.654722,1.654722,0,0,0,1.654722,154.9442,0.8220827,0,0,2.563895,1.741812,1.654722,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,1.820194,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,3.896816,3.896816,2.871504,0,0.9489205,3.896816,27.69636,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1866507,4.286498,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.776693,2.776693,0,0,0,2.776693,6.520947,0,4.440892E-16,0,0.1810667,2.922834,2.776693,0,0,0,10.62527,0,2.741768,-2.741768,11.10995,79.35664,0.1866507,3.054362,0.1448533,0,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.046408,7.883507,0,0,0,11.10995,79.35664,0.1866507,0,0,0,7.883507
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.771478,2.771478,0,-1,0,2.771478,0,0,4.440892E-16,0,0,2.917346,2.771478,0,0,3.046408,7.883507,0,2.917346,-2.917346,8.034799,57.3913,0.1866507,3.048626,0,0,7.883507
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.58712,2.58712,0,-1,0,2.58712,0,0,4.440892E-16,0,0,2.723284,2.58712,0,0,6.287904,4.966161,0,2.723284,-2.723284,5.164205,36.8871,0.1866507,2.845832,0,0,4.966161
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.150589,1.150589,0,-1,0,1.150589,0,0,2.220446E-16,0,0,1.211146,1.150589,0,0,9.313775,2.242876,0,1.211146,-1.211146,3.887544,27.76812,0.1866507,1.265648,0,0,2.242876
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.4251785,0.4251785,0,-1,0,0.4251785,0,0,5.551115E-17,0,0,0.4475563,0.4251785,0,0,10.65949,1.03173,0,0.4475563,-0.4475563,3.415779,24.39837,0.1866507,0.4676963,0,0,1.03173
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.7134408,0.554965,0,-1,0,0.554965,0,0,0.1584759,0.22982,0,0.5841736,0.554965,0,0,11.15678,0.5841736,0,0.5841736,-0.5841736,2.800006,20,0.1866507,0.7847849,0,0,0.5841736
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.3609579,0,0,-1,0,0,0,0,0.3609579,0.3970537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866507,0.3970537,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3103739,0,0,-1,0,0,0,0,0.3103739,0.3414113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866507,0.3414113,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.9629377,0,0,-1,0,0,0,0,0.9629377,1.059231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866507,1.059231,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1301695,0,0,-1,0,0,0,0,0.1301695,0.1431865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866507,0.1431865,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.687634,1.687634,5,0,1.53,1.687634,0,0,0,0,0,0,0,3.312366,3.146748,11.80586,0,3.146748,0,3.146748,5.785273,41.32329,0.1871476,1.856398,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.4532919,0.4532919,3.958555,0,1.245686,0.4532919,0,0,0,0,0,0,0,3.505263,3.33,8.659113,2.832073,3.33,0,3.33,8.944387,63.88836,0.1873829,0.498621,0,5,2.832073
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.143679,1.143679,4.648942,0,1.434161,1.143679,50.18809,0,0,0,0.5739906,0,0,3.505263,3.33,5.329113,5.829073,3.903991,0,3.903991,12.64804,90.34295,0.1877364,1.258047,0.4591925,5,6.403063
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,4.781416,4.781416,4.978149,0,1.524035,4.781416,25.47436,0,0,0,1.218035,0,0,0.1967325,0.1868959,1.425122,9.342665,1.404931,0,1.404931,13.98087,99.86318,0.1879095,5.259558,0.9744281,5,10.5607
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.2889217,0.2889217,0,-1,0,0.2889217,561.3957,1.297675,0,0,1.621994,0.3041281,0.2889217,0,0,0.02019097,10.6071,0.02019097,0,0.02019097,14.00003,100,0.187905,0.3178138,1.297595,0,12.2291
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.291204,2.291204,0,0,0,2.291204,132.1102,0.6151206,0,0,3.026915,2.411794,2.291204,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,2.520325,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.778399,2.778399,0,0,0,2.778399,153.7235,1.346422,0,0,4.271052,2.92463,2.778399,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,3.056239,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.981998,1.981998,0,0,0,1.981998,198.6521,1.850968,0,0,3.937282,2.086314,1.981998,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,2.180198,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.280253,1.280253,0,0,0,1.280253,333.3995,2.920722,0,0,4.268357,1.347635,1.280253,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,1.408278,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.729116,1.729116,0,-1,0,1.729116,164.5953,1.025921,0,0,2.846042,1.820122,1.729116,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,1.902027,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.562071,1.562071,0,0,0,1.562071,169.7634,1.00754,0,0,2.651826,1.644286,1.562071,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,1.718279,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187905,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.754118,2.754118,0,0,0,2.754118,25.31792,0,4.440892E-16,0,0.6972855,2.899072,2.754118,0,0,0,10.62527,0,2.201786,-2.201786,11.67914,83.42227,0.187905,3.02953,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,3.412225,3.412225,5,0,1.53,3.412225,6.50662,2.220446E-16,0,0,0.2220205,0,0,1.587775,1.508386,2.446429,8.423488,1.730407,0,1.730407,13.32075,95.14802,0.1881643,3.753448,0.1776164,5,8.645509
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,3.757268,3.33,0,-1,0,3.33,0,0,0.4272683,0.8029951,0,3.505263,3.33,0,0,0.7160224,9.980854,0,3.505263,-3.505263,9.625877,68.75613,0.1881643,4.132995,0,0,9.980854
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.701849,2.701849,0,-1,0,2.701849,0,0,4.440892E-16,0,0,2.844051,2.701849,0,0,4.610759,6.475591,0,2.844051,-2.844051,6.627985,47.34265,0.1881643,2.972033,0,0,6.475591
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.770816,3.63154,0,0,0,6.627985,47.34265,0.1881643,0,0,0,3.63154
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.6942087,0.6942087,0,-1,0,0.6942087,0,0,0,0,0,0.730746,0.6942087,0,0,7.770816,3.63154,0,0.730746,-0.730746,5.857711,41.84071,0.1881643,0.7636296,0,0,3.63154
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.3820515,0.3820515,0,-1,0,0.3820515,0,0,0,0,0,0.4021594,0.3820515,0,0,8.582756,2.900794,0,0.4021594,-0.4021594,5.433797,38.81276,0.1881643,0.4202566,0,0,2.900794
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.5927751,0.5927751,0,-1,0,0.5927751,0,0,1.110223E-16,0,0,0.6239738,0.5927751,0,0,9.0296,2.498634,0,0.6239738,-0.6239738,4.776072,34.11473,0.1881643,0.6520526,0,0,2.498634
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.8785499,0.8785499,0,-1,0,0.8785499,0,0,0,0,0,0.9247894,0.8785499,0,0,9.722904,1.874661,0,0.9247894,-0.9247894,3.801258,27.15179,0.1881643,0.9664049,0,0,1.874661
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.9267352,0.9023776,0,-1,0,0.9023776,0,0,0.02435759,0.1170311,0,0.9498712,0.9023776,0,0,10.75045,0.9498712,0,0.9498712,-0.9498712,2.800006,20,0.1881643,1.019409,0,0,0.9498712
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.9372779,0,0,-1,0,0,0,0,0.9372779,1.031006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881643,1.031006,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.5231833,0,0,-1,0,0,0,0,0.5231833,0.5755016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881643,0.5755016,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2446721,0.2446721,3.749935,0,1.188732,0.2446721,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1883186,0.2691393,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.9777892,0.9777892,4.483052,0,1.388873,0.9777892,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1887311,1.075568,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.5779298,0.5779298,4.083193,0,1.279712,0.5779298,103.0858,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.1888688,0.6357228,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.3783623,0.3783623,0,0,0,0.3783623,466.8934,0.1481757,0,0,1.766549,0.3982761,0.3783623,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1886015,0.4161985,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.146246,1.146246,0,0,0,1.146246,277.963,1.979565,0,0,3.186139,1.206575,1.146246,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,1.26087,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.165496,1.165496,0,0,0,1.165496,445.436,3.964702,0,0,5.19154,1.226838,1.165496,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,1.282046,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.653681,1.653681,0,0,0,1.653681,308.2835,3.35731,0,0,5.098026,1.740717,1.653681,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,1.819049,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,0,3.462244,0,14.95308
