Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.18531,3.18531,1.25,0,0.50625,3.18531,93.10514,0.928519,0,0,2.965687,2.037168,1.93531,0,0,0,10.62527,0,0,0,14.00003,100,0.1886015,3.503841,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.981228,1.981228,0,0,0,1.981228,82.23801,0,0,0,1.629323,2.085504,1.981228,0,0,0,10.62527,0,0.4561806,-0.4561806,13.51917,96.56532,0.1886015,2.179351,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.505642,3.505642,3.35286,0,1.080331,3.505642,19.04616,0,0,0,0.6676903,0.1608229,0.1527818,0,0,0.5068673,10.16909,0.5068673,0,0.5068673,14.00003,100,0.18866,3.856206,0.5341523,5,10.83678
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.08523,2.08523,0,0,0,2.08523,10.47336,0,0,0,0.2183936,2.194979,2.08523,0,0,0,10.62527,0,1.976586,-1.976586,11.91652,85.11786,0.18866,2.293753,0.1747149,0,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.591803,3.33,0,-1,0,3.33,0,0,0.2618033,0.6209836,0,3.505263,3.33,0,0,2.196206,8.648688,0,3.505263,-3.505263,8.221652,58.72597,0.18866,3.950984,0,0,8.648688
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.545285,2.545285,0,-1,0,2.545285,0,0,4.440892E-16,0,0,2.679248,2.545285,0,0,6.090943,5.143425,0,2.679248,-2.679248,5.397477,38.55333,0.18866,2.799814,0,0,5.143425
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.09771726,0.09771726,0,-1,0,0.09771726,0,0,1.387779E-17,0,0,0.1028603,0.09771726,0,0,9.067884,2.464178,0,0.1028603,-0.1028603,5.289053,37.77887,0.18866,0.107489,0,0,2.464178
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.806304,0.806304,0,-1,0,0.806304,0,0,1.110223E-16,0,0,0.8487411,0.806304,0,0,9.182174,2.361318,0,0.8487411,-0.8487411,4.394402,31.38852,0.18866,0.8869345,0,0,2.361318
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.5786882,0.5786882,0,-1,0,0.5786882,0,0,1.110223E-16,0,0,0.6091455,0.5786882,0,0,10.12522,1.512577,0,0.6091455,-0.6091455,3.752306,26.80213,0.18866,0.636557,0,0,1.512577
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80205,0.9034312,0,0,0,3.752306,26.80213,0.18866,0,0,0,0.9034312
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80205,0.9034312,0,0,0,3.752306,26.80213,0.18866,0,0,0,0.9034312
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.5658023,0.5658023,0,-1,0,0.5658023,0,0,0,0,0,0.5955814,0.5658023,0,0,10.80205,0.9034312,0,0.5955814,-0.5955814,3.124508,22.31787,0.18866,0.6223825,0,0,0.9034312
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2395969,0.2395969,0,-1,0,0.2395969,0,0,0,0,0,0.2522073,0.2395969,0,0,11.46381,0.3078498,0,0.2522073,-0.2522073,2.858658,20.41895,0.18866,0.2635566,0,0,0.3078498
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.159987,0.05286038,0,-1,0,0.05286038,0,0,0.1071266,0.1231253,0,0.0556425,0.05286038,0,0,11.74403,0.0556425,0,0.0556425,-0.0556425,2.800006,20,0.18866,0.1759857,0,0,0.0556425
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1259356,0.1259356,3.631199,0,1.156317,0.1259356,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1887686,0.1385291,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1888324,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.9340601,0.9340601,4.439323,0,1.376935,0.9340601,86.5181,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.1890454,1.027466,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.656931,1.656931,0,0,0,1.656931,94.81647,2.220446E-16,0,0,1.571043,1.744138,1.656931,0,0,1.007729,9.718318,0,0.1730943,-0.1730943,12.86156,91.86806,0.1890454,1.822624,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,3.265095,3.265095,0,-1,0,3.265095,97.87762,0,0,0.2616042,3.195797,3.436942,3.265095,0,0,1.200056,9.545224,0,0.2411447,-0.2411447,12.60737,90.05244,0.1890454,3.591604,2.556638,0,12.74102
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.6400346,0.6400346,0,0,0,0.6400346,513.772,1.146604,0,0,3.288319,0.6737207,0.6400346,0,0,1.467995,9.304079,1.467995,0,1.467995,14.00003,100,0.1887282,0.7040381,2.630655,0,12.5924
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.27713,2.27713,0,0,0,2.27713,183.612,1.784106,0,0,4.181085,2.396979,2.27713,0,0,0,10.62527,0,0,0,14.00003,100,0.1887282,2.504843,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.4332042,0.4332042,0,0,0,0.4332042,913.7991,3.502612,0,0,3.958616,0.4560044,0.4332042,0,0,0,10.62527,0,0,0,14.00003,100,0.1887282,0.4765247,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887282,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.15915,0.15915,0,-1,0,0.15915,2448.392,3.729089,0,0,3.896616,0.1675263,0.15915,0,0,0,10.62527,0,0,0,14.00003,100,0.1887282,0.175065,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.986676,2.986676,0,0,0,2.986676,76.62534,0,0,0,2.288551,3.143869,2.986676,0,0,0,10.62527,0,0.8553185,-0.8553185,13.09844,93.56012,0.1887282,3.285343,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01870607,0.01870607,0,0,0,0.01870607,5769.374,0.1091786,0,0,1.079223,0.0196906,0.01870607,0,0,0.9503539,9.769956,0.9503539,0,0.9503539,14.00003,100,0.1885234,0.02057668,0.8633785,0,10.84918
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.641407,3.641407,3.0049,0,0.9853376,3.641407,18.39968,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.1885234,4.005547,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,4.410506,4.410506,4.251362,0,1.325622,4.410506,3.798184,5.828671E-16,0,0,0.1675191,0.1675191,0.1591432,0,0,0,10.62527,0,0,0,14.00003,100,0.1885234,4.851556,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1885234,0,0,0,10.62527
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.319553,2.319553,0,-1,0,2.319553,0,0,4.440892E-16,0,0,2.441634,2.319553,0,0,0,10.62527,0,2.441634,-2.441634,11.42632,81.6164,0.1885234,2.551508,0,0,10.62527
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.38536,2.38536,0,-1,0,2.38536,0,0,0,0,0,2.510905,2.38536,0,0,2.712927,8.18364,0,2.510905,-2.510905,8.779593,62.71125,0.1885234,2.623896,0,0,8.18364
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.3244695,0.3244695,0,-1,0,0.3244695,0,0,0,0,0,0.3415469,0.3244695,0,0,5.502821,5.672735,0,0.3415469,-0.3415469,8.419571,60.13968,0.1885234,0.3569165,0,0,5.672735
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.882318,5.331188,0,0,0,8.419571,60.13968,0.1885234,0,0,0,5.331188
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.187705,1.187705,0,-1,0,1.187705,0,0,0,0,0,1.250216,1.187705,0,0,5.882318,5.331188,0,1.250216,-1.250216,7.101728,50.72653,0.1885234,1.306475,0,0,5.331188
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2456487,0.2456487,0,-1,0,0.2456487,0,0,2.775558E-17,0,0,0.2585775,0.2456487,0,0,7.271447,4.080972,0,0.2585775,-0.2585775,6.829164,48.77964,0.1885234,0.2702135,0,0,4.080972
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.3399789,0.3399789,0,-1,0,0.3399789,0,0,0,0,0,0.3578726,0.3399789,0,0,7.558755,3.822395,0,0.3578726,-0.3578726,6.451932,46.08514,0.1885234,0.3739768,0,0,3.822395
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.7213869,0.7213869,0,-1,0,0.7213869,0,0,0,0,0,0.7593547,0.7213869,0,0,7.956391,3.464522,0,0.7593547,-0.7593547,5.651503,40.36779,0.1885234,0.7935256,0,0,3.464522
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.7463079,0.7463079,0,-1,0,0.7463079,0,0,1.110223E-16,0,0,0.7855873,0.7463079,0,0,8.800118,2.705168,0,0.7855873,-0.7855873,4.823421,34.45294,0.1885234,0.8209387,0,0,2.705168
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.4078783,0.4078783,0,0,0,0.4078783,0,0,5.551115E-17,0,0,0.4293455,0.4078783,0,0,9.672994,1.91958,0,0.4293455,-0.4293455,4.370851,31.2203,0.1885234,0.4486661,0,0,1.91958
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.4549536,0.4549536,0,0,0,0.4549536,0,0,5.551115E-17,0,0,0.4788985,0.4549536,0,0,10.15004,1.490235,0,0.4788985,-0.4788985,3.866048,27.61457,0.1885234,0.5004489,0,0,1.490235
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.7774922,0.7774922,0,0,0,0.7774922,127.3735,0,0,0,0.9903187,0.8184128,0.7774922,0,0,10.68215,1.011336,0.1719059,0,0.1719059,4.029132,28.77946,0.1884865,0.8552414,0.792255,0,2.001655
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.936492,1.936492,4.682461,0,1.443312,1.936492,112.6556,0,0,0,2.181567,0,0,2.745969,2.60867,10.51025,1.166052,4.790237,0,4.790237,8.573549,61.23952,0.1886434,2.130141,1.745253,5,3.347618
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.6085094,0.6085094,0,-1,0,0.6085094,558.1154,0,0,0,3.396184,0.6405362,0.6085094,0,0,5.72001,5.477265,2.755648,0,2.755648,11.18779,79.91261,0.1880551,0.6693603,2.716947,0,8.873449
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.583592,1.583592,0,0,0,1.583592,247.5051,0,0,0,3.91947,1.666939,1.583592,0,0,2.964362,7.957348,2.252531,0,2.252531,13.32473,95.17642,0.1875769,1.741951,3.135576,0,11.87682
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.851452,2.851452,0,0,0,2.851452,180.1743,1.424223,0,0,5.137583,3.001528,2.851452,0,0,0.711831,9.984627,0.711831,0,0.711831,14.00003,100,0.1874263,3.136597,4.110066,0,15.12221
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.209023,2.209023,0,0,0,2.209023,227.0402,2.690083,0,0,5.01537,2.325287,2.209023,0,0,0,10.62527,0,0,0,14.00003,100,0.1874263,2.429925,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.68311,1.68311,0,0,0,1.68311,249.1715,2.422136,0,0,4.19383,1.771695,1.68311,0,0,0,10.62527,0,0,0,14.00003,100,0.1874263,1.851421,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.817085,1.817085,0,-1,0,1.817085,178.7838,1.335932,0,0,3.248653,1.912721,1.817085,0,0,0,10.62527,0,0,0,14.00003,100,0.1874263,1.998793,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.783046,1.783046,0,0,0,1.783046,71.69403,0,2.220446E-16,0,1.278338,1.876891,1.783046,0,0,0,10.62527,0,0.5985529,-0.5985529,13.3691,95.49336,0.1874263,1.961351,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.291735,2.291735,0,0,0,2.291735,71.7465,0,4.440892E-16,0,1.64424,2.412353,2.291735,0,0,0.6650588,10.02672,0,0.7681131,-0.7681131,12.55944,89.71008,0.1874263,2.520909,1.315392,0,11.67096
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.8524764,0.8524764,0,0,0,0.8524764,82.40323,0,1.110223E-16,0,0.7024681,0.8973436,0.8524764,0,0,1.518518,9.258608,0,0.1948755,-0.1948755,12.35402,88.24281,0.1874263,0.9377241,0.5619745,0,9.961077
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.656054,3.656054,5,0,1.53,3.656054,3.682561,0,0,0,0.1346364,0,0,1.343946,1.276749,1.735046,9.063733,1.411386,0,1.411386,13.69298,97.80678,0.1876312,4.021659,0.1077091,5,9.198369
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.424843,2.424843,0,-1,0,2.424843,0,0,0,0,0,2.552467,2.424843,0,0,0.3236606,10.33398,0,2.552467,-2.552467,11.00244,78.58871,0.1876312,2.667328,0,0,10.33398
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.964147,2.964147,0,-1,0,2.964147,0,0,4.440892E-16,0,0,3.120155,2.964147,0,0,3.159734,7.781513,0,3.120155,-3.120155,7.713509,55.09638,0.1876312,3.260562,0,0,7.781513
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.184159,3.184159,0,-1,0,3.184159,0,0,4.440892E-16,0.1725747,0,3.351746,3.184159,0,0,6.626574,4.661358,0,3.351746,-3.351746,4.180458,29.86035,0.1876312,3.502575,0,0,4.661358
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.06841236,0.06841236,0,-1,0,0.06841236,0,0,0,0,0,0.07201301,0.06841236,0,0,10.35074,1.309612,0,0.07201301,-0.07201301,4.104549,29.31815,0.1876312,0.07525359,0,0,1.309612
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.170588,0.170588,0,-1,0,0.170588,0,0,2.775558E-17,0,0,0.1795663,0.170588,0,0,10.43075,1.237599,0,0.1795663,-0.1795663,3.91527,27.96616,0.1876312,0.1876468,0,0,1.237599
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.0587889,0.0587889,0,-1,0,0.0587889,0,0,6.938894E-18,0,0,0.06188305,0.0587889,0,0,10.63027,1.058033,0,0.06188305,-0.06188305,3.850039,27.50023,0.1876312,0.06466778,0,0,1.058033
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.092854,0.9463421,0,-1,0,0.9463421,0,0,0.1465115,0.2557969,0,0.9961495,0.9463421,0,0,10.69903,0.9961495,0,0.9961495,-0.9961495,2.800006,20,0.1876312,1.202139,0,0,0.9961495
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.8152375,0,0,-1,0,0,0,0,0.8152375,0.8967612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876312,0.8967612,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2189195,0,0,-1,0,0,0,0,0.2189195,0.2408114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876312,0.2408114,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.6301443,0,0,-1,0,0,0,0,0.6301443,0.6931587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876312,0.6931587,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.9125698,0.9125698,4.417833,0,1.371068,0.9125698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1880083,1.003827,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1990196,0.1990196,3.704283,0,1.176269,0.1990196,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1881406,0.2189216,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1880022,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.274804,1.274804,0,0,0,1.274804,166.7526,0,0,0,2.125769,1.3419,1.274804,0,0,0.8482088,9.861886,0.7838697,0,0.7838697,13.93899,99.56402,0.1878384,1.402285,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.424902,0,0,3.489241,0,0,0,0,0.06433918,10.56737,0.06433918,0,0.06433918,14.00003,100,0.187825,0,2.791393,0,14.05661
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,4.560625,4.560625,1.25,0,0.50625,4.560625,102.7955,1.203251,0,0,4.68812,3.484869,3.310625,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,5.016688,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.136127,1.136127,0,-1,0,1.136127,357.7586,2.868669,0,0,4.064592,1.195923,1.136127,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,1.24974,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.8116835,0.8116835,0,0,0,0.8116835,413.7527,2.503958,0,0,3.358362,0.8544037,0.8116835,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,0.8928519,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.945444,1.945444,0,0,0,1.945444,113.2844,0.156049,0,0,2.203885,2.047836,1.945444,0,0,0,10.62527,0,0,0,14.00003,100,0.187825,2.139988,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.9673503,0.9673503,0,0,0,0.9673503,98.64314,0,0,0,0.9542248,1.018263,0.9673503,0,0,0,10.62527,0,0.06403871,-0.06403871,13.93253,99.51784,0.187825,1.064085,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2132502,0.2132502,0,0,0,0.2132502,74.76717,0,0,0,0.1594412,0.2244739,0.2132502,0,0,0.07115412,10.56124,0,0.06503276,-0.06503276,13.86397,99.02819,0.187825,0.2345753,0.127553,0,10.72068
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,5.159999,3.33,0,-1,0,3.33,0,0,1.829999,2.345999,0,3.505263,3.33,0,0,0.1434127,10.4962,0,3.505263,-3.505263,10.1691,72.63631,0.187825,5.675999,0,0,10.4962
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.978992,3.33,0,-1,0,3.33,0,0,0.6489922,1.046891,0,3.505263,3.33,0,0,4.038149,6.99094,0,3.505263,-3.505263,6.474231,46.24442,0.187825,4.376892,0,0,6.99094
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.4898966,0.4898966,0,-1,0,0.4898966,0,0,0,0,0,0.5156807,0.4898966,0,0,7.932887,3.485677,0,0.5156807,-0.5156807,5.930656,42.36174,0.187825,0.5388863,0,0,3.485677
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.6042758,0.6042758,0,-1,0,0.6042758,0,0,1.110223E-16,0,0,0.6360798,0.6042758,0,0,8.505865,2.969996,0,0.6360798,-0.6360798,5.260169,37.57256,0.187825,0.6647034,0,0,2.969996
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3911702,0.3911702,0,-1,0,0.3911702,0,0,0,0,0,0.4117581,0.3911702,0,0,9.212621,2.333916,0,0.4117581,-0.4117581,4.826138,34.47234,0.187825,0.4302872,0,0,2.333916
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.3346622,0.3346622,0,-1,0,0.3346622,0,0,5.551115E-17,0,0,0.352276,0.3346622,0,0,9.670129,1.922158,0,0.352276,-0.352276,4.454806,31.81998,0.187825,0.3681284,0,0,1.922158
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1179915,0.1179915,0,-1,0,0.1179915,0,0,1.387779E-17,0,0,0.1242015,0.1179915,0,0,10.06155,1.569882,0,0.1242015,-0.1242015,4.323886,30.88484,0.187825,0.1297906,0,0,1.569882
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.4488744,0.4488744,0,-1,0,0.4488744,0,0,0,0,0,0.4724994,0.4488744,0,0,10.19955,1.44568,0,0.4724994,-0.4724994,3.825828,27.32729,0.187825,0.4937619,0,0,1.44568
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.4364059,0.4364059,0,-1,0,0.4364059,0,0,5.551115E-17,0,0,0.4593746,0.4364059,0,0,10.72455,0.9731809,0,0.4593746,-0.4593746,3.341605,23.86856,0.187825,0.4800465,0,0,0.9731809
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2016681,0.2016681,0,-1,0,0.2016681,0,0,2.775558E-17,0,0,0.2122822,0.2016681,0,0,11.23496,0.5138063,0,0.2122822,-0.2122822,3.11784,22.27024,0.187825,0.2218349,0,0,0.5138063
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.6371004,0.6371004,4.142364,0,1.295865,0.6371004,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.47083,0.301524,3.33,0,3.33,6.276955,44.8353,0.1881039,0.7008104,0,5,0.301524
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2752623,0.2752623,3.780525,0,1.197083,0.2752623,0,0,0,0,0,0,0,3.505263,3.33,8.140834,3.298524,3.33,0,3.33,9.43607,67.40037,0.1882597,0.3027886,0,5,3.298524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.7072588,0.7072588,4.212522,0,1.315019,0.7072588,121.9453,0,0,0,0.8624685,0,0,3.505263,3.33,4.810833,6.295524,4.192469,0,4.192469,13.4134,95.80978,0.1883797,0.7779846,0.6899748,5,7.157992
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.830969,1.830969,0,0,0,1.830969,123.4928,0,0,0,2.261115,1.927336,1.830969,0,0,0.618365,10.06875,0.3337796,0,0.3337796,13.73005,98.07156,0.1883107,2.014066,1.808892,0,12.32986
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.069158,1.069158,0,-1,0,1.069158,301.1781,1.810055,0,0,3.22007,1.12543,1.069158,0,0,0.2845854,10.36915,0.2845854,0,0.2845854,14.00003,100,0.1882519,1.176074,2.576056,0,13.58922
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.134675,2.134675,0,0,0,2.134675,200.248,2.027617,0,0,4.274643,2.247026,2.134675,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,2.348142,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.243037,1.243037,0,0,0,1.243037,359.4489,3.159623,0,0,4.468083,1.30846,1.243037,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,1.367341,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,4.170668,4.170668,1.25,0,0.50625,4.170668,100.3995,1.112942,0,0,4.18733,3.074388,2.920668,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,4.587735,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.6049228,0.6049228,0,0,0,0.6049228,821.5546,4.33301,0,0,4.96977,0.6367608,0.6049228,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,0.665415,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.115972,2.115972,0,-1,0,2.115972,212.4854,2.268793,0,0,4.496131,2.227339,2.115972,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,2.327569,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.608849,2.608849,0,0,0,2.608849,123.4754,0.475131,0,0,3.221287,2.746156,2.608849,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,2.869734,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.272177,2.272177,0,0,0,2.272177,105.9965,0.01666252,0,0,2.408427,2.391765,2.272177,0,0,0,10.62527,0,0,0,14.00003,100,0.1882519,2.499394,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.945008,2.945008,0,0,0,2.945008,49.96835,0,0,0,1.471572,3.100008,2.945008,0,0,0,10.62527,0,1.628436,-1.628436,12.28351,87.73915,0.1882519,3.239509,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.041367,3.041367,4.584597,0,1.416595,3.041367,6.0802,0,0,0,0.1849212,0,0,1.54323,1.466069,1.809374,8.996838,1.65099,0,1.65099,13.84977,98.92674,0.1884826,3.345504,0.147937,5,9.181759
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,7.969148,3.33,0,-1,0,3.33,0,0,4.639148,5.436063,0,3.505263,3.33,0,0,0.1583841,10.48273,0,3.505263,-3.505263,10.1549,72.53485,0.1884826,8.766063,0,0,10.48273
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,6.184628,3.33,0,-1,0,3.33,0,0,2.854628,3.473091,0,3.505263,3.33,0,0,4.053121,6.977465,0,3.505263,-3.505263,6.460028,46.14296,0.1884826,6.803091,0,0,6.977465
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.403399,3.298592,0,-1,0,3.298592,0,0,0.1048074,0.4451473,0,3.472202,3.298592,0,0,7.947858,3.472202,0,3.472202,-3.472202,2.800006,20,0.1884826,3.743739,0,0,3.472202
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.7422889,0,0,-1,0,0,0,0,0.7422889,0.8165178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.8165178,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.4410041,0,0,-1,0,0,0,0,0.4410041,0.4851045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.4851045,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.760466,0,0,-1,0,0,0,0,0.760466,0.8365126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.8365126,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2593849,0,0,-1,0,0,0,0,0.2593849,0.2853234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.2853234,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.4929124,0,0,-1,0,0,0,0,0.4929124,0.5422037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.5422037,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.6104003,0,0,-1,0,0,0,0,0.6104003,0.6714403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.6714403,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1590988,0,0,-1,0,0,0,0,0.1590988,0.1750087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884826,0.1750087,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.4079267,0.4079267,3.91319,0,1.233301,0.4079267,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1886793,0.4487194,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.07064382,0.07064382,3.575907,0,1.141223,0.07064382,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1887632,0.0777082,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.9600536,0.9600536,4.465317,0,1.384032,0.9600536,71.30647,4.440892E-16,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1889987,1.056059,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.085611,2.085611,0,0,0,2.085611,90.63333,0,0,0,1.890259,2.19538,2.085611,0,0,1.13128,9.607122,0,0.3051212,-0.3051212,12.60518,90.03679,0.1889987,2.294172,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.393955,2.393955,0,-1,0,2.393955,108.5049,0,0,0,2.597559,2.519952,2.393955,0,0,1.470304,9.302001,0.0776065,0,0.0776065,12.6788,90.56268,0.1889829,2.63335,2.078047,0,11.89956
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4635195,0.4635195,0,0,0,0.4635195,658.6608,1.17241,0,0,3.053022,0.4879153,0.4635195,0,0,1.392697,9.371847,1.392697,0,1.392697,14.00003,100,0.1886984,0.5098715,2.442417,0,12.42487
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.199545,1.199545,0,0,0,1.199545,253.0603,1.772894,0,0,3.035573,1.262679,1.199545,0,0,0,10.62527,0,0,0,14.00003,100,0.1886984,1.3195,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.376476,2.376476,0,0,0,2.376476,54.50687,0,0,0,1.295343,2.501553,2.376476,0,0,0,10.62527,0,1.206211,-1.206211,12.72857,90.91817,0.1886984,2.614123,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,2.023029,0,0,3.363263,0,0,0,0,1.340234,9.419064,1.340234,0,1.340234,14.00003,100,0.1884254,0,2.690611,0,12.78233
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.156358,1.156358,0,-1,0,1.156358,215.6807,1.276821,0,0,2.49404,1.217219,1.156358,0,0,0,10.62527,0,0,0,14.00003,100,0.1884254,1.271993,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3170303,0.3170303,0,0,0,0.3170303,772.9734,2.116844,0,0,2.45056,0.3337161,0.3170303,0,0,0,10.62527,0,0,0,14.00003,100,0.1884254,0.3487333,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884254,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.8328774,0.8328774,0,0,0,0.8328774,97.45612,1.110223E-16,0,0,0.81169,0.876713,0.8328774,0,0,0,10.62527,0,0.06502301,-0.06502301,13.93149,99.51043,0.1884254,0.9161651,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.147044,3.147044,3.006196,0,0.9856915,3.147044,7.006861,4.57967E-16,0,0,0.220509,0.1482612,0.1408482,0,0,0.07224778,10.56025,0.07224778,0,0.07224778,14.00003,100,0.1884331,3.461749,0.1764072,5,10.78076
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.626957,1.626957,0,-1,0,1.626957,0,0,2.220446E-16,0,0,1.712586,1.626957,0,0,0,10.62527,0,1.712586,-1.712586,12.1948,87.10557,0.1884331,1.789652,0,0,10.62527
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.6769539,0.6769539,0,-1,0,0.6769539,0,0,1.110223E-16,0,0,0.7125831,0.6769539,0,0,1.902873,8.912688,0,0.7125831,-0.7125831,11.44368,81.74037,0.1884331,0.7446493,0,0,8.912688
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,6.380203,3.33,0,-1,0,3.33,0,0,3.050203,3.688224,0,3.505263,3.33,0,0,2.694632,8.200105,0,3.505263,-3.505263,7.748804,55.34849,0.1884331,7.018224,0,0,8.200105
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.589369,4.694842,0,0,0,7.748804,55.34849,0.1884331,0,0,0,4.694842
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.5625188,0.5625188,0,-1,0,0.5625188,0,0,1.110223E-16,0,0,0.592125,0.5625188,0,0,6.589369,4.694842,0,0.592125,-0.592125,7.124649,50.89025,0.1884331,0.6187707,0,0,4.694842
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.247286,4.102717,0,0,0,7.124649,50.89025,0.1884331,0,0,0,4.102717
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1280364,0.1280364,0,-1,0,0.1280364,0,0,0,0,0,0.1347751,0.1280364,0,0,7.247286,4.102717,0,0.1347751,-0.1347751,6.982584,49.8755,0.1884331,0.14084,0,0,4.102717
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.5503361,0.5503361,0,-1,0,0.5503361,0,0,1.110223E-16,0,0,0.5793011,0.5503361,0,0,7.397036,3.967942,0,0.5793011,-0.5793011,6.371946,45.51381,0.1884331,0.6053697,0,0,3.967942
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.7997978,0.7997978,0,-1,0,0.7997978,0,0,1.110223E-16,0,0,0.8418925,0.7997978,0,0,8.040704,3.388641,0,0.8418925,-0.8418925,5.484514,39.17502,0.1884331,0.8797776,0,0,3.388641
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1696445,0.1696445,0,-1,0,0.1696445,0,0,2.775558E-17,0,0,0.1785731,0.1696445,0,0,8.97614,2.546748,0,0.1785731,-0.1785731,5.296281,37.83051,0.1884331,0.1866089,0,0,2.546748
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4721157,0.4721157,0,0,0,0.4721157,0,0,5.551115E-17,0,0,0.4969639,0.4721157,0,0,9.174555,2.368175,0,0.4969639,-0.4969639,4.772435,34.08876,0.1884331,0.5193272,0,0,2.368175
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.04873195,0.04873195,0,0,0,0.04873195,0,0,0,0,0,0.05129679,0.04873195,0,0,9.726737,1.871211,0,0.05129679,-0.05129679,4.718364,33.70253,0.1884331,0.05360515,0,0,1.871211
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,9.783733,1.819914,0.4453749,0,0.4453749,5.140883,36.72052,0.1883426,0,0.3562999,0,2.265289
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.277915,1.277915,0,0,0,1.277915,29.66431,0,0,0,0.3790849,1.345174,1.277915,0,0,9.338358,2.220752,0,0.9660893,-0.9660893,4.122536,29.44663,0.1883426,1.405707,0.3032679,0,2.599837
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,10.41179,1.254663,0.9492265,0,0.9492265,5.023051,35.87887,0.1881499,0,0.7593812,0,2.203889
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.945141,3.945141,5,0,1.53,3.945141,49.37062,0,0,0,1.947741,0,0,1.054859,1.002116,9.462564,2.108966,2.949857,0,2.949857,7.821531,55.86797,0.1885004,4.339654,1.558192,5,4.056707
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,3.845077,3.845077,5,0,1.53,3.845077,52.61916,0,0,0,2.023247,0,0,1.154923,1.097177,6.512707,4.763838,3.120424,0,3.120424,10.78183,77.01289,0.18887,4.229585,1.618598,5,6.787085
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.707256,2.707256,4.242684,0,1.323253,2.707256,65.60308,0,0,0,1.776044,0,0,1.535427,1.458656,3.392283,7.572219,3.2347,0,3.2347,13.85053,98.93217,0.1891867,2.977982,1.420835,5,9.348263
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.75276,4.75276,2.004226,0,0.7121537,4.75276,64.18959,4.718448E-16,0,0,3.050777,2.893194,2.748534,0,0,0.1575833,10.48345,0.1575833,0,0.1575833,14.00003,100,0.1892034,5.228036,2.440622,5,13.53423
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.9655376,0.9655376,0,-1,0,0.9655376,187.2816,0.7919188,0,0,1.808274,1.016355,0.9655376,0,0,0,10.62527,0,0,0,14.00003,100,0.1892034,1.062091,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.891959,1.891959,0,0,0,1.891959,68.49194,0,2.220446E-16,0,1.295839,1.991535,1.891959,0,0,0,10.62527,0,0.6956964,-0.6956964,13.2667,94.76195,0.1892034,2.081155,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.6144423,0.6144423,0,0,0,0.6144423,60.40752,0,0,0,0.3711694,0.6467814,0.6144423,0,0,0.7729959,9.929578,0,0.2756121,-0.2756121,12.97618,92.68681,0.1892034,0.6758866,0.2969355,0,10.30075
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.430896,2.430896,0,0,0,2.430896,17.18459,0,4.440892E-16,0,0.4177396,2.558838,2.430896,0,0,1.079232,9.653966,0,2.141098,-2.141098,10.71926,76.56602,0.1892034,2.673985,0.3341917,0,10.07171
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.930819,1.930819,0,0,0,1.930819,10.89601,0,2.220446E-16,0,0.2103823,2.032441,1.930819,0,0,3.45823,7.512867,0,1.822059,-1.822059,8.798644,62.84734,0.1892034,2.123901,0.1683058,0,7.72325
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.9589801,0.9589801,0,-1,0,0.9589801,0,0,1.110223E-16,0,0,1.009453,0.9589801,0,0,5.482739,5.690808,0,1.009453,-1.009453,7.734588,55.24694,0.1892034,1.054878,0,0,5.690808
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.693037,2.693037,0,-1,0,2.693037,0,0,4.440892E-16,0,0,2.834775,2.693037,0,0,6.604354,4.681356,0,2.834775,-2.834775,4.746472,33.90331,0.1892034,2.96234,0,0,4.681356
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.931856,1.754252,0,-1,0,1.754252,0,0,0.1776044,0.37079,0,1.846581,1.754252,0,0,9.754104,1.846581,0,1.846581,-1.846581,2.800006,20,0.1892034,2.125041,0,0,1.846581
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.6025977,0,0,-1,0,0,0,0,0.6025977,0.6628574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0.6628574,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.199841,0,0,-1,0,0,0,0,1.199841,1.319825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,1.319825,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4650127,0,0,-1,0,0,0,0,0.4650127,0.511514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0.511514,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2932481,0,0,-1,0,0,0,0,0.2932481,0.322573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0.322573,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3672484,0,0,-1,0,0,0,0,0.3672484,0.4039732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0.4039732,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.04614622,0,0,-1,0,0,0,0,0.04614622,0.05076084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0.05076084,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892034,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.410633,0.410633,3.915896,0,1.23404,0.410633,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1893932,0.4516963,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1856628,0.1856628,3.690926,0,1.172623,0.1856628,322.3601,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.1893894,0.2042291,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.1892187,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2257723,0.2257723,0,-1,0,0.2257723,628.7343,1.102234,0,0,1.419508,0.237655,0.2257723,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1892028,0.2483495,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.622935,1.622935,0,0,0,1.622935,155.3045,0.8121381,0,0,2.52049,1.708352,1.622935,0,0,0,10.62527,0,0,0,14.00003,100,0.1892028,1.785228,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.459653,2.459653,0,0,0,2.459653,130.9385,0.6315242,0,0,3.220632,2.589108,2.459653,0,0,0,10.62527,0,0,0,14.00003,100,0.1892028,2.705618,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.250985,1.250985,0,0,0,1.250985,271.1538,2.075268,0,0,3.392094,1.316827,1.250985,0,0,0,10.62527,0,0,0,14.00003,100,0.1892028,1.376084,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892028,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.82682,2.82682,0,-1,0,2.82682,58.37621,0,0,0,1.65019,2.9756,2.82682,0,0,0,10.62527,0,1.325409,-1.325409,12.60292,90.02071,0.1892028,3.109502,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,4.034372,4.034372,4.067086,0,1.275314,4.034372,35.6497,0,0,0,1.438242,0,0,0.03271365,0.03107797,1.472677,9.299865,1.46932,0,1.46932,13.99684,99.97725,0.1893568,4.437809,1.150593,5,10.73811
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.788761,3.788761,1.784097,0,0.6520584,3.788761,55.78421,4.436555E-16,0,0,2.113531,2.110173,2.004664,0,0,0.003357454,10.62225,0.003357454,0,0.003357454,14.00003,100,0.1893571,4.167637,1.690824,5,12.73578
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893571,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893571,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.336757,2.336757,0,-1,0,2.336757,0,0,0,0,0,2.459744,2.336757,0,0,0,10.62527,0,2.459744,-2.459744,11.40723,81.48005,0.1893571,2.570433,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,4.093703,3.33,0,-1,0,3.33,0,0,0.7637029,1.173073,0,3.505263,3.33,0,0,2.733049,8.165529,0,3.505263,-3.505263,7.712358,55.08816,0.1893571,4.503073,0,0,8.165529
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,4.147359,3.33,0,-1,0,3.33,0,0,0.8173592,1.232095,0,3.505263,3.33,0,0,6.627786,4.660266,0,3.505263,-3.505263,4.017486,28.69627,0.1893571,4.562095,0,0,4.660266
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.3364083,0.3364083,0,-1,0,0.3364083,0,0,5.551115E-17,0,0,0.354114,0.3364083,0,0,10.52252,1.155003,0,0.354114,-0.354114,3.644217,26.03007,0.1893571,0.3700492,0,0,1.155003
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91598,0.8008894,0,0,0,3.644217,26.03007,0.1893571,0,0,0,0.8008894
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.8283176,0.7608449,0,-1,0,0.7608449,0,0,0.06747273,0.1503045,0,0.8008894,0.7608449,0,0,10.91598,0.8008894,0,0.8008894,-0.8008894,2.800006,20,0.1893571,0.9111494,0,0,0.8008894
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.835989,0,0,-1,0,0,0,0,0.835989,0.9195879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893571,0.9195879,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893571,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.4137857,0,0,-1,0,0,0,0,0.4137857,0.4551643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893571,0.4551643,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.9249318,0,0,-1,0,0,0,0,0.9249318,1.017425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893571,1.017425,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.153893,0.153893,3.659156,0,1.16395,0.153893,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894622,0.1692823,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.3631046,0.3631046,3.868368,0,1.221064,0.3631046,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1896328,0.399415,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.365153,3.365153,5,0,1.53,3.365153,22.82818,0,0,0,0.7682031,0,0,1.634847,1.553105,5.14586,5.994,2.321308,0,2.321308,11.32042,80.86,0.1899215,3.701668,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4716702,0.4716702,0,0,0,0.4716702,377.7085,0,0,0,1.781539,0.496495,0.4716702,0,0,2.824552,8.083178,1.285044,0,1.285044,12.53952,89.56783,0.1896676,0.5188373,1.425231,0,9.864716
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,4.896767,3.33,0,-1,0,3.33,105.5328,0,1.566767,2.056444,3.514244,3.505263,3.33,0,0,1.539509,9.239717,0.008980413,0,0.008980413,12.54804,89.62868,0.1896658,5.386444,2.811395,0,12.75396
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.011325,1.011325,0,0,0,1.011325,359.1389,1.036982,0,0,3.632063,1.064553,1.011325,0,0,1.530528,9.247799,1.530528,0,1.530528,14.00003,100,0.1893642,1.112458,2.90565,0,12.87986
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.346191,3.346191,2.083118,0,0.7336913,3.346191,39.73323,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.1893642,3.68081,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.472842,2.472842,0,0,0,2.472842,126.9439,0.5361314,0,0,3.139122,2.602991,2.472842,0,0,0,10.62527,0,0,0,14.00003,100,0.1893642,2.720126,2.511298,0,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.917382,1.917382,0,0,0,1.917382,214.4743,2.093995,0,0,4.112292,2.018297,1.917382,0,0,0,10.62527,0,0,0,14.00003,100,0.1893642,2.109121,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.7848631,0.7848631,0,-1,0,0.7848631,398.8708,2.304418,0,0,3.13059,0.8261717,0.7848631,0,0,0,10.62527,0,0,0,14.00003,100,0.1893642,0.8633494,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.122546,2.122546,0,0,0,2.122546,121.481,0.3442303,0,0,2.578489,2.234259,2.122546,0,0,0,10.62527,0,0,0,14.00003,100,0.1893642,2.3348,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.865564,1.865564,0,0,0,1.865564,55.1841,0,2.220446E-16,0,1.029495,1.963751,1.865564,0,0,0,10.62527,0,0.9342569,-0.9342569,13.01523,92.96577,0.1893642,2.05212,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.370136,3.370136,3.501184,0,1.120823,3.370136,26.70863,0,0,0,0.900117,0,0,0.1310489,0.1244965,1.038063,9.691017,1.024613,0,1.024613,13.98727,99.90886,0.1894732,3.707149,0.7200935,5,10.59113
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.820246,3.820246,3.681488,0,1.170046,3.820246,4.175428,0,0,0,0.1595116,0.1460619,0.1387588,0,0,0.01344976,10.61317,0.01344976,0,0.01344976,14.00003,100,0.1894746,4.202271,0.1276093,5,10.77268
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.092366,3.092366,0,-1,0,3.092366,0,0,4.440892E-16,0.07160234,0,3.255122,3.092366,0,0,0,10.62527,0,3.255122,-3.255122,10.56883,75.49148,0.1894746,3.401602,0,0,10.62527
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,5.758637,3.33,0,-1,0,3.33,0,0,2.428637,3.004501,0,3.505263,3.33,0,0,3.616802,7.370152,0,3.505263,-3.505263,6.873957,49.09959,0.1894746,6.3345,0,0,7.370152
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.709036,2.709036,0,-1,0,2.709036,0,0,0,0,0,2.851617,2.709036,0,0,7.511539,3.864889,0,2.851617,-2.851617,3.868088,27.62915,0.1894746,2.979939,0,0,3.864889
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1968868,0.1968868,0,-1,0,0.1968868,0,0,2.775558E-17,0,0,0.2072492,0.1968868,0,0,10.68,1.013272,0,0.2072492,-0.2072492,3.649629,26.06872,0.1894746,0.2165754,0,0,1.013272
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.7324693,0.7324693,0,-1,0,0.7324693,0,0,1.110223E-16,0.03999422,0,0.7710204,0.7324693,0,0,10.91028,0.8060232,0,0.7710204,-0.7710204,2.836902,20.26354,0.1894746,0.8057163,0,0,0.8060232
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76697,0.03500286,0,0,0,2.836902,20.26354,0.1894746,0,0,0,0.03500286
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.3985378,0.03325272,0,-1,0,0.03325272,0,0,0.3652851,0.4051388,0,0.03500286,0.03325272,0,0,11.76697,0.03500286,0,0.03500286,-0.03500286,2.800006,20,0.1894746,0.4383915,0,0,0.03500286
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894746,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.4243346,0,0,-1,0,0,0,0,0.4243346,0.4667681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894746,0.4667681,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894746,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003485824,0.0003485824,3.505612,0,1.122032,0.0003485824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1895297,0.0003834407,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2107481,0.2107481,3.716011,0,1.179471,0.2107481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1896502,0.2318229,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.5366429,0.5366429,4.041906,0,1.26844,0.5366429,47.74474,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1898215,0.5903072,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1895715,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1895179,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.7379702,0.7379702,0,0,0,0.7379702,350.1714,1.80735,0,0,2.58416,0.7768107,0.7379702,0,0,0,10.62527,0,0,0,14.00003,100,0.1895179,0.8117672,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.9186702,0.9186702,0,0,0,0.9186702,270.2491,1.515677,0,0,2.482698,0.9670213,0.9186702,0,0,0,10.62527,0,0,0,14.00003,100,0.1895179,1.010537,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895179,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.426064,1.426064,0,0,0,1.426064,168.9376,0.9080381,0,0,2.409158,1.50112,1.426064,0,0,0,10.62527,0,0,0,14.00003,100,0.1895179,1.568671,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,4.524812,3.33,0,-1,0,3.33,90.14223,0,1.194812,1.647293,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.1895179,4.977293,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.296865,2.296865,0,0,0,2.296865,66.14787,0,0,0,1.519327,2.417753,2.296865,0,0,0.5594744,10.12175,0,0.8984256,-0.8984256,12.52224,89.4444,0.1895179,2.526552,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.730643,4.730643,4.643769,0,1.432749,4.730643,34.86147,0,0,0,1.649172,0.09144656,0.08687423,0,0,1.557725,9.223322,1.557725,0,1.557725,14.00003,100,0.1896752,5.203708,1.319337,5,10.87249
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.750506,1.750506,0,0,0,1.750506,36.14389,0,0,0,0.6327012,1.842638,1.750506,0,0,0,10.62527,0,1.209937,-1.209937,12.72464,90.89012,0.1896752,1.925557,0.5061609,0,11.25798
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,4.157935,4.157935,5,0,1.53,4.157935,4.171782,0,0,0,0.17346,0,0,0.8420653,0.799962,1.344375,9.415338,0.973422,0,0.973422,13.64811,97.48631,0.1897987,4.573728,0.138768,5,9.588797
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.933305,1.933305,0,-1,0,1.933305,0,0,0,0,0,2.035058,1.933305,0,0,0.3709525,10.29142,0,2.035058,-2.035058,11.50297,82.16392,0.1897987,2.126636,0,0,10.29142
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.015574,2.015574,0,-1,0,2.015574,0,0,4.440892E-16,0,0,2.121656,2.015574,0,0,2.632128,8.256359,0,2.121656,-2.121656,9.26655,66.18951,0.1897987,2.217131,0,0,8.256359
