Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.3690175,0.3690175,0,-1,0,0.3690175,0,0,5.551115E-17,0,0,0.3884394,0.3690175,0,0,4.989524,6.134703,0,0.3884394,-0.3884394,8.857099,63.26487,0.1897987,0.4059192,0,0,6.134703
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.7845393,0.7845393,0,-1,0,0.7845393,0,0,1.110223E-16,0,0,0.8258309,0.7845393,0,0,5.421124,5.746263,0,0.8258309,-0.8258309,7.986597,57.047,0.1897987,0.8629932,0,0,5.746263
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1981087,0.1981087,0,-1,0,0.1981087,0,0,2.775558E-17,0,0,0.2085355,0.1981087,0,0,6.338713,4.920432,0,0.2085355,-0.2085355,7.766781,55.47689,0.1897987,0.2179196,0,0,4.920432
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.8755863,0.8755863,0,-1,0,0.8755863,0,0,1.110223E-16,0,0,0.9216698,0.8755863,0,0,6.570419,4.711897,0,0.9216698,-0.9216698,6.795256,48.53744,0.1897987,0.963145,0,0,4.711897
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.934853,0.934853,0,-1,0,0.934853,0,0,1.110223E-16,0,0,0.9840558,0.934853,0,0,7.594497,3.790227,0,0.9840558,-0.9840558,5.75797,41.12827,0.1897987,1.028338,0,0,3.790227
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.027806,1.027806,0,-1,0,1.027806,0,0,0,0,0,1.081901,1.027806,0,0,8.687892,2.806171,0,1.081901,-1.081901,4.617546,32.98241,0.1897987,1.130587,0,0,2.806171
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.5041527,0.5041527,0,-1,0,0.5041527,0,0,1.110223E-16,0,0,0.5306871,0.5041527,0,0,9.890004,1.72427,0,0.5306871,-0.5306871,4.058153,28.98675,0.1897987,0.554568,0,0,1.72427
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.106802,0.106802,0,-1,0,0.106802,0,0,0,0,0,0.1124232,0.106802,0,0,10.47966,1.193583,0,0.1124232,-0.1124232,3.939648,28.14029,0.1897987,0.1174822,0,0,1.193583
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1892538,0.1892538,0,0,0,0.1892538,0,0,0,0,0,0.1992145,0.1892538,0,0,10.60457,1.08116,0,0.1992145,-0.1992145,3.729658,26.64036,0.1897987,0.2081792,0,0,1.08116
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.5444992,0.5444992,0,0,0,0.5444992,0,0,1.110223E-16,0,0,0.573157,0.5444992,0,0,10.82592,0.8819454,0,0.573157,-0.573157,3.125497,22.32494,0.1897987,0.5989491,0,0,0.8819454
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.658845,2.658845,5,0,1.53,2.658845,5.572975,0,0,0,0.1481768,0,0,2.341155,2.224097,11.46276,0.3087884,2.372274,0,2.372274,5.376034,38.40017,0.1901074,2.92473,0.1185414,5,0.4569652
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.557926,3.557926,5,0,1.53,3.557926,9.016699,0,0,0,0.3208075,0,0,1.442074,1.36997,9.090487,2.443835,1.690778,0,1.690778,6.980047,49.85738,0.1903197,3.913718,0.256646,5,2.764642
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.9062266,0.9062266,0,-1,0,0.9062266,103.0357,0,0,0,0.9337372,0.9539227,0.9062266,0,0,7.39971,3.965535,0,0.02018553,-0.02018553,6.958769,49.70539,0.1903197,0.9968493,0.7469898,0,4.899272
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.593544,1.593544,0,0,0,1.593544,37.29367,0,0,0,0.5942909,1.677415,1.593544,0,0,7.422138,3.94535,0,1.083124,-1.083124,5.817057,41.55032,0.1903197,1.752898,0.4754328,0,4.53964
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.906341,2.906341,5,0,1.53,2.906341,69.71416,0,0,0,2.026132,0,0,2.093659,1.988976,8.625609,2.862226,4.015107,0,4.015107,9.626122,68.75788,0.1906984,3.196975,1.620905,5,4.888358
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.721255,1.721255,5,0,1.53,1.721255,36.69828,0,0,0,0.6316707,0,0,3.278745,3.114808,4.610502,6.475823,3.746479,0,3.746479,13.18034,94.14513,0.1911259,1.89338,0.5053366,5,7.107493
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,0.8640227,9.847653,0.2275216,0,0.2275216,13.39619,95.68688,0.191082,0,0.1820173,0,10.07518
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.003288,2.003288,0,-1,0,2.003288,14.70492,0,4.440892E-16,0,0.2945819,2.108724,2.003288,0,0,0.6365011,10.05242,0,1.814142,-1.814142,11.48392,82.02781,0.191082,2.203617,0.2356656,0,10.347
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.9175389,0.9175389,0,0,0,0.9175389,14.88577,0,1.110223E-16,0,0.1365827,0.9658304,0.9175389,0,0,2.652215,8.238281,0,0.8292477,-0.8292477,10.60981,75.78423,0.191082,1.009293,0.1092662,0,8.374864
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.773568,2.773568,0,0,0,2.773568,10.94959,0,4.440892E-16,0,0.3036943,2.919545,2.773568,0,0,3.573601,7.409033,0,2.615851,-2.615851,7.852463,56.08891,0.191082,3.050925,0.2429555,0,7.712728
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,6.480102,4.793182,0.4053006,0,0.4053006,8.236965,58.83535,0.1910038,0,0.3242405,0,5.198483
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.457913,2.457913,0,0,0,2.457913,6.832951,0,0,0,0.167948,2.587277,2.457913,0,0,6.074801,5.157953,0,2.419329,-2.419329,5.686769,40.61969,0.1910038,2.703705,0.1343584,0,5.325901
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.5063603,0.5063603,0,-1,0,0.5063603,0,0,0,0,0,0.5330108,0.5063603,0,0,8.762945,2.738624,0,0.5330108,-0.5330108,5.124926,36.60654,0.1910038,0.5569963,0,0,2.738624
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.40099,1.40099,0,-1,0,1.40099,0,0,2.220446E-16,0,0,1.474726,1.40099,0,0,9.355179,2.205613,0,1.474726,-1.474726,3.570428,25.503,0.1910038,1.541089,0,0,2.205613
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.50112,0.6943423,0,-1,0,0.6943423,0,0,2.806777,3.156889,0,0.7308866,0.6943423,0,0,10.99376,0.7308866,0,0.7308866,-0.7308866,2.800006,20,0.1910038,3.851232,0,0,0.7308866
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.2789867,0,0,-1,0,0,0,0,0.2789867,0.3068854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,0.3068854,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.3651468,0,0,-1,0,0,0,0,0.3651468,0.4016615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,0.4016615,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.9875295,0,0,-1,0,0,0,0,0.9875295,1.086282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,1.086282,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.2873716,0,0,-1,0,0,0,0,0.2873716,0.3161088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,0.3161088,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.5522861,0,0,-1,0,0,0,0,0.5522861,0.6075147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,0.6075147,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.304555,0,0,-1,0,0,0,0,0.304555,0.3350105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910038,0.3350105,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.427369,0.427369,3.932632,0,1.238609,0.427369,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911826,0.4701059,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1912302,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,4.633122,4.633122,5,0,1.53,4.633122,22.36169,0,0,0,1.036044,0,0,0.3668778,0.348534,5.14586,5.994,1.384578,0,1.384578,10.43176,74.51244,0.1913756,5.096435,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,5.762105,5.762105,5,0,1.53,5.762105,41.07133,0,0,0,2.366573,0.8022156,0.7621049,0,0,3.761282,7.24012,1.564357,0,1.564357,11.91584,85.11299,0.191527,6.338315,1.893258,5,9.606693
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.4547981,0.4547981,0,-1,0,0.4547981,639.1114,0.2310066,0,0,2.906666,0.4787348,0.4547981,0,0,2.196925,8.648042,2.196925,0,2.196925,14.00003,100,0.1911071,0.5002779,2.325333,0,11.55471
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,3.837867,3.837867,1.25,0,0.50625,3.837867,112.2194,1.582762,0,0,4.306832,2.724071,2.587867,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,4.221654,3.445466,5,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.582058,1.582058,0,0,0,1.582058,292.2682,2.958528,0,0,4.623852,1.665324,1.582058,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,1.740264,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,3.447759,3.447759,1.25,0,0.50625,3.447759,125.5263,2.014414,0,0,4.327845,2.313431,2.197759,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,3.792535,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,5.510915,5.510915,2.180915,0,0.7603899,5.510915,85.25603,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,6.062007,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.150566,1.150566,0,-1,0,1.150566,396.2039,3.347467,0,0,4.558589,1.211123,1.150566,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,1.265623,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.369363,1.369363,0,0,0,1.369363,271.4865,2.276202,0,0,3.717637,1.441435,1.369363,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,1.506299,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.339181,3.339181,1.25,0,0.50625,3.339181,69.73421,0.1294134,0,0,2.328552,2.199138,2.089181,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,3.6731,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.613762,0.613762,0,0,0,0.613762,171.6048,0.4071796,0,0,1.053245,0.6460652,0.613762,0,0,0,10.62527,0,0,0,14.00003,100,0.1911071,0.6751382,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.216627,1.216627,0,0,0,1.216627,10.40342,0,0,0,0.1265708,1.28066,1.216627,0,0,0,10.62527,0,1.154089,-1.154089,12.78351,91.31061,0.1911071,1.33829,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,4.376569,3.33,0,-1,0,3.33,0,0,1.046569,1.484226,0,3.505263,3.33,0,0,1.282322,9.471185,0,3.505263,-3.505263,9.088639,64.91872,0.1911071,4.814226,0,0,9.471185
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,4.45188,3.33,0,-1,0,3.33,0,0,1.12188,1.567068,0,3.505263,3.33,0,0,5.177059,5.965921,0,3.505263,-3.505263,5.393767,38.52683,0.1911071,4.897069,0,0,5.965921
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,2.932477,2.337626,0,-1,0,2.337626,0,0,0.5948514,0.8880991,0,2.460658,2.337626,0,0,9.071795,2.460658,0,2.460658,-2.460658,2.800006,20,0.1911071,3.225724,0,0,2.460658
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.9875661,0,0,-1,0,0,0,0,0.9875661,1.086323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,1.086323,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.7430204,0,0,-1,0,0,0,0,0.7430204,0.8173225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,0.8173225,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.7197058,0,0,-1,0,0,0,0,0.7197058,0.7916764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,0.7916764,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.0364316,0,0,-1,0,0,0,0,0.0364316,0.04007475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,0.04007475,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.4873533,0,0,-1,0,0,0,0,0.4873533,0.5360886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,0.5360886,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.204986,0,0,-1,0,0,0,0,0.204986,0.2254846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,0.2254846,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.9537982,0,0,-1,0,0,0,0,0.9537982,1.049178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911071,1.049178,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.9990732,0.9990732,4.504336,0,1.394684,0.9990732,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191456,1.098981,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915021,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1438907,0.1438907,3.649154,0,1.161219,0.1438907,665.1442,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1914101,0.1582798,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.060079,2.060079,0,0,0,2.060079,97.13301,0,0,0,2.001016,2.168504,2.060079,0,0,0.8587793,9.852373,0,0.1674874,-0.1674874,13.00877,92.91961,0.1914101,2.266086,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,2.296537,0,0,3.341414,0,0,0,0,1.044876,9.684885,1.044876,0,1.044876,14.00003,100,0.1912128,0,2.673131,0,13.0263
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.57101,2.57101,0,0,0,2.57101,159.595,1.396877,0,0,4.103203,2.706326,2.57101,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,2.828111,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.071369,1.071369,0,0,0,1.071369,457.9569,3.778653,0,0,4.90641,1.127757,1.071369,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,1.178506,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.776952,2.776952,0,0,0,2.776952,163.5645,1.619,0,0,4.542107,2.923107,2.776952,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,3.054647,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.158409,3.158409,0,-1,0,3.158409,134.8669,0.9350066,0,0.1442499,4.259648,3.324641,3.158409,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,3.47425,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.707864,1.707864,0,0,0,1.707864,191.948,1.480459,0,0,3.27821,1.797752,1.707864,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,1.878651,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912128,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.196904,2.196904,0,0,0,2.196904,9.319931,0,0,0,0.20475,2.312531,2.196904,0,0,0,10.62527,0,2.107781,-2.107781,11.77823,84.13006,0.1912128,2.416595,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.225311,3.225311,0,-1,0,3.225311,0,0,4.440892E-16,0.2178424,0,3.395064,3.225311,0,0,2.341979,8.517493,0,3.395064,-3.395064,8.199519,58.56788,0.1912128,3.547842,0,0,8.517493
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,5.210706,3.33,0,-1,0,3.33,0,0,1.880706,2.401776,0,3.505263,3.33,0,0,6.114273,5.122429,0,3.505263,-3.505263,4.504648,32.17599,0.1912128,5.731776,0,0,5.122429
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.262765,1.536307,0,-1,0,1.536307,0,0,1.726457,2.052734,0,1.617166,1.536307,0,0,10.00901,1.617166,0,1.617166,-1.617166,2.800006,20,0.1912128,3.589041,0,0,1.617166
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.148803,0,0,-1,0,0,0,0,1.148803,1.263684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,1.263684,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.4189594,0,0,-1,0,0,0,0,0.4189594,0.4608554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,0.4608554,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.4330955,0,0,-1,0,0,0,0,0.4330955,0.4764051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,0.4764051,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.8439383,0,0,-1,0,0,0,0,0.8439383,0.9283321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,0.9283321,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912128,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.394723,0.394723,3.899986,0,1.229696,0.394723,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913771,0.4341953,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.4095975,0.4095975,3.914861,0,1.233757,0.4095975,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915447,0.4505573,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.731825,1.731825,4.622773,0,1.427017,1.731825,59.6591,0,0,0,1.033191,0,0,2.890948,2.7464,5.14586,5.994,3.779592,0,3.779592,12.70387,90.74176,0.1918366,1.905007,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,5.405375,5.405375,4.402141,0,1.366784,5.405375,44.81288,0,0,0,2.422304,1.056035,1.003234,0,0,1.366269,9.395633,1.366269,0,1.366269,14.00003,100,0.1919649,5.945912,1.937843,5,11.81794
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.263629,2.263629,0,-1,0,2.263629,153.7117,1.096695,0,0,3.479463,2.382767,2.263629,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,2.489992,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.9954889,0.9954889,0,0,0,0.9954889,390.8071,2.842558,0,0,3.890441,1.047883,0.9954889,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,1.095038,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.33351,3.33351,1.25,0,0.50625,3.33351,127.6685,2.062674,0,0,4.255842,2.193168,2.08351,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,3.666861,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.6113033,0.6113033,0,0,0,0.6113033,688.0721,3.562731,0,0,4.206208,0.6434772,0.6113033,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,0.6724337,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,6.393059,6.393059,3.063059,0,1.001215,6.393059,60.7835,0.3806623,0,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,7.032365,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.6559592,0.6559592,0,-1,0,0.6559592,630.1437,3.443002,0,0,4.133485,0.6904833,0.6559592,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,0.7215551,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.703816,1.703816,0,0,0,1.703816,126.543,0.3625687,0,0,2.15606,1.793491,1.703816,0,0,0,10.62527,0,0,0,14.00003,100,0.1919649,1.874198,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.142736,2.142736,0,0,0,2.142736,63.44334,0,0,0,1.359423,2.255511,2.142736,0,0,0,10.62527,0,0.8960882,-0.8960882,13.05547,93.25316,0.1919649,2.357009,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,4.435351,4.435351,5,0,1.53,4.435351,3.997349,0,0,0,0.1772965,0,0,0.5646484,0.536416,0.9956535,9.729186,0.7137125,0,0.7137125,13.73256,98.08949,0.1920481,4.878887,0.1418372,5,9.906483
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2819411,10.37153,0,0,0,13.73256,98.08949,0.1920481,0,0,0,10.37153
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.501963,2.501963,0,-1,0,2.501963,0,0,0,0,0,2.633645,2.501963,0,0,0.2819411,10.37153,0,2.633645,-2.633645,10.95645,78.2602,0.1920481,2.752159,0,0,10.37153
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.942269,2.942269,0,-1,0,2.942269,0,0,4.440892E-16,0,0,3.097125,2.942269,0,0,3.208214,7.737882,0,3.097125,-3.097125,7.691792,54.94127,0.1920481,3.236496,0,0,7.737882
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.5571007,0.5571007,0,-1,0,0.5571007,0,0,0,0,0,0.5864218,0.5571007,0,0,6.649464,4.640757,0,0.5864218,-0.5864218,7.07365,50.52597,0.1920481,0.6128107,0,0,4.640757
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.8106198,0.8106198,0,-1,0,0.8106198,0,0,1.110223E-16,0,0,0.853284,0.8106198,0,0,7.301044,4.054335,0,0.853284,-0.853284,6.17421,44.10141,0.1920481,0.8916818,0,0,4.054335
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2171711,0.2171711,0,-1,0,0.2171711,0,0,2.775558E-17,0,0,0.2286011,0.2171711,0,0,8.249137,3.201051,0,0.2286011,-0.2286011,5.933243,42.38022,0.1920481,0.2388882,0,0,3.201051
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.7201486,0.7201486,0,-1,0,0.7201486,0,0,1.110223E-16,0,0,0.7580512,0.7201486,0,0,8.503139,2.97245,0,0.7580512,-0.7580512,5.134187,36.67269,0.1920481,0.7921635,0,0,2.97245
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.7639042,0.7639042,0,-1,0,0.7639042,0,0,0,0,0,0.8041097,0.7639042,0,0,9.345417,2.214399,0,0.8041097,-0.8041097,4.286581,30.61837,0.1920481,0.8402947,0,0,2.214399
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23887,1.410289,0,0,0,4.286581,30.61837,0.1920481,0,0,0,1.410289
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.6703578,0.6703578,0,-1,0,0.6703578,0,0,0,0,0,0.7056398,0.6703578,0,0,10.23887,1.410289,0,0.7056398,-0.7056398,3.542771,25.30546,0.1920481,0.7373936,0,0,1.410289
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.4950302,0.4950302,0,0,0,0.4950302,0,0,1.110223E-16,0,0,0.5210844,0.4950302,0,0,11.02292,0.7046491,0,0.5210844,-0.5210844,2.9935,21.3821,0.1920481,0.5445332,0,0,0.7046491
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.07138424,0.07138424,0,0,0,0.07138424,0,0,0,0,0,0.07514131,0.07138424,0,0,11.6019,0.1835647,0,0.07514131,-0.07514131,2.914294,20.81634,0.1920481,0.07852267,0,0,0.1835647
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.779245,2.779245,5,0,1.53,2.779245,29.53367,0,0,0,0.820813,0,0,2.220755,2.109717,11.68539,0.1084234,2.93053,0,2.93053,5.694439,40.67448,0.1923855,3.05717,0.6566504,5,0.9292364
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.027306,2.027306,5,0,1.53,2.027306,95.12696,0,0,0,1.928515,0,0,2.972694,2.824059,8.75486,2.745901,4.752574,0,4.752574,10.20313,72.87933,0.1926013,2.230036,1.542812,5,4.674415
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.159464,3.159464,0,-1,0,3.159464,103.7455,0,0,0.1454103,3.277801,3.325752,3.159464,0,0,4.002285,7.023217,0,0.04795102,-0.04795102,10.15258,72.5183,0.1926013,3.47541,2.62224,0,10.30102
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.09579,3.09579,3.187866,0,1.035287,3.09579,127.8718,0,0,0,3.958642,0,0,0.09207614,0.08747233,4.055564,6.975266,4.046115,0,4.046115,13.99106,99.93597,0.1924169,3.405369,3.166914,5,10.93391
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,2.926383,2.926383,0,0,0,2.926383,156.306,1.484259,0,0,4.574112,3.080403,2.926383,0,0,0.00944992,10.61677,0.00944992,0,0.00944992,14.00003,100,0.1924151,3.219021,3.65929,0,15.19088
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.07519381,0.07519381,0,0,0,0.07519381,5037.106,3.708441,0,0,3.787592,0.07915138,0.07519381,0,0,0,10.62527,0,0,0,14.00003,100,0.1924151,0.08271319,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.21418,2.21418,0,0,0,2.21418,153.8438,1.075662,0,0,3.406377,2.330715,2.21418,0,0,0,10.62527,0,0,0,14.00003,100,0.1924151,2.435597,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,4.161124,3.33,0,-1,0,3.33,131.6188,0.8776423,0.8311237,1.247236,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1924151,4.577236,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.382367,3.382367,1.25,0,0.50625,3.382367,96.28805,1.012218,0,0,3.256815,2.244597,2.132367,0,0,0,10.62527,0,0,0,14.00003,100,0.1924151,3.720604,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.08874,2.08874,0,0,0,2.08874,86.93787,0,0,0,1.815906,2.198673,2.08874,0,0,0,10.62527,0,0.3827675,-0.3827675,13.59656,97.11806,0.1924151,2.297614,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.831078,1.831078,0,0,0,1.831078,44.80415,0,0,0,0.8203991,1.927451,1.831078,0,0,0.4252973,10.24251,0,1.107052,-1.107052,12.42962,88.78283,0.1924151,2.014186,0.6563193,0,11.06291
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,7.463996,7.463996,5,0,1.53,7.463996,2.216721,4.440892E-16,0,0,0.165456,2.593681,2.463996,0,0,1.655355,9.135455,0,2.428225,-2.428225,9.870048,70.5002,0.1924151,8.210396,0.1323648,5,9.300911
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,4.72926,3.33,0,-1,0,3.33,0,0,1.39926,1.872186,0,3.505263,3.33,0,0,4.353382,6.707231,0,3.505263,-3.505263,6.175176,44.10831,0.1924151,5.202186,0,0,6.707231
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,3.720894,3.041869,0,-1,0,3.041869,0,0,0.6790253,1.051115,0,3.201967,3.041869,0,0,8.248118,3.201967,0,3.201967,-3.201967,2.800006,20,0.1924151,4.092984,0,0,3.201967
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.4246203,0,0,-1,0,0,0,0,0.4246203,0.4670823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0.4670823,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2203279,0,0,-1,0,0,0,0,0.2203279,0.2423607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0.2423607,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.5101073,0,0,-1,0,0,0,0,0.5101073,0.5611181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0.5611181,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.6338081,0,0,-1,0,0,0,0,0.6338081,0.6971889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0.6971889,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.6247672,0,0,-1,0,0,0,0,0.6247672,0.6872439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0.6872439,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.3895795,0,0,-1,0,0,0,0,0.3895795,0.4285374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924151,0.4285374,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2845704,0.2845704,3.789834,0,1.199625,0.2845704,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925396,0.3130275,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.41136,1.41136,4.916624,0,1.507238,1.41136,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1929435,1.552496,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.946805,2.946805,5,0,1.53,2.946805,22.98983,0,0,0,0.6774654,0,0,2.053195,1.950536,5.14586,5.994,2.628001,0,2.628001,11.61138,82.93824,0.1932404,3.241485,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.115375,3.115375,4.607967,0,1.422975,3.115375,30.38829,0,0,0,0.9467092,0,0,1.492593,1.417963,2.517859,8.3592,2.364672,0,2.364672,13.8547,98.96196,0.1934962,3.426912,0.7573673,5,9.30591
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.660667,2.660667,0,-1,0,2.660667,61.31161,0,0,0,1.631298,2.800702,2.660667,0,0,0.1531871,10.48741,0,1.169404,-1.169404,12.62204,90.15726,0.1934962,2.926734,1.305038,0,12.1187
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02991995,0.02991995,0,0,0,0.02991995,5244.914,0.08525592,0,0,1.569276,0.03149469,0.02991995,0,0,1.452525,9.318002,1.452525,0,1.452525,14.00003,100,0.1932289,0.03291195,1.255421,0,10.88728
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.409311,1.409311,0,0,0,1.409311,181.5488,1.075102,0,0,2.558588,1.483485,1.409311,0,0,0,10.62527,0,0,0,14.00003,100,0.1932289,1.550242,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.7971978,0.7971978,0,0,0,0.7971978,399.8564,2.348491,0,0,3.187646,0.8391556,0.7971978,0,0,0,10.62527,0,0,0,14.00003,100,0.1932289,0.8769176,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.428191,2.428191,0,0,0,2.428191,153.1605,1.163039,0,0,3.71903,2.55599,2.428191,0,0,0,10.62527,0,0,0,14.00003,100,0.1932289,2.67101,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.5502373,0.5502373,0,-1,0,0.5502373,510.244,2.228355,0,0,2.807553,0.5791971,0.5502373,0,0,0,10.62527,0,0,0,14.00003,100,0.1932289,0.605261,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.829137,1.829137,0,0,0,1.829137,40.71229,2.220446E-16,0,0,0.7446836,1.925408,1.829137,0,0,0,10.62527,0,1.180724,-1.180724,12.75544,91.11007,0.1932289,2.012051,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.8574562,0.8574562,0,0,0,0.8574562,50.29303,0,1.110223E-16,0,0.4312407,0.9025854,0.8574562,0,0,1.311916,9.444551,0,0.4713448,-0.4713448,12.25859,87.56122,0.1932289,0.9432018,0.3449925,0,9.875791
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.994826,1.994826,0,0,0,1.994826,25.95752,0,0,0,0.5178074,2.099817,1.994826,0,0,1.835632,8.973206,0,1.58201,-1.58201,10.59101,75.64992,0.1932289,2.194309,0.4142459,0,9.491013
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,4.985836,4.985836,5,0,1.53,4.985836,3.493558,0,0,0,0.174183,0,0,0.01416455,0.01345633,3.593421,7.391196,0.1876394,0,0.1876394,10.76902,76.92142,0.1932462,5.484419,0.1393464,5,7.565379
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405781,7.560071,0,0,0,10.76902,76.92142,0.1932462,0,0,0,7.560071
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405781,7.560071,0,0,0,10.76902,76.92142,0.1932462,0,0,0,7.560071
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.9601414,0.9601414,0,-1,0,0.9601414,0,0,1.110223E-16,0,0,1.010675,0.9601414,0,0,3.405781,7.560071,0,1.010675,-1.010675,9.703675,69.31183,0.1932462,1.056155,0,0,7.560071
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1778615,0.1778615,0,-1,0,0.1778615,0,0,2.775558E-17,0,0,0.1872227,0.1778615,0,0,4.528753,6.549396,0,0.1872227,-0.1872227,9.506325,67.90218,0.1932462,0.1956477,0,0,6.549396
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2613492,0.2613492,0,-1,0,0.2613492,0,0,5.551115E-17,0,0,0.2751044,0.2613492,0,0,4.736779,6.362174,0,0.2751044,-0.2751044,9.21634,65.83086,0.1932462,0.2874841,0,0,6.362174
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.04245,6.087069,0,0,0,9.21634,65.83086,0.1932462,0,0,0,6.087069
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.907184,0.907184,0,-1,0,0.907184,0,0,1.110223E-16,0,0,0.9549305,0.907184,0,0,5.04245,6.087069,0,0.9549305,-0.9549305,8.209755,58.64099,0.1932462,0.9979024,0,0,6.087069
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.06909639,0.06909639,0,-1,0,0.06909639,0,0,1.387779E-17,0,0,0.07273304,0.06909639,0,0,6.103484,5.132138,0,0.07273304,-0.07273304,8.133087,58.09336,0.1932462,0.07600603,0,0,5.132138
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.184299,5.059405,0,0,0,8.133087,58.09336,0.1932462,0,0,0,5.059405
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.8915213,0.8915213,0,-1,0,0.8915213,0,0,1.110223E-16,0,0,0.9384435,0.8915213,0,0,6.184299,5.059405,0,0.9384435,-0.9384435,7.143881,51.02762,0.1932462,0.9806734,0,0,5.059405
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2476317,0.2476317,0,0,0,0.2476317,0,0,5.551115E-17,0,0,0.2606649,0.2476317,0,0,7.227014,4.120962,0,0.2606649,-0.2606649,6.869116,49.06501,0.1932462,0.2723949,0,0,4.120962
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2385945,0.2385945,0,0,0,0.2385945,0,0,2.775558E-17,0,0,0.2511521,0.2385945,0,0,7.516641,3.860297,0,0.2511521,-0.2511521,6.604378,47.17404,0.1932462,0.2624539,0,0,3.860297
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.5839013,0.5839013,0,0,0,0.5839013,103.1515,0,0,0,0.6023029,0.614633,0.5839013,0,0,7.795699,3.609145,0,0.01233006,-0.01233006,6.591382,47.0812,0.1932462,0.6422914,0.4818423,0,4.211448
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,7.809399,3.596815,1.476483,0,1.476483,7.992096,57.08628,0.1929753,0,1.181186,0,5.073298
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.3876157,0.3876157,0,-1,0,0.3876157,542.454,0,0,0,2.102637,0.4080165,0.3876157,0,0,6.332917,4.925649,1.69462,0,1.69462,9.599753,68.56953,0.1926653,0.4263772,1.682109,0,7.028286
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.9502075,0.9502075,0,0,0,0.9502075,319.3871,0,0,0,3.03484,1.000218,0.9502075,0,0,4.638296,6.450808,2.034621,0,2.034621,11.52997,82.35673,0.1922943,1.045228,2.427872,0,9.485647
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,1.222374,0,0,3.826049,0,0,0,0,2.603675,8.281966,2.603675,0,2.603675,14.00003,100,0.1918217,0,3.060839,0,12.10802
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.3455704,0.3455704,0,0,0,0.3455704,1208.064,3.810954,0,0,4.174712,0.3637583,0.3455704,0,0,0,10.62527,0,0,0,14.00003,100,0.1918217,0.3801274,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.694019,2.694019,0,0,0,2.694019,90.88162,0,0,0,2.448368,2.835809,2.694019,0,0,0,10.62527,0,0.3874412,-0.3874412,13.59163,97.08287,0.1918217,2.963421,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,4.83709,3.33,0,-1,0,3.33,61.45216,0,1.50709,1.990799,2.046357,3.505263,3.33,0,0,0.4304902,10.23783,0,1.458906,-1.458906,12.05381,86.09845,0.1918217,5.320799,1.637085,0,12.28419
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.6416773,0.6416773,0,0,0,0.6416773,413.9237,0,0,0,2.656055,0.6754498,0.6416773,0,0,2.051497,8.778927,1.980605,0,1.980605,13.93277,99.51962,0.1914638,0.7058451,2.124844,0,11.43498
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.565403,1.565403,0,0,0,1.565403,114.7134,0.07704149,0,0,1.795727,1.647793,1.565403,0,0,0.07089224,10.56147,0.07089224,0,0.07089224,14.00003,100,0.191451,1.721944,1.436581,0,12.3572
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2102345,0.2102345,0,0,0,0.2102345,178.984,0.1549868,0,0,0.3762863,0.2212995,0.2102345,0,0,0,10.62527,0,0,0,14.00003,100,0.191451,0.231258,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.331541,2.331541,0,0,0,2.331541,6.254727,0,0,0,0.1458315,2.454253,2.331541,0,0,0,10.62527,0,2.308422,-2.308422,11.56674,82.61939,0.191451,2.564695,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,4.639341,3.33,0,-1,0,3.33,0,0,1.309342,1.773276,0,3.505263,3.33,0,0,2.564913,8.316853,0,3.505263,-3.505263,7.871866,56.2275,0.191451,5.103276,0,0,8.316853
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.45965,4.811589,0,0,0,7.871866,56.2275,0.191451,0,0,0,4.811589
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.559798,3.33,0,-1,0,3.33,0,0,0.2297976,0.5857774,0,3.505263,3.33,0,0,6.45965,4.811589,0,3.505263,-3.505263,4.176994,29.83561,0.191451,3.915777,0,0,4.811589
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.7668926,0.7668926,0,-1,0,0.7668926,0,0,1.110223E-16,0,0,0.8072553,0.7668926,0,0,10.35439,1.306326,0,0.8072553,-0.8072553,3.326072,23.75761,0.191451,0.8435818,0,0,1.306326
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.2952284,0.2952284,0,-1,0,0.2952284,0,0,0,0,0,0.3107667,0.2952284,0,0,11.25134,0.4990706,0,0.3107667,-0.3107667,2.998495,21.41778,0.191451,0.3247512,0,0,0.4990706
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1513558,0.1513558,0,-1,0,0.1513558,0,0,2.775558E-17,0,0,0.1593219,0.1513558,0,0,11.59663,0.1883039,0,0.1593219,-0.1593219,2.830555,20.21821,0.191451,0.1664913,0,0,0.1883039
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.5078687,0.02753295,0,-1,0,0.02753295,0,0,0.4803357,0.5311226,0,0.02898205,0.02753295,0,0,11.77366,0.02898205,0,0.02898205,-0.02898205,2.800006,20,0.191451,0.5586556,0,0,0.02898205
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.040807,0,0,-1,0,0,0,0,1.040807,1.144888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191451,1.144888,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.6563784,0,0,-1,0,0,0,0,0.6563784,0.7220163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191451,0.7220163,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.3730375,0,0,-1,0,0,0,0,0.3730375,0.4103412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191451,0.4103412,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191451,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.8682333,0.8682333,4.373497,0,1.358965,0.8682333,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917421,0.9550565,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.989854,1.989854,4.949269,0,1.51615,1.989854,44.2879,0,0,0,0.8812644,0,0,2.959415,2.811444,8.475861,2.997,3.692709,0,3.692709,9.462332,67.58795,0.1921296,2.188839,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.390861,0,1.090705,0,0,0,0,0,1.561833,0,0,3.390861,3.221318,4.783152,6.320438,4.783152,0,4.783152,14.00003,100,0.1918784,0,1.249467,5,7.882271
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.3936049,0.3936049,0,-1,0,0.3936049,811.9094,2.781394,0,0,3.195715,0.414321,0.3936049,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,0.4329654,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.813856,1.813856,0,0,0,1.813856,209.9872,1.899545,0,0,3.808867,1.909323,1.813856,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,1.995242,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.182863,1.182863,0,0,0,1.182863,353.6815,2.938449,0,0,4.183568,1.245119,1.182863,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,1.30115,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.061416,1.061416,0,0,0,1.061416,436.1012,3.511567,0,0,4.628846,1.11728,1.061416,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,1.167557,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.05559036,0.05559036,0,-1,0,0.05559036,6804.086,3.7239,0,0,3.782416,0.05851617,0.05559036,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,0.06114939,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.700094,1.700094,0,0,0,1.700094,116.0465,0.183327,0,0,1.9729,1.789573,1.700094,0,0,0,10.62527,0,0,0,14.00003,100,0.1918784,1.870104,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.8887072,0.8887072,0,0,0,0.8887072,89.39619,0,0,0,0.7944704,0.9354813,0.8887072,0,0,0,10.62527,0,0.1410109,-0.1410109,13.85139,98.9383,0.1918784,0.977578,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.01347984,0,0,0.1701587,0,0,0,0,0.1566788,10.48426,0.1566788,0,0.1566788,14.00003,100,0.1918504,0,0.1361269,0,10.65442
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918504,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.4273739,0.4273739,0,-1,0,0.4273739,0,0,5.551115E-17,0,0,0.4498672,0.4273739,0,0,0,10.62527,0,0.4498672,-0.4498672,13.52583,96.61285,0.1918504,0.4701113,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.03814581,0.03814581,0,-1,0,0.03814581,0,0,6.938894E-18,0,0,0.04015349,0.03814581,0,0,0.4998525,10.17541,0,0.04015349,-0.04015349,13.4835,96.31052,0.1918504,0.0419604,0,0,10.17541
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.3337145,0.3337145,0,-1,0,0.3337145,0,0,0,0,0,0.3512784,0.3337145,0,0,0.5444674,10.13525,0,0.3512784,-0.3512784,13.11322,93.66567,0.1918504,0.367086,0,0,10.13525
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.9663668,0.9663668,0,-1,0,0.9663668,0,0,2.220446E-16,0,0,1.017228,0.9663668,0,0,0.9347768,9.783975,0,1.017228,-1.017228,12.04097,86.00674,0.1918504,1.063004,0,0,9.783975
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.06503,8.766747,0,0,0,12.04097,86.00674,0.1918504,0,0,0,8.766747
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1405804,0.1405804,0,-1,0,0.1405804,0,0,0,0,0,0.1479793,0.1405804,0,0,2.06503,8.766747,0,0.1479793,-0.1479793,11.88498,84.89258,0.1918504,0.1546384,0,0,8.766747
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1569716,0.1569716,0,-1,0,0.1569716,0,0,2.775558E-17,0,0,0.1652332,0.1569716,0,0,2.229452,8.618768,0,0.1652332,-0.1652332,11.71081,83.6485,0.1918504,0.1726687,0,0,8.618768
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.3735816,0.3735816,0,-1,0,0.3735816,0,0,0,0,0,0.3932438,0.3735816,0,0,2.413044,8.453534,0,0.3932438,-0.3932438,11.2963,80.68768,0.1918504,0.4109398,0,0,8.453534
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.4658241,0.4658241,0,-1,0,0.4658241,0,0,5.551115E-17,0,0,0.4903411,0.4658241,0,0,2.849982,8.06029,0,0.4903411,-0.4903411,10.77943,76.9958,0.1918504,0.5124065,0,0,8.06029
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.5574456,0.5574456,0,0,0,0.5574456,0,0,0,0,0,0.5867849,0.5574456,0,0,3.394805,7.569949,0,0.5867849,-0.5867849,10.16091,72.57777,0.1918504,0.6131902,0,0,7.569949
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.02556,1.02556,0,0,0,1.02556,0,0,2.220446E-16,0,0,1.079536,1.02556,0,0,4.046789,6.983164,0,1.079536,-1.079536,9.022976,64.4497,0.1918504,1.128116,0,0,6.983164
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.388938,1.388938,0,0,0,1.388938,41.9431,0,0,0,0.5825636,1.46204,1.388938,0,0,5.246274,5.903628,0,0.8794762,-0.8794762,8.095926,57.82793,0.1918504,1.527832,0.4660508,0,6.486191
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.15262,2.15262,0,0,0,2.15262,66.72881,0,0,0,1.436418,2.265916,2.15262,0,0,6.22347,5.024152,0,0.8294982,-0.8294982,7.221559,51.58246,0.1918504,2.367882,1.149134,0,6.460569
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,3.906085,3.33,0,-1,0,3.33,71.54662,0,0.5760846,0.966693,2.382502,3.505263,3.33,0,0,7.145134,4.194654,0,1.122761,-1.122761,6.038065,43.12895,0.1918504,4.296693,1.906002,0,6.577156
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.957642,2.957642,0,0,0,2.957642,81.46385,0,0,0,2.409409,3.113307,2.957642,0,0,8.392646,3.071893,0,0.7038982,-0.7038982,5.296091,37.82915,0.1918504,3.253406,1.927527,0,5.481302
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,9.174755,2.367995,2.598825,0,2.598825,7.761553,55.43956,0.191387,0,2.079061,0,4.96682
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.8712272,0.8712272,0,0,0,0.8712272,513.0507,0,0,0,4.469837,0.9170813,0.8712272,0,0,6.57593,4.706937,3.552756,0,3.552756,11.13199,79.51408,0.1907572,0.9583499,3.57587,0,9.176775
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,1.853219,0,0,4.876393,0,0,0,0,3.023174,7.904418,3.023174,0,3.023174,14.00003,100,0.1902245,0,3.901114,0,12.78081
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.016963,1.016963,0,-1,0,1.016963,392.7047,2.923175,0,0,3.993662,1.070487,1.016963,0,0,0,10.62527,0,0,0,14.00003,100,0.1902245,1.118659,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.455253,1.455253,0,0,0,1.455253,144.186,0.5664259,0,0,2.098271,1.531845,1.455253,0,0,0,10.62527,0,0,0,14.00003,100,0.1902245,1.600778,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.675113,1.675113,0,0,0,1.675113,68.98156,0,0,0,1.155519,1.763277,1.675113,0,0,0,10.62527,0,0.6077577,-0.6077577,13.3594,95.42406,0.1902245,1.842624,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,3.616898,3.616898,3.281771,0,1.060924,3.616898,28.42358,3.330669E-16,0,0,1.028052,0.3527655,0.3351272,0,0,0.6752864,10.01752,0.6752864,0,0.6752864,14.00003,100,0.1902855,3.978588,0.8224415,5,11.04557
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,6.418688,6.418688,5,0,1.53,6.418688,2.725686,0,0,0,0.1749533,1.493355,1.418688,0,0,0,10.62527,0,1.318402,-1.318402,12.61031,90.07346,0.1902855,7.060556,0.1399626,5,10.80023
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,3.709622,3.33,0,-1,0,3.33,0,0,0.3796221,0.7505843,0,3.505263,3.33,0,0,1.464891,9.306872,0,3.505263,-3.505263,8.915439,63.68158,0.1902855,4.080584,0,0,9.306872
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,4.139452,3.33,0,-1,0,3.33,0,0,0.8094516,1.223397,0,3.505263,3.33,0,0,5.359628,5.801609,0,3.505263,-3.505263,5.220567,37.28969,0.1902855,4.553397,0,0,5.801609
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.056269,2.181529,0,-1,0,2.181529,0,0,0.8747411,1.180368,0,2.296346,2.181529,0,0,9.254365,2.296346,0,2.296346,-2.296346,2.800006,20,0.1902855,3.361897,0,0,2.296346
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.7545184,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7545184,0.8299702,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1902855,0.8299702,0,0,4.213E-16
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02271889,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.02271889,0.02499077,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1902855,0.02499077,0,0,4.213E-16
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.3544351,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3544351,0.3898787,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1902855,0.3898787,0,0,4.213E-16
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.3944415,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3944415,0.4338856,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1902855,0.4338856,0,0,4.213E-16
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.4293137,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4293137,0.4722451,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1902855,0.4722451,0,0,4.213E-16
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.6382222,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6382222,0.7020444,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1902855,0.7020444,0,0,4.213E-16
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1902855,0,0,0,4.213E-16
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.8584142,0.8584142,4.363678,0,1.356284,0.8584142,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1905716,0.9442557,0,5,4.213E-16
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.8545369,0.8545369,4.3598,0,1.355225,0.8545369,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908548,0.9399906,0,5,2.997
