Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.517414,1.517414,4.726386,0,1.455303,1.517414,56.07653,0,0,0,0.8509133,0,0,3.208972,3.048523,5.14586,5.994,3.899436,0,3.899436,12.81757,91.55386,0.1911385,1.669156,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.887876,0,0,2.1343,0,0,0,0,1.246424,9.503493,1.246424,0,1.246424,14.00003,100,0.1909209,0,1.70744,0,11.63779
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.141894,3.141894,0,-1,0,3.141894,99.08343,0,0,0.126083,3.113096,3.307256,3.141894,0,0,0,10.62527,0,0.1941607,-0.1941607,13.79536,98.53812,0.1909209,3.456083,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,3.53254,3.53254,1.25,0,0.50625,3.53254,111.5852,1.323385,0,0,3.941792,2.402673,2.28254,0,0,0.2157341,10.43111,0.2157341,0,0.2157341,14.00003,100,0.1908833,3.885794,3.153434,5,14.37291
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.4308415,0.4308415,0,0,0,0.4308415,829.0171,3.118232,0,0,3.57175,0.4535174,0.4308415,0,0,0,10.62527,0,0,0,14.00003,100,0.1908833,0.4739257,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.3421,1.3421,0,0,0,1.3421,264.169,2.132675,0,0,3.545412,1.412736,1.3421,0,0,0,10.62527,0,0,0,14.00003,100,0.1908833,1.476309,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.818984,1.818984,0,0,0,1.818984,233.0675,2.32474,0,0,4.23946,1.91472,1.818984,0,0,0,10.62527,0,0,0,14.00003,100,0.1908833,2.000882,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908833,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.055238,1.055238,0,0,0,1.055238,290.0332,1.949764,0,0,3.06054,1.110777,1.055238,0,0,0,10.62527,0,0,0,14.00003,100,0.1908833,1.160762,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908833,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,2.871555,2.871555,0,0,0,2.871555,35.66642,0,4.440892E-16,0,1.024181,3.022689,2.871555,0,0,0,10.62527,0,1.998508,-1.998508,11.89342,84.9528,0.1908833,3.15871,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.943921,0.943921,0,0,0,0.943921,18.00798,0,0,0,0.1699812,0.9936011,0.943921,0,0,2.220565,8.626766,0,0.8236199,-0.8236199,11.02524,78.75158,0.1908833,1.038313,0.1359849,0,8.796747
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.135698,7.803146,0,0,0,11.02524,78.75158,0.1908833,0,0,0,7.803146
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,4.235338,3.33,0,-1,0,3.33,0,0,0.905338,1.328872,0,3.505263,3.33,0,0,3.135698,7.803146,0,3.505263,-3.505263,7.330372,52.3597,0.1908833,4.658872,0,0,7.803146
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,3.78924,3.33,0,-1,0,3.33,0,0,0.4592399,0.8381639,0,3.505263,3.33,0,0,7.030435,4.297883,0,3.505263,-3.505263,3.6355,25.96781,0.1908833,4.168164,0,0,4.297883
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1123471,0.1123471,0,-1,0,0.1123471,0,0,1.387779E-17,0,0,0.1182602,0.1123471,0,0,10.92517,0.7926196,0,0.1182602,-0.1182602,3.510843,25.0774,0.1908833,0.1235819,0,0,0.7926196
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.5316371,0.5316371,0,-1,0,0.5316371,0,0,0,0,0,0.5596179,0.5316371,0,0,11.05657,0.6743595,0,0.5596179,-0.5596179,2.920954,20.86391,0.1908833,0.5848008,0,0,0.6743595
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1373554,0.1090045,0,-1,0,0.1090045,0,0,0.02835088,0.04208642,0,0.1147416,0.1090045,0,0,11.67837,0.1147416,0,0.1147416,-0.1147416,2.800006,20,0.1908833,0.1510909,0,0,0.1147416
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.1788,0,0,-1,0,0,0,0,1.1788,1.29668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908833,1.29668,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.7231702,0,0,-1,0,0,0,0,0.7231702,0.7954872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908833,0.7954872,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.391213,0,0,-1,0,0,0,0,0.391213,0.4303343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908833,0.4303343,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.5091689,0,0,-1,0,0,0,0,0.5091689,0.5600857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908833,0.5600857,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.5141943,0.5141943,4.019457,0,1.262312,0.5141943,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910694,0.5656137,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.5891051,0.5891051,4.094368,0,1.282763,0.5891051,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.191275,0.6480156,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.170705,3.170705,5,0,1.53,3.170705,28.77287,0,0,0,0.9123029,0,0,1.829295,1.73783,5.14586,5.994,2.650133,0,2.650133,11.63237,83.08821,0.1915564,3.487776,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.164048,1.164048,0,0,0,1.164048,147.7553,0,0,0,1.719942,1.225313,1.164048,0,0,2.495727,8.37912,0.4946288,0,0.4946288,12.10162,86.43996,0.1914707,1.280452,1.375954,0,10.09906
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.153003,1.153003,0,-1,0,1.153003,208.4505,0,0,0,2.403442,1.213688,1.153003,0,0,2.001099,8.824286,1.189754,0,1.189754,13.23032,94.50209,0.1912648,1.268304,1.922753,0,11.22773
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.04168173,0.04168173,0,0,0,0.04168173,4735.634,1.118674,0,0,1.973894,0.04387551,0.04168173,0,0,0.8113446,9.895064,0.8113446,0,0.8113446,14.00003,100,0.1911246,0.0458499,1.579115,0,11.86896
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.9814881,0.9814881,0,0,0,0.9814881,174.5981,0.6805147,0,0,1.71366,1.033145,0.9814881,0,0,0,10.62527,0,0,0,14.00003,100,0.1911246,1.079637,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.8456532,0.8456532,0,0,0,0.8456532,175.1138,0.5906939,0,0,1.480855,0.8901612,0.8456532,0,0,0,10.62527,0,0,0,14.00003,100,0.1911246,0.9302185,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,3.830427,3.830427,2.14405,0,0.7503258,3.830427,46.34295,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.1911246,4.213469,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.4857048,0.4857048,0,-1,0,0.4857048,283.7808,0.8670689,0,0,1.378337,0.5112683,0.4857048,0,0,0,10.62527,0,0,0,14.00003,100,0.1911246,0.5342754,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911246,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.597492,2.597492,0,0,0,2.597492,67.43259,0,4.440892E-16,0,1.751556,2.734202,2.597492,0,0,0,10.62527,0,0.9826457,-0.9826457,12.96423,92.60145,0.1911246,2.857241,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.316432,1.316432,0,0,0,1.316432,52.10173,0,0,0,0.6858837,1.385717,1.316432,0,0,1.091829,9.642629,0,0.6998338,-0.6998338,12.22654,87.33224,0.1911246,1.448075,0.5487069,0,10.32851
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.505405,2.505405,0,0,0,2.505405,4.521603,0,0,0,0.1132845,2.637269,2.505405,0,0,1.869422,8.942795,0,2.523984,-2.523984,9.566026,68.32862,0.1911246,2.755946,0.09062758,0,9.056079
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673849,6.41881,0,0,0,9.566026,68.32862,0.1911246,0,0,0,6.41881
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.527234,3.33,0,-1,0,3.33,0,0,0.1972344,0.5499578,0,3.505263,3.33,0,0,4.673849,6.41881,0,3.505263,-3.505263,5.871154,41.93673,0.1911246,3.879958,0,0,6.41881
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.746931,2.76787,0,-1,0,2.76787,0,0,1.979061,2.453754,0,2.913548,2.76787,0,0,8.568585,2.913548,0,2.913548,-2.913548,2.800006,20,0.1911246,5.221624,0,0,2.913548
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.7911682,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7911682,0.870285,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,0.870285,0,0,4.213E-16
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.9372873,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9372873,1.031016,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,1.031016,0,0,4.213E-16
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.4814222,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4814222,0.5295645,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,0.5295645,0,0,4.213E-16
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.6425344,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6425344,0.7067878,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,0.7067878,0,0,4.213E-16
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2971163,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2971163,0.3268279,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,0.3268279,0,0,4.213E-16
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.6013588,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6013588,0.6614946,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,0.6614946,0,0,4.213E-16
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.8228875,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8228875,0.9051763,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1911246,0.9051763,0,0,4.213E-16
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.7170956,0.7170956,4.222359,0,1.317704,0.7170956,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1913634,0.7888051,0,5,4.213E-16
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2518056,0.2518056,3.757069,0,1.19068,0.2518056,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1914741,0.2769862,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.513682,2.513682,5,0,1.53,2.513682,25.28204,0,0,0,0.6355102,0,0,2.486318,2.362002,5.14586,5.994,2.997512,0,2.997512,11.96193,85.44216,0.1917994,2.76505,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.925528,3.925528,4.074212,0,1.27726,3.925528,50.74067,0,0,0,1.991839,0,0,0.1486836,0.1412494,2.148348,8.691761,2.133088,0,2.133088,13.98555,99.8966,0.1919871,4.31808,1.593471,5,10.6836
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.6739172,0.6739172,0,-1,0,0.6739172,359.5072,1.698135,0,0,2.422781,0.7093865,0.6739172,0,0,0.01525963,10.61154,0.01525963,0,0.01525963,14.00003,100,0.1919845,0.7413089,1.938225,0,13.03432
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.891111,3.891111,1.25,0,0.50625,3.891111,92.09389,0.8033589,0,0,3.583475,2.780116,2.641111,0,0,0,10.62527,0,0,0,14.00003,100,0.1919845,4.280221,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.987507,1.987507,0,0,0,1.987507,185.3861,1.592449,0,0,3.684561,2.092113,1.987507,0,0,0,10.62527,0,0,0,14.00003,100,0.1919845,2.186258,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.003848,2.003848,0,0,0,2.003848,133.889,0.573619,0,0,2.682933,2.109313,2.003848,0,0,0,10.62527,0,0,0,14.00003,100,0.1919845,2.204233,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.333065,2.333065,0,0,0,2.333065,124.6801,0.4530106,0,0,2.908869,2.455858,2.333065,0,0,0,10.62527,0,0,0,14.00003,100,0.1919845,2.566372,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.201967,1.201967,0,-1,0,1.201967,241.9916,1.643431,0,0,2.908659,1.265228,1.201967,0,0,0,10.62527,0,0,0,14.00003,100,0.1919845,1.322164,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.111431,1.111431,0,0,0,1.111431,269.3566,1.823785,0,0,2.993713,1.169928,1.111431,0,0,0,10.62527,0,0,0,14.00003,100,0.1919845,1.222574,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.681153,2.681153,0,0,0,2.681153,57.0304,0,4.440892E-16,0,1.529072,2.822267,2.681153,0,0,0,10.62527,0,1.293194,-1.293194,12.63688,90.26326,0.1919845,2.949269,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.4576224,0.4576224,0,0,0,0.4576224,156.4805,0,0,0,0.71609,0.4817078,0.4576224,0,0,1.436882,9.33208,0.2343821,0,0.2343821,12.85924,91.8515,0.1919443,0.5033846,0.572872,0,10.04817
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,5.662092,5.662092,5,0,1.53,5.662092,2.748032,5.551115E-16,0,0,0.1555961,0.6969391,0.6620921,0,0,1.2025,9.543024,0,0.541343,-0.541343,12.28861,87.77561,0.1919443,6.228302,0.1244769,5,9.69862
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,4.835094,3.33,0,-1,0,3.33,0,0,1.505094,1.988604,0,3.505263,3.33,0,0,1.803992,9.001681,0,3.505263,-3.505263,8.593739,61.38372,0.1919443,5.318604,0,0,9.001681
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.841163,1.841163,0,-1,0,1.841163,0,0,2.220446E-16,0,0,1.938067,1.841163,0,0,5.698729,5.496418,0,1.938067,-1.938067,6.550837,46.7916,0.1919443,2.02528,0,0,5.496418
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.278894,1.278894,0,-1,0,1.278894,0,0,2.220446E-16,0,0,1.346204,1.278894,0,0,7.852137,3.558351,0,1.346204,-1.346204,5.131814,36.65574,0.1919443,1.406783,0,0,3.558351
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3924509,0.3924509,0,-1,0,0.3924509,0,0,5.551115E-17,0,0,0.4131062,0.3924509,0,0,9.347919,2.212147,0,0.4131062,-0.4131062,4.696361,33.54537,0.1919443,0.431696,0,0,2.212147
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.4703225,0.4703225,0,-1,0,0.4703225,0,0,5.551115E-17,0,0,0.4950764,0.4703225,0,0,9.806926,1.799041,0,0.4950764,-0.4950764,4.174505,29.81783,0.1919443,0.5173548,0,0,1.799041
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1799302,0.1799302,0,-1,0,0.1799302,0,0,2.775558E-17,0,0,0.1894003,0.1799302,0,0,10.35701,1.303965,0,0.1894003,-0.1894003,3.974859,28.3918,0.1919443,0.1979233,0,0,1.303965
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1889286,0.1889286,0,-1,0,0.1889286,0,0,2.775558E-17,0,0,0.1988722,0.1889286,0,0,10.56746,1.114564,0,0.1988722,-0.1988722,3.76523,26.89445,0.1919443,0.2078215,0,0,1.114564
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2283476,0.2283476,0,-1,0,0.2283476,0,0,2.775558E-17,0,0,0.2403659,0.2283476,0,0,10.78842,0.9156921,0,0.2403659,-0.2403659,3.511862,25.08468,0.1919443,0.2511823,0,0,0.9156921
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.4368339,0.4368339,0,-1,0,0.4368339,0,0,5.551115E-17,0,0,0.4598252,0.4368339,0,0,11.0555,0.6753262,0,0.4598252,-0.4598252,3.027164,21.62255,0.1919443,0.4805174,0,0,0.6753262
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.4893667,0.2047259,0,-1,0,0.2047259,0,0,0.2846407,0.3335774,0,0.215501,0.2047259,0,0,11.56641,0.215501,0,0.215501,-0.215501,2.800006,20,0.1919443,0.5383034,0,0,0.215501
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.159173,0.159173,3.664436,0,1.165391,0.159173,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920273,0.1750903,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.192067,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3930846,0.3930846,3.898348,0,1.229249,0.3930846,76.11862,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.1921611,0.4323931,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.1921141,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.689261,1.689261,0,-1,0,1.689261,15.68756,0,0,0,0.2650039,1.77817,1.689261,0,0,1.240414,9.508902,0,1.513166,-1.513166,11.22825,80.20163,0.1921141,1.858187,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,2.92171,7.995736,1.100411,0,1.100411,12.27219,87.65835,0.1919271,0,0.880329,0,9.096147
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.800882,1.800882,0,0,0,1.800882,19.38862,0,2.220446E-16,0,0.3491662,1.895665,1.800882,0,0,1.821298,8.986106,0,1.546499,-1.546499,10.64204,76.01442,0.1919271,1.98097,0.279333,0,9.335272
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,4.103088,4.103088,5,0,1.53,4.103088,11.83242,0,0,0,0.4854947,0,0,0.8969116,0.852066,3.53963,7.439607,1.337561,0,1.337561,11.91096,85.07812,0.1920643,4.513397,0.3883958,5,7.925101
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,4.116111,4.116111,4.780182,0,1.46999,4.116111,36.51622,0,0,0,1.503048,0,0,0.6640706,0.6308671,2.20207,8.643412,2.133915,0,2.133915,13.93537,99.53816,0.1922624,4.527722,1.202438,5,10.14646
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.9216909,0.9216909,0,-1,0,0.9216909,319.5607,1.907007,0,0,2.945362,0.970201,0.9216909,0,0,0.06815461,10.56394,0.06815461,0,0.06815461,14.00003,100,0.1922508,1.01386,2.35629,0,13.5093
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.896775,0,0,1.896775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922508,0,1.51742,0,12.52205
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.736716,2.736716,0,0,0,2.736716,13.85054,0,0,0,0.3790499,2.880753,2.736716,0,0,0,10.62527,0,2.501703,-2.501703,11.363,81.16413,0.1922508,3.010387,0.3032399,0,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.750845,1.750845,0,0,0,1.750845,21.94888,0,2.220446E-16,0,0.3842909,1.842995,1.750845,0,0,2.77967,8.12357,0,1.458704,-1.458704,9.825393,70.18124,0.1922508,1.925929,0.3074327,0,8.507862
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,4.798141,4.798141,5,0,1.53,4.798141,3.033795,0,0,0,0.1455658,0,0,0.2018589,0.191766,4.400452,6.664867,0.3373318,0,0.3373318,10.14541,72.46709,0.1922846,5.277955,0.1164526,5,6.810433
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.054472,1.054472,0,-1,0,1.054472,0,0,0,0,0,1.109971,1.054472,0,0,4.06312,6.968466,0,1.109971,-1.109971,8.975402,64.10989,0.1922846,1.15992,0,0,6.968466
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,4.45948,3.33,0,-1,0,3.33,0,0,1.12948,1.575428,0,3.505263,3.33,0,0,5.296421,5.858495,0,3.505263,-3.505263,5.28053,37.71799,0.1922846,4.905428,0,0,5.858495
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.833169,2.23557,0,-1,0,2.23557,0,0,0.5975983,0.8809152,0,2.353232,2.23557,0,0,9.191158,2.353232,0,2.353232,-2.353232,2.800006,20,0.1922846,3.116485,0,0,2.353232
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.4289634,0,0,-1,0,0,0,0,0.4289634,0.4718597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0.4718597,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.173037,0,0,-1,0,0,0,0,0.173037,0.1903407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0.1903407,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1505238,0,0,-1,0,0,0,0,0.1505238,0.1655762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0.1655762,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2159176,0,0,-1,0,0,0,0,0.2159176,0.2375094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0.2375094,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2211245,0,0,-1,0,0,0,0,0.2211245,0.2432369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0.2432369,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0748454,0,0,-1,0,0,0,0,0.0748454,0.08232994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922846,0.08232994,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.0169559,0.0169559,3.522219,0,1.126566,0.0169559,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923276,0.01865149,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2937406,0.2937406,3.799004,0,1.202128,0.2937406,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1924439,0.3231147,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1923424,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.398776,1.398776,0,0,0,1.398776,106.5478,0,0,0,1.490365,1.472395,1.398776,0,0,0.9870492,9.73693,0.01796925,0,0.01796925,13.08068,93.43323,0.1923394,1.538653,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.538436,2.538436,0,-1,0,2.538436,76.4576,0,0,0,1.940827,2.672038,2.538436,0,0,0.96908,9.753102,0,0.7312106,-0.7312106,12.30991,87.92778,0.1923394,2.792279,1.552662,0,11.69393
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.181347,3.181347,2.583809,0,0.8703797,3.181347,75.77054,4.440892E-16,0,0,2.410524,0.6289874,0.597538,0,0,1.781536,9.021892,1.781536,0,1.781536,14.00003,100,0.1923934,3.499481,1.928419,5,11.43242
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.9913402,0.9913402,0,0,0,0.9913402,370.8021,2.632394,0,0,3.67591,1.043516,0.9913402,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,1.090474,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.5864547,0.5864547,0,0,0,0.5864547,699.5193,3.485043,0,0,4.102364,0.6173208,0.5864547,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,0.6451002,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.182808,2.182808,0,0,0,2.182808,162.8991,1.258082,0,0,3.555775,2.297693,2.182808,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,2.401089,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.292381,1.292381,0,-1,0,1.292381,182.549,0.9988271,0,0,2.359229,1.360401,1.292381,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,1.42162,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.5802637,0.5802637,0,0,0,0.5802637,450.3589,2.002466,0,0,2.61327,0.6108039,0.5802637,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,0.6382901,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.8028803,0.8028803,0,0,0,0.8028803,286.449,1.454705,0,0,2.299843,0.8451372,0.8028803,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,0.8831684,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,4.931805,4.931805,4.457412,0,1.381873,4.931805,10.12533,0,0,0,0.4993615,0.4993615,0.4743934,0,0,0,10.62527,0,0,0,14.00003,100,0.1923934,5.424986,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.186523,2.186523,0,0,0,2.186523,6.679267,0,4.440892E-16,0,0.1460437,2.301603,2.186523,0,0,0,10.62527,0,2.155559,-2.155559,11.72787,83.77032,0.1923934,2.405175,0.116835,0,10.77132
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,4.103466,3.33,0,-1,0,3.33,0,0,0.773466,1.183813,0,3.505263,3.33,0,0,2.395066,8.469715,0,3.505263,-3.505263,8.032997,57.37844,0.1923934,4.513813,0,0,8.469715
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.289803,4.964452,0,0,0,8.032997,57.37844,0.1923934,0,0,0,4.964452
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.693686,2.693686,0,-1,0,2.693686,0,0,4.440892E-16,0,0,2.835459,2.693686,0,0,6.289803,4.964452,0,2.835459,-2.835459,5.044161,36.02965,0.1923934,2.963055,0,0,4.964452
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.9200732,0.9200732,0,-1,0,0.9200732,0,0,1.110223E-16,0,0,0.9684981,0.9200732,0,0,9.440313,2.128993,0,0.9684981,-0.9684981,4.023274,28.73762,0.1923934,1.012081,0,0,2.128993
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.0506402,0.0506402,0,-1,0,0.0506402,0,0,6.938894E-18,0,0,0.05330548,0.0506402,0,0,10.51642,1.160494,0,0.05330548,-0.05330548,3.967085,28.33627,0.1923934,0.05570422,0,0,1.160494
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.9974231,0.9974231,0,-1,0,0.9974231,0,0,1.110223E-16,0.04533589,0,1.049919,0.9974231,0,0,10.57565,1.107189,0,1.049919,-1.049919,2.860373,20.4312,0.1923934,1.097165,0,0,1.107189
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2097128,0.05440642,0,-1,0,0.05440642,0,0,0.1553064,0.1762777,0,0.05726992,0.05440642,0,0,11.74223,0.05726992,0,0.05726992,-0.05726992,2.800006,20,0.1923934,0.2306841,0,0,0.05726992
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.5950301,0,0,-1,0,0,0,0,0.5950301,0.6545331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923934,0.6545331,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.128124,0,0,-1,0,0,0,0,1.128124,1.240936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923934,1.240936,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.8599405,0,0,-1,0,0,0,0,0.8599405,0.9459345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923934,0.9459345,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.524597,0.524597,4.02986,0,1.265152,0.524597,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925694,0.5770568,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.424778,0.424778,3.930041,0,1.237901,0.424778,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1927182,0.4672558,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.765075,1.765075,4.855528,0,1.490559,1.765075,56.5288,0,0,0,0.997776,0,0,3.090452,2.93593,5.14586,5.994,3.933706,0,3.933706,12.85008,91.78609,0.193008,1.941583,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.212154,9.534335,1.166914,0,1.166914,13.95711,99.69344,0.1928137,0,0.933531,0,10.70125
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9532138,0,0,0.9984542,0,0,0,0,0.04524048,10.58456,0.04524048,0,0.04524048,14.00003,100,0.1928062,0,0.7987634,0,11.58301
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.601078,2.601078,0,0,0,2.601078,137.5203,0.8390347,0,0,3.577012,2.737977,2.601078,0,0,0,10.62527,0,0,0,14.00003,100,0.1928062,2.861186,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.933219,1.933219,0,0,0,1.933219,190.8538,1.654654,0,0,3.689621,2.034967,1.933219,0,0,0,10.62527,0,0,0,14.00003,100,0.1928062,2.126541,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.178975,3.178975,1.25,0,0.50625,3.178975,135.669,2.282382,0,0,4.312882,2.0305,1.928975,0,0,0,10.62527,0,0,0,14.00003,100,0.1928062,3.496872,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.773463,1.773463,0,0,0,1.773463,156.1136,0.9018142,0,0,2.768617,1.866803,1.773463,0,0,0,10.62527,0,0,0,14.00003,100,0.1928062,1.950809,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.601483,3.33,0,-1,0,3.33,41.0116,4.440892E-16,0.2714833,0.6316317,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.1928062,3.961632,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.815324,1.815324,0,0,0,1.815324,39.31867,0,0,0,0.7137613,1.910868,1.815324,0,0,2.377308,8.485698,0,1.197106,-1.197106,10.48285,74.87739,0.1928062,1.996857,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.319977,3.319977,5,0,1.53,3.319977,56.22886,0,0,0,1.866785,0,0,1.680023,1.596022,3.707426,7.288591,3.462807,0,3.462807,13.76796,98.34239,0.193133,3.651975,1.493428,5,9.155376
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.8890539,0.8890539,0,0,0,0.8890539,97.4133,0,0,0,0.8660567,0.9358462,0.8890539,0,0,0.2446184,10.40512,0,0.06978949,-0.06978949,13.6944,97.81693,0.193133,0.9779593,0.6928453,0,11.27117
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,6.408197,6.408197,5,0,1.53,6.408197,2.308049,0,0,0,0.1479043,1.482313,1.408197,0,0,0.3221623,10.33533,0,1.334409,-1.334409,12.28781,87.76988,0.193133,7.049017,0.1183235,5,10.48323
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,5.898898,3.33,0,-1,0,3.33,0,0,2.568898,3.158788,0,3.505263,3.33,0,0,1.804839,9.000919,0,3.505263,-3.505263,8.592936,61.37799,0.193133,6.488788,0,0,9.000919
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.634796,3.33,0,-1,0,3.33,0,0,0.3047959,0.6682755,0,3.505263,3.33,0,0,5.699575,5.495656,0,3.505263,-3.505263,4.898064,34.9861,0.193133,3.998276,0,0,5.495656
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.41096,1.890873,0,-1,0,1.890873,0,0,0.5200871,0.7611831,0,1.990393,1.890873,0,0,9.594313,1.990393,0,1.990393,-1.990393,2.800006,20,0.193133,2.652056,0,0,1.990393
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.6387303,0,0,-1,0,0,0,0,0.6387303,0.7026034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.7026034,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.6644226,0,0,-1,0,0,0,0,0.6644226,0.7308649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.7308649,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.2891944,0,0,-1,0,0,0,0,0.2891944,0.3181138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.3181138,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.4174156,0,0,-1,0,0,0,0,0.4174156,0.4591572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.4591572,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.5728544,0,0,-1,0,0,0,0,0.5728544,0.6301399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.6301399,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1264348,0,0,-1,0,0,0,0,0.1264348,0.1390783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.1390783,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.06820438,0,0,-1,0,0,0,0,0.06820438,0.07502481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193133,0.07502481,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.5874518,0.5874518,4.092715,0,1.282311,0.5874518,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1933209,0.646197,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.656521,0.656521,4.161784,0,1.301167,0.656521,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1935258,0.7221732,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1479734,0.1479734,3.653237,0,1.162334,0.1479734,596.9365,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1934521,0.1627707,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.684517,3.684517,2.746609,0,0.9148242,3.684517,52.10521,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.1935273,4.052969,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1943019,0.1943019,0,-1,0,0.1943019,1639.271,2.980608,0,0,3.185136,0.2045284,0.1943019,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,0.2137321,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.294716,1.294716,0,0,0,1.294716,318.8419,2.765239,0,0,4.128098,1.362859,1.294716,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,1.424188,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.632051,2.632051,0,0,0,2.632051,159.9701,1.439915,0,0,4.210495,2.77058,2.632051,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,2.895256,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1260268,0.1260268,0,0,0,0.1260268,3421.186,4.178951,0,0,4.311611,0.1326598,0.1260268,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,0.1386295,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.181465,1.181465,0,0,0,1.181465,366.2003,3.082881,0,0,4.326528,1.243647,1.181465,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,1.299611,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.595335,0.595335,0,-1,0,0.595335,614.0144,3.028774,0,0,3.655442,0.6266684,0.595335,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,0.6548685,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1548684,0.1548684,0,0,0,0.1548684,2106.836,3.099805,0,0,3.262824,0.1630194,0.1548684,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,0.1703553,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1644411,0.1644411,0,0,0,0.1644411,1509.312,2.308834,0,0,2.481929,0.1730959,0.1644411,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,0.1808852,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3107592,0.3107592,0,0,0,0.3107592,421.0507,0.9813389,0,0,1.308454,0.327115,0.3107592,0,0,0,10.62527,0,0,0,14.00003,100,0.1935273,0.3418351,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.850586,1.850586,0,0,0,1.850586,8.186271,0,0,0,0.151494,1.947985,1.850586,0,0,0,10.62527,0,1.796491,-1.796491,12.10636,86.47383,0.1935273,2.035644,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.729389,3.33,0,-1,0,3.33,0,0,1.399389,1.872327,0,3.505263,3.33,0,0,1.996101,8.828783,0,3.505263,-3.505263,8.411489,60.08194,0.1935273,5.202327,0,0,8.828783
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.890838,5.32352,0,0,0,8.411489,60.08194,0.1935273,0,0,0,5.32352
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,8.532081,3.33,0,-1,0,3.33,0,0,5.202081,6.055289,0,3.505263,3.33,0,0,5.890838,5.32352,0,3.505263,-3.505263,4.716617,33.69005,0.1935273,9.385289,0,0,5.32352
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1661338,0.1661338,0,-1,0,0.1661338,0,0,2.775558E-17,0,0,0.1748777,0.1661338,0,0,9.785575,1.818257,0,0.1748777,-0.1748777,4.532279,32.37336,0.1935273,0.1827471,0,0,1.818257
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2014303,0.2014303,0,-1,0,0.2014303,0,0,2.775558E-17,0,0,0.2120319,0.2014303,0,0,9.979883,1.643379,0,0.2120319,-0.2120319,4.308778,30.77693,0.1935273,0.2215734,0,0,1.643379
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.017669,1.017669,0,-1,0,1.017669,0,0,0,0,0,1.07123,1.017669,0,0,10.21547,1.431347,0,1.07123,-1.07123,3.179602,22.7114,0.1935273,1.119435,0,0,1.431347
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2378441,0.2378441,0,-1,0,0.2378441,0,0,5.551115E-17,0,0,0.2503622,0.2378441,0,0,11.40573,0.3601172,0,0.2503622,-0.2503622,2.915698,20.82637,0.1935273,0.2616285,0,0,0.3601172
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.7936192,0.1042673,0,-1,0,0.1042673,0,0,0.6893519,0.7687138,0,0.109755,0.1042673,0,0,11.68391,0.109755,0,0.109755,-0.109755,2.800006,20,0.1935273,0.8729811,0,0,0.109755
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.8345028,0,0,-1,0,0,0,0,0.8345028,0.917953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935273,0.917953,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.8176703,0,0,-1,0,0,0,0,0.8176703,0.8994374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935273,0.8994374,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.6503672,0.6503672,4.15563,0,1.299487,0.6503672,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1937285,0.7154039,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2953351,0.2953351,3.800598,0,1.202563,0.2953351,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1938374,0.3248686,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.6038247,0.6038247,4.109088,0,1.286781,0.6038247,156.2103,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1938702,0.6642072,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.327711,1.327711,0,0,0,1.327711,131.3956,0,0,0,1.744554,1.397591,1.327711,0,0,0.8726238,9.839912,0.3469631,0,0.3469631,13.50134,96.43797,0.1938135,1.460482,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.627921,3.33,0,-1,0,3.33,72.34013,0,0.297921,0.6607131,2.408926,3.505263,3.33,0,0,0.5256608,10.15218,0,1.096337,-1.096337,12.3457,88.18341,0.1938135,3.990713,1.927141,0,12.56111
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.564721,3.564721,2.299673,0,0.7928108,3.564721,86.27441,0,0,0,3.075442,1.331629,1.265048,0,0,1.743813,9.055842,1.743813,0,1.743813,14.00003,100,0.193797,3.921193,2.460354,5,12.13128
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,5.735518,5.735518,2.405518,0,0.8217064,5.735518,69.54132,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,6.30907,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02210027,0.02210027,0,0,0,0.02210027,19143.99,4.207611,0,0,4.230874,0.02326344,0.02210027,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,0.0243103,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.5225279,0.5225279,0,0,0,0.5225279,719.5453,3.209795,0,0,3.759825,0.5500293,0.5225279,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,0.5747806,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.47416,1.47416,0,-1,0,1.47416,195.4597,1.329641,0,0,2.881388,1.551747,1.47416,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,1.621576,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.532025,2.532025,0,0,0,2.532025,113.6982,0.2135765,0,0,2.878866,2.665289,2.532025,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,2.785227,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.725066,1.725066,0,0,0,1.725066,120.5093,0.2630068,0,0,2.078866,1.815859,1.725066,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,1.897573,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1479455,0.1479455,0,0,0,0.1479455,714.2863,0.9010226,0,0,1.056755,0.1557321,0.1479455,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,0.1627401,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.114033,3.114033,2.981998,0,0.9790854,3.114033,4.463157,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,3.425436,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193797,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,4.286479,3.33,0,-1,0,3.33,0,0,0.9564796,1.385128,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.193797,4.715127,0,0,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.734432,3.33,0,-1,0,3.33,0,0,1.404432,1.877875,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.193797,5.207875,0,0,7.120011
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.4836821,0.4836821,0,-1,0,0.4836821,0,0,1.110223E-16,0,0,0.509139,0.4836821,0,0,7.789474,3.614748,0,0.509139,-0.509139,6.073605,43.3828,0.193797,0.5320503,0,0,3.614748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.9003465,0.9003465,0,-1,0,0.9003465,0,0,1.110223E-16,0,0,0.9477331,0.9003465,0,0,8.355184,3.105609,0,0.9477331,-0.9477331,5.074606,36.24712,0.193797,0.9903811,0,0,3.105609
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.40822,2.157876,0,0,0,5.074606,36.24712,0.193797,0,0,0,2.157876
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.542029,0.542029,0,-1,0,0.542029,0,0,1.110223E-16,0,0,0.5705568,0.542029,0,0,9.40822,2.157876,0,0.5705568,-0.5705568,4.473186,31.95127,0.193797,0.5962319,0,0,2.157876
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04217,1.587319,0,0,0,4.473186,31.95127,0.193797,0,0,0,1.587319
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.122839,0.122839,0,-1,0,0.122839,0,0,1.387779E-17,0,0,0.1293042,0.122839,0,0,10.04217,1.587319,0,0.1293042,-0.1293042,4.336888,30.97771,0.193797,0.1351229,0,0,1.587319
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1619965,0.1619965,0,-1,0,0.1619965,0,0,2.775558E-17,0,0,0.1705226,0.1619965,0,0,10.18584,1.458015,0,0.1705226,-0.1705226,4.157141,29.69381,0.193797,0.1781961,0,0,1.458015
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1630982,0.1630982,0,0,0,0.1630982,0,0,0,0,0,0.1716823,0.1630982,0,0,10.37531,1.287492,0,0.1716823,-0.1716823,3.976172,28.40117,0.193797,0.179408,0,0,1.287492
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3106265,0.3106265,0,0,0,0.3106265,0,0,5.551115E-17,0,0,0.3269753,0.3106265,0,0,10.56607,1.11581,0,0.3269753,-0.3269753,3.63151,25.93931,0.193797,0.3416892,0,0,1.11581
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,10.92938,0.7888345,0.9155757,0,0.9155757,4.500102,32.14352,0.1936477,0,0.7324606,0,1.70441
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.823593,1.823593,4.69156,0,1.445796,1.823593,113.9286,0,0,0,2.077594,0,0,2.867967,2.724569,10.0138,1.612853,4.802163,0,4.802163,9.055833,64.68439,0.1937433,2.005953,1.662075,5,3.690447
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.969391,0.969391,0,-1,0,0.969391,278.5392,0,0,0,2.700134,1.020412,0.969391,0,0,5.211639,5.934799,1.679722,0,1.679722,10.64936,76.06669,0.1934709,1.06633,2.160107,0,8.634933
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.961229,1.961229,0,0,0,1.961229,216.7508,0,0,0,4.25098,2.064451,1.961229,0,0,3.531917,7.446549,2.186528,0,2.186528,12.72368,90.88325,0.1931175,2.157352,3.400784,0,11.69753
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.787067,2.787067,0,0,0,2.787067,162.4625,0.2487951,0,0,4.527938,2.933755,2.787067,0,0,1.345388,9.414425,1.345388,0,1.345388,14.00003,100,0.1929006,3.065774,3.62235,0,13.94236
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.694876,1.694876,0,0,0,1.694876,259.1538,2.608256,0,0,4.392337,1.784081,1.694876,0,0,0,10.62527,0,0,0,14.00003,100,0.1929006,1.864364,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.004785,3.004785,0,0,0,3.004785,130.7784,0.7666782,0,0,3.929609,3.162931,3.004785,0,0,0,10.62527,0,0,0,14.00003,100,0.1929006,3.305263,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.685632,3.33,0,-1,0,3.33,95.7176,0,0.3556318,0.724195,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.1929006,4.054195,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.1928438,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.138245,1.138245,0,0,0,1.138245,165.7927,0.6889747,0,0,1.887128,1.198153,1.138245,0,0,0,10.62527,0,0,0,14.00003,100,0.1928438,1.25207,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.908293,3.908293,2.899557,0,0.9565791,3.908293,27.16857,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1928438,4.299122,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.778181,3.778181,3.64643,0,1.160475,3.778181,3.670706,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1928438,4.155999,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,6.447654,3.33,0,-1,0,3.33,0,0,3.117654,3.76242,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1928438,7.09242,0,0,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.286502,2.286502,0,-1,0,2.286502,0,0,0,0,0,2.406844,2.286502,0,0,3.894737,7.120011,0,2.406844,-2.406844,7.76812,55.48646,0.1928438,2.515152,0,0,7.120011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.569008,4.713167,0,0,0,7.76812,55.48646,0.1928438,0,0,0,4.713167
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.07647767,0.07647767,0,-1,0,0.07647767,0,0,0,0,0,0.08050281,0.07647767,0,0,6.569008,4.713167,0,0.08050281,-0.08050281,7.683262,54.88034,0.1928438,0.08412544,0,0,4.713167
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.6690062,0.6690062,0,-1,0,0.6690062,0,0,1.110223E-16,0,0,0.7042171,0.6690062,0,0,6.658455,4.632664,0,0.7042171,-0.7042171,6.940952,49.57813,0.1928438,0.7359068,0,0,4.632664
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1920028,0.1920028,0,-1,0,0.1920028,0,0,2.775558E-17,0,0,0.2021082,0.1920028,0,0,7.440919,3.928447,0,0.2021082,-0.2021082,6.727912,48.05642,0.1928438,0.211203,0,0,3.928447
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.6644081,0.6644081,0,-1,0,0.6644081,0,0,0,0,0,0.699377,0.6644081,0,0,7.665483,3.726339,0,0.699377,-0.699377,5.990704,42.79065,0.1928438,0.730849,0,0,3.726339
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4758677,0.4758677,0,-1,0,0.4758677,0,0,5.551115E-17,0,0,0.5009134,0.4758677,0,0,8.442569,3.026962,0,0.5009134,-0.5009134,5.462695,39.01917,0.1928438,0.5234545,0,0,3.026962
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.27899,1.27899,0,-1,0,1.27899,0,0,2.220446E-16,0,0,1.346305,1.27899,0,0,8.99914,2.526048,0,1.346305,-1.346305,4.043564,28.88254,0.1928438,1.406889,0,0,2.526048
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.532542,0.532542,0,-1,0,0.532542,0,0,0,0,0,0.5605705,0.532542,0,0,10.49503,1.179743,0,0.5605705,-0.5605705,3.452671,24.66189,0.1928438,0.5857962,0,0,1.179743
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11789,0.6191728,0,0,0,3.452671,24.66189,0.1928438,0,0,0,0.6191728
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.11789,0.6191728,0.02275572,0,0.02275572,3.474259,24.81609,0.1928401,0,0.01820458,0,0.6419285
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.09513,0.6396529,0.9439527,0,0.9439527,4.369771,31.21259,0.1926884,0,0.7551622,0,1.583606
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.169913,1.169913,0,0,0,1.169913,168.799,0,0,0,1.974801,1.231487,1.169913,0,0,10.15118,1.48921,0.7433137,0,0.7433137,5.07494,36.2495,0.1925691,1.286904,1.579841,0,3.464011
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.511307,1.511307,0,-1,0,1.511307,212.2737,0,0,0,3.208107,1.59085,1.511307,0,0,9.407868,2.158193,1.617258,0,1.617258,6.609206,47.20852,0.19231,1.662438,2.566486,0,5.3663
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.10903,2.10903,0,0,0,2.10903,177.4084,0,0,0,3.741596,2.220031,2.10903,0,0,7.790611,3.613724,1.521565,0,1.521565,8.052689,57.51909,0.1920669,2.319933,2.993277,0,7.355321
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.146926,2.146926,0,0,0,2.146926,167.3774,0,0,0,3.593468,2.259922,2.146926,0,0,6.269046,4.983133,1.333546,0,1.333546,9.317802,66.5556,0.1918543,2.361619,2.874775,0,8.576601
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,0,0,0,4.419963,0,0,0,0,4.935499,6.183325,4.419963,0,4.419963,13.51095,96.50657,0.191153,0,3.53597,0,10.60329
