Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,3.398541,3.398541,1.25,0,0.50625,3.398541,127.7904,1.56585,0,0,4.343009,2.261623,2.148541,0,0,0.5155367,10.16129,0.5155367,0,0.5155367,14.00003,100,0.1910716,3.738396,3.474407,5,14.5043
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.901627,1.901627,0,-1,0,1.901627,178.1862,1.386725,0,0,3.388437,2.001712,1.901627,0,0,0,10.62527,0,0,0,14.00003,100,0.1910716,2.091789,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.827114,1.827114,0,0,0,1.827114,140.9946,0.6528552,0,0,2.576133,1.923278,1.827114,0,0,0,10.62527,0,0,0,14.00003,100,0.1910716,2.009826,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.697734,1.697734,0,0,0,1.697734,123.3717,0.3074352,0,0,2.094524,1.787089,1.697734,0,0,0,10.62527,0,0,0,14.00003,100,0.1910716,1.867508,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910716,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910716,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.462545,1.462545,0,-1,0,1.462545,0,0,2.220446E-16,0,0,1.539521,1.462545,0,0,0,10.62527,0,1.539521,-1.539521,12.37723,88.40861,0.1910716,1.6088,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,9.704609,3.33,0,-1,0,3.33,0,0,6.374609,7.345069,0,3.505263,3.33,0,0,1.710579,9.085752,0,3.505263,-3.505263,8.682358,62.01672,0.1910716,10.67507,0,0,9.085752
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.33094,3.33,0,-1,0,3.33,0,0,0.000940047,0.3340341,0,3.505263,3.33,0,0,5.605316,5.58049,0,3.505263,-3.505263,4.987486,35.62483,0.1910716,3.664034,0,0,5.58049
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.168213,1.168213,0,-1,0,1.168213,0,0,0,0,0,1.229698,1.168213,0,0,9.500053,2.075227,0,1.229698,-1.229698,3.691271,26.36617,0.1910716,1.285034,0,0,2.075227
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.4492042,0.4492042,0,-1,0,0.4492042,0,0,5.551115E-17,0,0,0.4728465,0.4492042,0,0,10.86638,0.8455288,0,0.4728465,-0.4728465,3.192847,22.80601,0.1910716,0.4941246,0,0,0.8455288
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.7901685,0.3540482,0,-1,0,0.3540482,0,0,0.4361204,0.5151372,0,0.3726823,0.3540482,0,0,11.39177,0.3726823,0,0.3726823,-0.3726823,2.800006,20,0.1910716,0.8691854,0,0,0.3726823
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910716,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.4187832,0,0,-1,0,0,0,0,0.4187832,0.4606616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910716,0.4606616,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.7118582,0,0,-1,0,0,0,0,0.7118582,0.783044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910716,0.783044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910716,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910716,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.1910699,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.391946,1.391946,4.656698,0,1.436279,1.391946,82.69239,0,0,0,1.151033,0,0,3.264752,3.101515,11.79521,0.009581205,4.252548,0,4.252548,6.844427,48.88866,0.1912518,1.53114,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.194738,2.194738,5,0,1.53,2.194738,93.40469,0,0,0,2.049988,0,0,2.805262,2.664999,7.542666,3.836874,4.714987,0,4.714987,11.31746,80.83881,0.1914452,2.414212,1.639991,5,5.886863
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.509782,2.509782,0,-1,0,2.509782,129.2295,0,0,0,3.243379,2.641876,2.509782,0,0,2.827679,8.080363,0.6015033,0,0.6015033,11.88809,84.91477,0.1913508,2.76076,2.594703,0,11.32374
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.151269,1.151269,0,0,0,1.151269,278.2046,0,0,0,3.202883,1.211862,1.151269,0,0,2.226176,8.621716,1.991021,0,1.991021,13.77694,98.40652,0.1910389,1.266396,2.562306,0,11.8246
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.350746,1.350746,0,0,0,1.350746,288.9392,2.245842,0,0,3.902835,1.421838,1.350746,0,0,0.235155,10.41363,0.235155,0,0.235155,14.00003,100,0.1910021,1.485821,3.122268,0,14.31647
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.015146,2.015146,0,0,0,2.015146,223.8292,2.389278,0,0,4.510485,2.121206,2.015146,0,0,0,10.62527,0,0,0,14.00003,100,0.1910021,2.21666,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.661411,1.661411,0,0,0,1.661411,259.4777,2.562137,0,0,4.31099,1.748854,1.661411,0,0,0,10.62527,0,0,0,14.00003,100,0.1910021,1.827552,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2416508,0.2416508,0,-1,0,0.2416508,1554.711,3.502602,0,0,3.756971,0.2543692,0.2416508,0,0,0,10.62527,0,0,0,14.00003,100,0.1910021,0.2658159,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.259539,2.259539,0,0,0,2.259539,130.9926,0.5813661,0,0,2.959828,2.378462,2.259539,0,0,0,10.62527,0,0,0,14.00003,100,0.1910021,2.485493,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.7302746,0.7302746,0,0,0,0.7302746,306.8988,1.472494,0,0,2.241204,0.7687101,0.7302746,0,0,0,10.62527,0,0,0,14.00003,100,0.1910021,0.803302,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910021,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.997806,1.997806,0,0,0,1.997806,6.674426,0,2.220446E-16,0,0.1333421,2.102953,1.997806,0,0,0,10.62527,0,1.969611,-1.969611,11.92387,85.17036,0.1910021,2.197586,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3935702,0.3935702,0,-1,0,0.3935702,0,0,5.551115E-17,0,0,0.4142845,0.3935702,0,0,2.188457,8.655663,0,0.4142845,-0.4142845,11.48718,82.05113,0.1910021,0.4329273,0,0,8.655663
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.9848869,0.9848869,0,-1,0,0.9848869,0,0,1.110223E-16,0,0,1.036723,0.9848869,0,0,2.648773,8.241378,0,1.036723,-1.036723,10.39438,74.24541,0.1910021,1.083376,0,0,8.241378
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.621624,1.621624,0,-1,0,1.621624,0,0,2.220446E-16,0,0,1.706972,1.621624,0,0,3.800688,7.204655,0,1.706972,-1.706972,8.595072,61.39325,0.1910021,1.783786,0,0,7.204655
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2962269,0.2962269,0,-1,0,0.2962269,0,0,5.551115E-17,0,0,0.3118178,0.2962269,0,0,5.697324,5.497683,0,0.3118178,-0.3118178,8.266387,59.04551,0.1910021,0.3258496,0,0,5.497683
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.4052131,0.4052131,0,-1,0,0.4052131,0,0,5.551115E-17,0,0,0.4265401,0.4052131,0,0,6.043788,5.185865,0,0.4265401,-0.4265401,7.816774,55.83399,0.1910021,0.4457344,0,0,5.185865
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.5945867,0.5945867,0,-1,0,0.5945867,0,0,1.110223E-16,0,0,0.6258808,0.5945867,0,0,6.517722,4.759325,0,0.6258808,-0.6258808,7.157038,51.1216,0.1910021,0.6540454,0,0,4.759325
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.416296,0.416296,0,-1,0,0.416296,0,0,0,0,0,0.4382064,0.416296,0,0,7.213145,4.133444,0,0.4382064,-0.4382064,6.695128,47.82225,0.1910021,0.4579256,0,0,4.133444
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2317952,0.2317952,0,-1,0,0.2317952,0,0,2.775558E-17,0,0,0.243995,0.2317952,0,0,7.700041,3.695238,0,0.243995,-0.243995,6.437935,45.98516,0.1910021,0.2549748,0,0,3.695238
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2736771,0.2736771,0,-1,0,0.2736771,0,0,0,0,0,0.2880811,0.2736771,0,0,7.971146,3.451243,0,0.2880811,-0.2880811,6.134271,43.81613,0.1910021,0.3010448,0,0,3.451243
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.4419208,0.4419208,0,-1,0,0.4419208,0,0,0,0,0,0.4651798,0.4419208,0,0,8.291236,3.163162,0,0.4651798,-0.4651798,5.643928,40.31369,0.1910021,0.4861129,0,0,3.163162
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.5186644,0.5186644,0,0,0,0.5186644,0,0,0,0,0,0.5459625,0.5186644,0,0,8.808103,2.697982,0,0.5459625,-0.5459625,5.068433,36.20302,0.1910021,0.5705308,0,0,2.697982
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.5039845,0.5039845,0,0,0,0.5039845,9.785446,0,1.110223E-16,0,0.04931713,0.53051,0.5039845,0,0,9.414728,2.152019,0,0.4811929,-0.4811929,4.561211,32.58001,0.1910021,0.554383,0.0394537,0,2.201336
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.329726,1.329726,0,0,0,1.329726,47.35158,0,0,0,0.6296461,1.399711,1.329726,0,0,9.949387,1.670826,0,0.770065,-0.770065,3.749491,26.78203,0.1910021,1.462698,0.5037169,0,2.300472
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.081749,1.081749,4.587012,0,1.417254,1.081749,159.8178,4.440892E-16,0,0,1.728827,0,0,3.505263,3.33,10.80501,0.9007613,5.058827,0,5.058827,8.548717,61.06214,0.1910396,1.189924,1.383062,5,2.629589
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,5.746187,5.453706,2.02047,0,2.02047,10.4655,74.75344,0.1907254,0,1.616376,0,7.474176
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.041359,2.041359,0,0,0,2.041359,147.0244,0,0,0,3.001296,2.148799,2.041359,0,0,3.725717,7.272129,0.8524972,0,0.8524972,11.27425,80.53021,0.1905932,2.245495,2.401037,0,10.27343
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.876027,2.876027,0,0,0,2.876027,102.4538,0,4.440892E-16,0,2.946598,3.027397,2.876027,0,0,2.873219,8.039376,0,0.08079906,-0.08079906,11.18908,79.92186,0.1905932,3.16363,2.357279,0,10.98598
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.836501,1.836501,0,0,0,1.836501,119.9295,0,0,0,2.202507,1.933159,1.836501,0,0,2.962996,7.958578,0.2693472,0,0.2693472,11.44461,81.74704,0.1905514,2.020151,1.762005,0,10.16108
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.118397,3.118397,2.607366,0,0.8768108,3.118397,103.6294,0,0,0,3.231577,0.5379279,0.5110314,0,0,2.693649,8.20099,2.693649,0,2.693649,14.00003,100,0.1904691,3.430237,2.585262,5,11.43257
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.5064913,0.5064913,0,-1,0,0.5064913,706.8179,3.046822,0,0,3.579971,0.5331487,0.5064913,0,0,0,10.62527,0,0,0,14.00003,100,0.1904691,0.5571404,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904691,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.215921,2.215921,0,0,0,2.215921,78.27036,0,0,0,1.734409,2.332549,2.215921,0,0,0,10.62527,0,0.5981392,-0.5981392,13.36953,95.49648,0.1904691,2.437513,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.877154,1.877154,0,0,0,1.877154,50.074,0,2.220446E-16,0,0.939966,1.975952,1.877154,0,0,0.6645991,10.02713,0,1.035986,-1.035986,12.27751,87.69632,0.1904691,2.064869,0.7519728,0,10.9671
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.619005,1.619005,0,0,0,1.619005,7.609415,0,4.440892E-16,0,0.1231968,1.704216,1.619005,0,0,1.815694,8.99115,0,1.581019,-1.581019,10.61097,75.79248,0.1904691,1.780906,0.09855745,0,9.114347
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,5.430147,3.33,0,-1,0,3.33,0,0,2.100147,2.643162,0,3.505263,3.33,0,0,3.572382,7.410131,0,3.505263,-3.505263,6.916097,49.40059,0.1904691,5.973162,0,0,7.410131
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,3.843904,3.33,0,-1,0,3.33,0,0,0.5139041,0.8982945,0,3.505263,3.33,0,0,7.467119,3.904867,0,3.505263,-3.505263,3.221225,23.00871,0.1904691,4.228294,0,0,3.904867
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.978852,0.3796238,0,-1,0,0.3796238,0,0,3.599228,3.997113,0,0.3996041,0.3796238,0,0,11.36186,0.3996041,0,0.3996041,-0.3996041,2.800006,20,0.1904691,4.376737,0,0,0.3996041
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3944209,0,0,-1,0,0,0,0,0.3944209,0.433863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0.433863,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.126759,0,0,-1,0,0,0,0,0.126759,0.1394349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0.1394349,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.07675718,0,0,-1,0,0,0,0,0.07675718,0.08443289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0.08443289,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.05347614,0,0,-1,0,0,0,0,0.05347614,0.05882375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0.05882375,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1907983,0,0,-1,0,0,0,0,0.1907983,0.2098781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904691,0.2098781,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.5898167,0.5898167,4.09508,0,1.282957,0.5898167,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906541,0.6487984,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.9175589,0.9175589,4.422822,0,1.37243,0.9175589,6.943769,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1909087,1.009315,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.518029,1.518029,4.734379,0,1.457485,1.518029,30.18626,0,0,0,0.4582362,0,0,3.21635,3.055532,5.082147,6.051342,3.513768,0,3.513768,12.51213,89.3722,0.1912194,1.669832,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.54455,1.54455,0,0,0,1.54455,59.11969,0,2.220446E-16,0,0.9131335,1.625843,1.54455,0,0,1.568379,9.213734,0,0.7127091,-0.7127091,11.76087,84.00607,0.1912194,1.699005,0.7305068,0,10.12687
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1832994,0.1832994,0,-1,0,0.1832994,1291.704,0,0,0,2.367687,0.1929468,0.1832994,0,0,2.360277,8.501024,2.17474,0,2.17474,13.82401,98.74274,0.1908853,0.2016294,1.894149,0,10.86871
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.8807235,0.8807235,0,0,0,0.8807235,451.1104,2.86042,0,0,3.973035,0.9270774,0.8807235,0,0,0.1855378,10.45829,0.1855378,0,0.1855378,14.00003,100,0.1908569,0.9687958,3.178428,0,14.43132
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908569,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.035327,3.035327,1.25,0,0.50625,3.035327,161.5748,3.025031,0,0,4.904323,1.879292,1.785327,0,0,0,10.62527,0,0,0,14.00003,100,0.1908569,3.33886,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.219902,1.219902,0,0,0,1.219902,247.3151,1.732895,0,0,3.017002,1.284107,1.219902,0,0,0,10.62527,0,0,0,14.00003,100,0.1908569,1.341892,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,4.783103,3.33,0,-1,0,3.33,82.28814,0,1.453103,1.931413,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.1908569,5.261413,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.174873,1.174873,0,0,0,1.174873,161.9218,0,0,0,1.902376,1.236709,1.174873,0,0,0.8500757,9.860206,0.6656673,0,0.6656673,13.82508,98.7504,0.1907549,1.292361,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.985185,2.985185,0,0,0,2.985185,53.54515,0,4.440892E-16,0,1.598422,3.1423,2.985185,0,0,0.1844084,10.45931,0,1.543878,-1.543878,12.19769,87.1262,0.1907549,3.283704,1.278738,0,12.05773
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0,0,0,0.9674827,0,0,0,0,1.899829,8.915428,0.9674827,0,0.9674827,13.11553,93.68215,0.1906069,0,0.7739862,0,9.882912
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.260212,1.260212,0,0,0,1.260212,10.01725,0,2.220446E-16,0,0.1262385,1.326539,1.260212,0,0,0.9323458,9.786163,0,1.2003,-1.2003,11.8503,84.64483,0.1906069,1.386233,0.1009908,0,9.912401
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.221006,3.221006,0,-1,0,3.221006,0,0,0,0.2131063,0,3.390532,3.221006,0,0,2.266012,8.585863,0,3.390532,-3.390532,8.276365,59.11678,0.1906069,3.543106,0,0,8.585863
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.9797162,0.9797162,0,-1,0,0.9797162,0,0,1.110223E-16,0,0,1.03128,0.9797162,0,0,6.03327,5.195331,0,1.03128,-1.03128,7.1893,51.35204,0.1906069,1.077688,0,0,5.195331
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,5.116518,3.33,0,-1,0,3.33,0,0,1.786518,2.298169,0,3.505263,3.33,0,0,7.179138,4.164051,0,3.505263,-3.505263,3.494428,24.96015,0.1906069,5.62817,0,0,4.164051
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.4199872,0.4199872,0,-1,0,0.4199872,0,0,5.551115E-17,0,0,0.4420918,0.4199872,0,0,11.07387,0.6587873,0,0.4420918,-0.4420918,3.028423,21.63155,0.1906069,0.4619859,0,0,0.6587873
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2285476,0.2058607,0,-1,0,0.2058607,0,0,0.02268695,0.04554172,0,0.2166955,0.2058607,0,0,11.56509,0.2166955,0,0.2166955,-0.2166955,2.800006,20,0.1906069,0.2514024,0,0,0.2166955
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906069,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.7115681,0,0,-1,0,0,0,0,0.7115681,0.7827249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906069,0.7827249,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.6932864,0,0,-1,0,0,0,0,0.6932864,0.7626151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906069,0.7626151,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3361378,0,0,-1,0,0,0,0,0.3361378,0.3697516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906069,0.3697516,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.6622219,0,0,-1,0,0,0,0,0.6622219,0.7284441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906069,0.7284441,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906069,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.3386663,0.3386663,3.84393,0,1.214393,0.3386663,20.05949,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.1907182,0.3725329,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.621826,1.621826,4.596431,0,1.419826,1.621826,52.17931,0,0,0,0.8462574,0,0,2.974606,2.825876,8.407926,3.058141,3.672133,0,3.672133,9.50726,67.90887,0.1909692,1.784008,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.585632,1.585632,4.109558,0,1.286909,1.585632,131.1167,0,0,0,2.079028,0,0,2.523926,2.39773,4.735793,6.363061,4.476758,0,4.476758,13.75429,98.24471,0.1909791,1.744195,1.663223,5,8.442089
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.299168,0.299168,0,-1,0,0.299168,1155.521,2.883001,0,0,3.456949,0.3149137,0.299168,0,0,0.2590345,10.39214,0.2590345,0,0.2590345,14.00003,100,0.1909398,0.3290848,2.765559,0,13.84909
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.073459,3.073459,1.25,0,0.50625,3.073459,133.2687,2.176529,0,0,4.09596,1.919431,1.823459,0,0,0,10.62527,0,0,0,14.00003,100,0.1909398,3.380805,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.032057,1.032057,0,0,0,1.032057,429.5138,3.34645,0,0,4.432826,1.086376,1.032057,0,0,0,10.62527,0,0,0,14.00003,100,0.1909398,1.135262,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.1975,1.1975,0,0,0,1.1975,386.2676,3.365027,0,0,4.625553,1.260526,1.1975,0,0,0,10.62527,0,0,0,14.00003,100,0.1909398,1.31725,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.622901,1.622901,0,0,0,1.622901,240.2244,2.190287,0,0,3.898604,1.708317,1.622901,0,0,0,10.62527,0,0,0,14.00003,100,0.1909398,1.785191,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.493734,1.493734,0,-1,0,1.493734,259.204,2.299467,0,0,3.871819,1.572352,1.493734,0,0,0,10.62527,0,0,0,14.00003,100,0.1909398,1.643108,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909398,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.408759,2.408759,0,0,0,2.408759,75.66576,0,0,0,1.822605,2.535535,2.408759,0,0,0,10.62527,0,0.7129299,-0.7129299,13.24853,94.63219,0.1909398,2.649635,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0.2805476,0,0,1.072692,0,0,0,0,0.7921444,9.912344,0.7921444,0,0.7921444,14.00003,100,0.1908197,0,0.8581535,0,10.98504
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.150557,1.150557,0,0,0,1.150557,10.94088,2.220446E-16,0,0,0.1258811,1.211113,1.150557,0,0,0,10.62527,0,1.085231,-1.085231,12.85609,91.82906,0.1908197,1.265613,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.583223,1.583223,0,-1,0,1.583223,0,0,2.220446E-16,0,0,1.666551,1.583223,0,0,1.205813,9.540043,0,1.666551,-1.666551,11.09939,79.28123,0.1908197,1.741546,0,0,9.540043
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,3.879284,3.33,0,-1,0,3.33,0,0,0.5492843,0.9372127,0,3.505263,3.33,0,0,3.057536,7.873492,0,3.505263,-3.505263,7.404523,52.88934,0.1908197,4.267213,0,0,7.873492
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.952273,4.368229,0,0,0,7.404523,52.88934,0.1908197,0,0,0,4.368229
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.7378562,0.7378562,0,-1,0,0.7378562,0,0,1.110223E-16,0,0,0.7766907,0.7378562,0,0,6.952273,4.368229,0,0.7766907,-0.7766907,6.585819,47.04147,0.1908197,0.8116418,0,0,4.368229
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3214785,0.3214785,0,-1,0,0.3214785,0,0,5.551115E-17,0,0,0.3383985,0.3214785,0,0,7.815262,3.591538,0,0.3383985,-0.3383985,6.229116,44.4936,0.1908197,0.3536264,0,0,3.591538
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.179239,1.179239,0,-1,0,1.179239,0,0,2.220446E-16,0,0,1.241304,1.179239,0,0,8.19126,3.253139,0,1.241304,-1.241304,4.920667,35.14755,0.1908197,1.297163,0,0,3.253139
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1134673,0.1134673,0,-1,0,0.1134673,0,0,1.387779E-17,0,0,0.1194392,0.1134673,0,0,9.570487,2.011836,0,0.1194392,-0.1194392,4.794766,34.24826,0.1908197,0.124814,0,0,2.011836
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.4584142,0.4584142,0,-1,0,0.4584142,0,0,5.551115E-17,0,0,0.4825413,0.4584142,0,0,9.703197,1.892396,0,0.4825413,-0.4825413,4.286123,30.61511,0.1908197,0.5042557,0,0,1.892396
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23935,1.409855,0,0,0,4.286123,30.61511,0.1908197,0,0,0,1.409855
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.310354,1.310354,0,-1,0,1.310354,0,0,0,0.1020273,0,1.37932,1.310354,0,0,10.23935,1.409855,0,1.37932,-1.37932,2.832192,20.2299,0.1908197,1.44139,0,0,1.409855
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1623736,0.1623736,3.667637,0,1.166265,0.1623736,0,0,0,0,0,0,0,3.505263,3.33,11.77193,0.03053491,3.33,0,3.33,5.991308,42.79497,0.1908973,0.1786109,0,5,0.03053491
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.286845,0.286845,3.792108,0,1.200245,0.286845,7.508619,0,0,0,0.0215381,0,0,3.505263,3.33,8.441933,3.027535,3.351538,0,3.351538,9.170856,65.50598,0.191001,0.3155295,0.01723048,5,3.049073
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.316369,3.316369,5,0,1.53,3.316369,32.6829,0,0,0,1.083886,0,0,1.683631,1.59945,5.090394,6.043919,2.683335,0,2.683335,11.71649,83.68906,0.1912457,3.648006,0.8671085,5,7.127805
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.380978,2.380978,0,0,0,2.380978,94.5372,0,0,0,2.25091,2.506292,2.380978,0,0,2.407059,8.45892,0,0.2553827,-0.2553827,11.44729,81.76622,0.1912457,2.619076,1.800728,0,10.70983
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.6252367,0.6252367,0,-1,0,0.6252367,498.7004,0,0,0,3.118058,0.6581439,0.6252367,0,0,2.690818,8.203538,2.459914,0,2.459914,13.78097,98.43533,0.1908756,0.6877604,2.494447,0,11.3216
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.848438,1.848438,0,0,0,1.848438,215.2831,1.802746,0,0,3.979374,1.945724,1.848438,0,0,0.2309036,10.41746,0.2309036,0,0.2309036,14.00003,100,0.190841,2.033281,3.183499,0,14.39683
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.278644,2.278644,0,0,0,2.278644,166.9189,1.404915,0,0,3.803488,2.398573,2.278644,0,0,0,10.62527,0,0,0,14.00003,100,0.190841,2.506508,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.435437,2.435437,0,0,0,2.435437,162.8624,1.402792,0,0,3.966409,2.563618,2.435437,0,0,0,10.62527,0,0,0,14.00003,100,0.190841,2.67898,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.347047,1.347047,0,0,0,1.347047,295.9596,2.56877,0,0,3.986714,1.417944,1.347047,0,0,0,10.62527,0,0,0,14.00003,100,0.190841,1.481751,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3950097,0.3950097,0,-1,0,0.3950097,999.8231,3.533598,0,0,3.949398,0.4157997,0.3950097,0,0,0,10.62527,0,0,0,14.00003,100,0.190841,0.4345107,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2067583,0.2067583,0,0,0,0.2067583,1386.097,2.648229,0,0,2.86587,0.2176403,0.2067583,0,0,0,10.62527,0,0,0,14.00003,100,0.190841,0.2274341,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.907063,1.907063,0,0,0,1.907063,90.56905,0,2.220446E-16,0,1.727209,2.007435,1.907063,0,0,0,10.62527,0,0.2802259,-0.2802259,13.70464,97.89012,0.190841,2.09777,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.356712,1.356712,0,0,0,1.356712,81.45424,2.220446E-16,0,0,1.1051,1.428118,1.356712,0,0,0.3113621,10.34505,0,0.3230185,-0.3230185,13.36415,95.45804,0.190841,1.492383,0.8840796,0,11.45015
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.615958,2.615958,0,0,0,2.615958,4.732632,0,0,0,0.1238037,2.75364,2.615958,0,0,0.6702715,10.02203,0,2.629836,-2.629836,10.59206,75.65743,0.190841,2.877554,0.09904294,0,10.14583
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.424257,0.424257,0,-1,0,0.424257,0,0,5.551115E-17,0,0,0.4465863,0.424257,0,0,3.592312,7.392193,0,0.4465863,-0.4465863,10.12132,72.29499,0.190841,0.4666827,0,0,7.392193
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.833768,1.833768,0,-1,0,1.833768,0,0,2.220446E-16,0,0,1.930282,1.833768,0,0,4.088519,6.945607,0,1.930282,-1.930282,8.086622,57.76147,0.190841,2.017145,0,0,6.945607
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.446662,2.446662,0,-1,0,2.446662,0,0,0,0,0,2.575434,2.446662,0,0,6.233276,5.015325,0,2.575434,-2.575434,5.371877,38.37048,0.190841,2.691328,0,0,5.015325
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.7618153,0.7618153,0,-1,0,0.7618153,0,0,1.110223E-16,0,0,0.8019108,0.7618153,0,0,9.09487,2.439892,0,0.8019108,-0.8019108,4.526589,32.33271,0.190841,0.8379968,0,0,2.439892
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.8636073,0.8636073,0,-1,0,0.8636073,0,0,1.110223E-16,0,0,0.9090603,0.8636073,0,0,9.985882,1.637981,0,0.9090603,-0.9090603,3.568355,25.4882,0.190841,0.949968,0,0,1.637981
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3681687,0.3681687,0,-1,0,0.3681687,0,0,5.551115E-17,0,0,0.387546,0.3681687,0,0,10.99595,0.7289204,0,0.387546,-0.387546,3.159846,22.57028,0.190841,0.4049855,0,0,0.7289204
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42656,0.3413744,0,0,0,3.159846,22.57028,0.190841,0,0,0,0.3413744
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.7766275,0.3243057,0,-1,0,0.3243057,0,0,0.4523219,0.5299846,0,0.3413744,0.3243057,0,0,11.42656,0.3413744,0,0.3413744,-0.3413744,2.800006,20,0.190841,0.8542903,0,0,0.3413744
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.795471,0,0,-1,0,0,0,0,0.795471,0.8750181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190841,0.8750181,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2681656,0,0,-1,0,0,0,0,0.2681656,0.2949821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190841,0.2949821,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190841,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.7921646,0.7921646,4.297428,0,1.338198,0.7921646,9.485738,4.440892E-16,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.1910563,0.871381,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.174221,1.174221,4.679484,0,1.442499,1.174221,74.93404,0,0,0,0.879891,0,0,3.505263,3.33,8.400718,3.064628,4.209891,0,4.209891,10.02426,71.60172,0.1912408,1.291643,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.099227,3.099227,4.948454,0,1.515928,3.099227,68.49587,0,0,0,2.122843,0,0,1.849227,1.756766,4.190826,6.85353,3.879608,0,3.879608,13.70478,97.89109,0.191537,3.40915,1.698274,5,8.976373
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.0229,1.0229,0,-1,0,1.0229,311.2757,1.796084,0,0,3.184039,1.076737,1.0229,0,0,0.3112186,10.34518,0.3112186,0,0.3112186,14.00003,100,0.1914905,1.12519,2.547231,0,13.52922
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.452988,2.452988,0,0,0,2.452988,151.0704,1.123646,0,0,3.705739,2.582093,2.452988,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,2.698287,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.687449,4.687449,1.357449,0,0.5355836,4.687449,88.17348,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,5.156194,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.366025,2.366025,0,0,0,2.366025,169.291,1.514914,0,0,4.005467,2.490553,2.366025,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,2.602628,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3966529,0.3966529,0,0,0,0.3966529,878.8303,3.068376,0,0,3.485906,0.4175293,0.3966529,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,0.4363182,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.635632,1.635632,0,-1,0,1.635632,225.6446,1.968998,0,0,3.690716,1.721718,1.635632,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,1.799196,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.086653,2.086653,0,0,0,2.086653,122.3746,0.357057,0,0,2.553534,2.196477,2.086653,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,2.295319,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.725652,3.725652,1.726355,0,0.636295,3.725652,56.48737,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.1914905,4.098217,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.463067,1.463067,0,0,0,1.463067,57.87152,0,0,0,0.8466989,1.54007,1.463067,0,0,0,10.62527,0,0.6933714,-0.6933714,13.26915,94.77946,0.1914905,1.609373,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,5.549115,5.549115,5,0,1.53,5.549115,2.200113,1.110223E-16,0,0,0.1220868,0.5780161,0.5491153,0,0,0.7704126,9.931903,0,0.4559293,-0.4559293,12.78856,91.34666,0.1914905,6.104027,0.09766946,5,10.05399
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.897871,1.897871,0,-1,0,1.897871,0,0,2.220446E-16,0,0,1.997759,1.897871,0,0,1.277001,9.475973,0,1.997759,-1.997759,10.68274,76.3051,0.1914905,2.087658,0,0,9.475973
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,5.416973,3.33,0,-1,0,3.33,0,0,2.086973,2.62867,0,3.505263,3.33,0,0,3.496733,7.478214,0,3.505263,-3.505263,6.987864,49.91322,0.1914905,5.95867,0,0,7.478214
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.39147,3.972951,0,0,0,6.987864,49.91322,0.1914905,0,0,0,3.972951
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2865011,0.2865011,0,-1,0,0.2865011,0,0,0,0,0,0.3015802,0.2865011,0,0,7.39147,3.972951,0,0.3015802,-0.3015802,6.669971,47.64255,0.1914905,0.3151513,0,0,3.972951
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.06721345,0.06721345,0,-1,0,0.06721345,0,0,1.387779E-17,0,0,0.070751,0.06721345,0,0,7.726559,3.671371,0,0.070751,-0.070751,6.595393,47.10985,0.1914905,0.07393479,0,0,3.671371
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.5276026,0.5276026,0,-1,0,0.5276026,0,0,1.110223E-16,0,0,0.5553711,0.5276026,0,0,7.805171,3.60062,0,0.5553711,-0.5553711,6.00998,42.92834,0.1914905,0.5803629,0,0,3.60062
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3477846,0.3477846,0,-1,0,0.3477846,0,0,5.551115E-17,0,0,0.366089,0.3477846,0,0,8.42225,3.045249,0,0.366089,-0.366089,5.624088,40.17198,0.1914905,0.3825631,0,0,3.045249
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3642541,0.3642541,0,-1,0,0.3642541,0,0,5.551115E-17,0,0,0.3834254,0.3642541,0,0,8.829016,2.67916,0,0.3834254,-0.3834254,5.219923,37.28508,0.1914905,0.4006796,0,0,2.67916
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2291582,0.2291582,0,-1,0,0.2291582,0,0,2.775558E-17,0,0,0.2412191,0.2291582,0,0,9.255044,2.295735,0,0.2412191,-0.2412191,4.965655,35.46889,0.1914905,0.252074,0,0,2.295735
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2383146,0.2383146,0,-1,0,0.2383146,0,0,2.775558E-17,0,0,0.2508575,0.2383146,0,0,9.523066,2.054515,0,0.2508575,-0.2508575,4.701228,33.58013,0.1914905,0.2621461,0,0,2.054515
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.9597902,0.9597902,0,0,0,0.9597902,0,0,1.110223E-16,0,0,1.010305,0.9597902,0,0,9.801796,1.803658,0,1.010305,-1.010305,3.636273,25.97332,0.1914905,1.055769,0,0,1.803658
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.5352203,0.5352203,0,0,0,0.5352203,14.40612,0,1.110223E-16,0,0.07710446,0.5633898,0.5352203,0,0,10.92436,0.7933525,0,0.4862854,-0.4862854,3.123683,22.31198,0.1914905,0.5887424,0.06168357,0,0.8704569
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.293315,2.293315,5,0,1.53,2.293315,35.80316,0,0,0,0.8210793,0,0,2.706685,2.57135,11.46467,0.3070671,3.39243,0,3.39243,6.342024,45.30008,0.1918076,2.522647,0.6568635,5,1.128146
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.693452,2.693452,5,0,1.53,2.693452,85.27594,0,0,0,2.296866,0,0,2.306548,2.191221,8.072245,3.360254,4.488087,0,4.488087,10.5998,75.71268,0.1920219,2.962797,1.837493,5,5.65712
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.237249,1.237249,0,-1,0,1.237249,254.0959,0,0,0,3.143798,1.302367,1.237249,0,0,3.584158,7.399532,1.841431,0,1.841431,12.34673,88.19077,0.1917484,1.360974,2.515038,0,10.54333
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.894861,1.894861,0,0,0,1.894861,214.1686,0.3208791,0,0,4.058196,1.99459,1.894861,0,0,1.742727,9.05682,1.742727,0,1.742727,14.00003,100,0.1914903,2.084347,3.246557,0,13.11502
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.050489,2.050489,0,0,0,2.050489,182.1367,1.576284,0,0,3.734694,2.15841,2.050489,0,0,0,10.62527,0,0,0,14.00003,100,0.1914903,2.255538,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.830306,1.830306,0,0,0,1.830306,237.0448,2.412007,0,0,4.338645,1.926638,1.830306,0,0,0,10.62527,0,0,0,14.00003,100,0.1914903,2.013337,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.821371,1.821371,0,0,0,1.821371,237.1394,2.401955,0,0,4.319189,1.917233,1.821371,0,0,0,10.62527,0,0,0,14.00003,100,0.1914903,2.003509,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.202879,3.202879,0,-1,0,3.202879,110.7432,0.175518,0,0.1931674,3.54697,3.371452,3.202879,0,0,0,10.62527,0,0,0,14.00003,100,0.1914903,3.523167,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.04394,3.04394,1.25,0,0.50625,3.04394,95.5481,1.020069,0,0,2.908427,1.888358,1.79394,0,0,0,10.62527,0,0,0,14.00003,100,0.1914903,3.348334,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.235083,2.235083,0,0,0,2.235083,83.25237,0,0,0,1.860759,2.352719,2.235083,0,0,0,10.62527,0,0.4919594,-0.4919594,13.48146,96.29593,0.1914903,2.458591,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.1563873,0,0,0.7030088,0,0,0,0,0.5466216,10.13332,0.5466216,0,0.5466216,14.00003,100,0.1914095,0,0.5624071,0,10.83632
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,8.088003,8.088003,5,0,1.53,8.088003,1.502421,0,0,0.566804,0.1215159,3.25053,3.088004,0,0,0,10.62527,0,3.129014,-3.129014,10.70176,76.44097,0.1914095,8.896804,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.200206,2.200206,0,-1,0,2.200206,0,0,4.440892E-16,0,0,2.316006,2.200206,0,0,3.476682,7.49626,0,2.316006,-2.316006,8.260472,59.00326,0.1914095,2.420226,0,0,7.49626
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.351849,0.351849,0,-1,0,0.351849,0,0,0,0,0,0.3703673,0.351849,0,0,6.050023,5.180254,0,0.3703673,-0.3703673,7.870071,56.21468,0.1914095,0.3870338,0,0,5.180254
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,5.0017,3.33,0,-1,0,3.33,0,0,1.6717,2.17187,0,3.505263,3.33,0,0,6.461542,4.809886,0,3.505263,-3.505263,4.1752,29.82279,0.1914095,5.50187,0,0,4.809886
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.4042605,0.4042605,0,-1,0,0.4042605,0,0,5.551115E-17,0,0,0.4255374,0.4042605,0,0,10.35628,1.304623,0,0.4255374,-0.4255374,3.726644,26.61883,0.1914095,0.4446866,0,0,1.304623
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.217979,0.217979,0,-1,0,0.217979,0,0,2.775558E-17,0,0,0.2294516,0.217979,0,0,10.8291,0.879086,0,0.2294516,-0.2294516,3.48478,24.89124,0.1914095,0.2397769,0,0,0.879086
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.029016,0.6171527,0,-1,0,0.6171527,0,0,0.4118639,0.5147655,0,0.6496344,0.6171527,0,0,11.08404,0.6496344,0,0.6496344,-0.6496344,2.800006,20,0.1914095,1.131918,0,0,0.6496344
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914095,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914095,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914095,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.5430461,0,0,-1,0,0,0,0,0.5430461,0.5973507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914095,0.5973507,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2949455,0.2949455,3.800209,0,1.202457,0.2949455,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915144,0.3244401,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.4984092,0.4984092,4.003672,0,1.258003,0.4984092,8.966179,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.1916595,0.5482501,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.176415,2.176415,4.910135,0,1.505467,2.176415,44.07246,0,0,0,0.9591998,0,0,2.73372,2.597034,5.101172,6.034219,3.556234,0,3.556234,12.53437,89.53104,0.1919844,2.394057,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.4854638,0,0,2.030402,0,0,0,0,1.544938,9.23483,1.544938,0,1.544938,14.00003,100,0.1917574,0,1.624322,0,11.26523
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.417366,2.417366,0,-1,0,2.417366,109.42,0.100485,0,0,2.645081,2.544595,2.417366,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,2.659102,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.732237,1.732237,0,0,0,1.732237,170.8348,1.135856,0,0,2.959263,1.823407,1.732237,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,1.90546,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0302819,0.0302819,0,0,0,0.0302819,12229.56,3.671467,0,0,3.703342,0.03187568,0.0302819,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,0.03331009,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,5.783126,5.783126,2.453126,0,0.8347034,5.783126,68.24496,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,6.361439,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.599066,2.599066,0,-1,0,2.599066,143.6714,0.9982551,0,0,3.734115,2.735859,2.599066,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,2.858973,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.160316,3.160316,1.25,0,0.50625,3.160316,87.80108,0.7639327,0,0,2.774791,2.010859,1.910316,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,3.476347,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.8111058,0.8111058,0,0,0,0.8111058,200.5649,0.772998,0,0,1.626794,0.8537956,0.8111058,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,0.8922164,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,4.106095,4.106095,3.997675,0,1.256365,4.106095,2.77942,0,0,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,4.516704,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917574,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.297334,1.297334,0,-1,0,1.297334,0,0,2.220446E-16,0,0,1.365615,1.297334,0,0,0,10.62527,0,1.365615,-1.365615,12.56054,89.71799,0.1917574,1.427068,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.668864,2.668864,0,-1,0,2.668864,0,0,4.440892E-16,0,0,2.80933,2.668864,0,0,1.51735,9.259659,0,2.80933,-2.80933,9.599249,68.56593,0.1917574,2.93575,0,0,9.259659
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.7723802,0.7723802,0,-1,0,0.7723802,0,0,1.110223E-16,0,0,0.8130319,0.7723802,0,0,4.638828,6.450329,0,0.8130319,-0.8130319,8.742238,62.44444,0.1917574,0.8496183,0,0,6.450329
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.542197,5.637297,0,0,0,8.742238,62.44444,0.1917574,0,0,0,5.637297
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.5267901,0.5267901,0,-1,0,0.5267901,0,0,0,0,0,0.554516,0.5267901,0,0,5.542197,5.637297,0,0.554516,-0.554516,8.157727,58.26936,0.1917574,0.5794691,0,0,5.637297
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.5955266,0.5955266,0,-1,0,0.5955266,0,0,1.110223E-16,0,0,0.6268702,0.5955266,0,0,6.158326,5.082781,0,0.6268702,-0.6268702,7.496948,53.54952,0.1917574,0.6550793,0,0,5.082781
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.2670116,0.2670116,0,-1,0,0.2670116,0,0,5.551115E-17,0,0,0.2810649,0.2670116,0,0,6.854848,4.455911,0,0.2810649,-0.2810649,7.20068,51.43332,0.1917574,0.2937128,0,0,4.455911
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.5421311,0.5421311,0,-1,0,0.5421311,0,0,0,0,0,0.5706643,0.5421311,0,0,7.167142,4.174846,0,0.5706643,-0.5706643,6.599147,47.13667,0.1917574,0.5963442,0,0,4.174846
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.5372151,0.5372151,0,-1,0,0.5372151,0,0,0,0,0,0.5654895,0.5372151,0,0,7.801214,3.604182,0,0.5654895,-0.5654895,6.003068,42.87897,0.1917574,0.5909365,0,0,3.604182
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.061283,1.061283,0,0,0,1.061283,0,0,2.220446E-16,0,0,1.11714,1.061283,0,0,8.429536,3.038692,0,1.11714,-1.11714,4.825499,34.46778,0.1917574,1.167412,0,0,3.038692
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.6661768,0.6661768,0,0,0,0.6661768,8.210611,0,1.110223E-16,0,0.05469719,0.7012388,0.6661768,0,0,9.670803,1.921552,0,0.6465415,-0.6465415,4.143984,29.59983,0.1917574,0.7327945,0.04375775,0,1.976249
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.981317,3.981317,5,0,1.53,3.981317,23.17489,0,0,0,0.922666,0,0,1.018683,0.9677491,10.38918,1.27501,1.890415,0,1.890415,5.937389,42.40984,0.1919197,4.379448,0.7381327,5,2.197676
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.740026,2.740026,5,0,1.53,2.740026,79.9428,0,0,0,2.190454,0,0,2.259974,2.146976,8.498767,2.976384,4.337429,0,4.337429,10.05224,71.80154,0.192152,3.014029,1.752363,5,5.166837
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.409287,1.409287,0,-1,0,1.409287,167.4305,0,0,0,2.359576,1.48346,1.409287,0,0,4.161338,6.88007,0.8761163,0,0.8761163,10.88339,77.73837,0.1920239,1.550215,1.887661,0,9.239646
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.518051,3.518051,3.72553,0,1.18207,3.518051,87.1739,0,0,0,3.066822,0,0,0.2074798,0.1971058,3.285222,7.668574,3.263928,0,3.263928,13.97983,99.85571,0.1921181,3.869856,2.453458,5,10.7354
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.944814,0,0,2.966108,0,0,0,0,0.02129398,10.60611,0.02129398,0,0.02129398,14.00003,100,0.192115,0,2.372886,0,13.57222
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.5972662,0.5972662,0,0,0,0.5972662,672.7563,3.389445,0,0,4.018146,0.6287012,0.5972662,0,0,0,10.62527,0,0,0,14.00003,100,0.192115,0.6569928,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.7718568,0.7718568,0,0,0,0.7718568,550.5588,3.437045,0,0,4.249526,0.8124809,0.7718568,0,0,0,10.62527,0,0,0,14.00003,100,0.192115,0.8490425,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.638536,1.638536,0,-1,0,1.638536,259.5176,2.527514,0,0,4.252289,1.724775,1.638536,0,0,0,10.62527,0,0,0,14.00003,100,0.192115,1.80239,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02474489,0.02474489,0,0,0,0.02474489,13631.36,3.347017,0,0,3.373064,0.02604725,0.02474489,0,0,0,10.62527,0,0,0,14.00003,100,0.192115,0.02721938,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.092474,2.092474,0,0,0,2.092474,75.47042,0,0,0,1.579199,2.202604,2.092474,0,0,0,10.62527,0,0.6234051,-0.6234051,13.3429,95.30624,0.192115,2.301721,1.263359,0,12.20447
