Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,3.290109,3.290109,3.044882,0,0.9962528,3.290109,28.89893,0,0,0,0.9508064,0.2581341,0.2452274,0,0,0.6926724,10.00187,0.6926724,0,0.6926724,14.00003,100,0.1921655,3.61912,0.7606452,5,10.95268
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,5.274377,5.274377,5,0,1.53,5.274377,2.16401,0,0,0,0.1141381,0.2888185,0.2743776,0,0,0,10.62527,0,0.1746804,-0.1746804,13.8159,98.68479,0.1921655,5.801816,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.715748,2.715748,0,-1,0,2.715748,0,0,4.440892E-16,0,0,2.858682,2.715748,0,0,0.1940893,10.45059,0,2.858682,-2.858682,10.80258,77.16116,0.1921655,2.987323,0,0,10.45059
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.29852,1.29852,0,-1,0,1.29852,0,0,0,0,0,1.366863,1.29852,0,0,3.370403,7.591911,0,1.366863,-1.366863,9.361783,66.86974,0.1921655,1.428372,0,0,7.591911
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.8013552,0.8013552,0,-1,0,0.8013552,0,0,1.110223E-16,0,0,0.8435318,0.8013552,0,0,4.88914,6.225049,0,0.8435318,-0.8435318,8.472622,60.51861,0.1921655,0.8814908,0,0,6.225049
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02073249,0.02073249,0,-1,0,0.02073249,0,0,3.469447E-18,0,0,0.02182368,0.02073249,0,0,5.826397,5.381516,0,0.02182368,-0.02182368,8.449618,60.35429,0.1921655,0.02280574,0,0,5.381516
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.346721,0.346721,0,-1,0,0.346721,0,0,0,0,0,0.3649695,0.346721,0,0,5.850646,5.359693,0,0.3649695,-0.3649695,8.064906,57.60636,0.1921655,0.3813931,0,0,5.359693
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.34976,0.34976,0,-1,0,0.34976,0,0,5.551115E-17,0,0,0.3681684,0.34976,0,0,6.256167,4.994723,0,0.3681684,-0.3681684,7.676823,54.83434,0.1921655,0.3847359,0,0,4.994723
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2030728,0.2030728,0,-1,0,0.2030728,0,0,2.775558E-17,0,0,0.2137608,0.2030728,0,0,6.665244,4.626555,0,0.2137608,-0.2137608,7.451499,53.22489,0.1921655,0.2233801,0,0,4.626555
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2520214,0.2520214,0,-1,0,0.2520214,0,0,5.551115E-17,0,0,0.2652857,0.2520214,0,0,6.902755,4.412794,0,0.2652857,-0.2652857,7.171864,51.22749,0.1921655,0.2772235,0,0,4.412794
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.5215143,0.5215143,0,-1,0,0.5215143,0,0,1.110223E-16,0,0,0.5489624,0.5215143,0,0,7.197517,4.147509,0,0.5489624,-0.5489624,6.593206,47.09424,0.1921655,0.5736657,0,0,4.147509
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.4333757,0.4333757,0,-1,0,0.4333757,0,0,5.551115E-17,0,0,0.456185,0.4333757,0,0,7.807476,3.598546,0,0.456185,-0.456185,6.112345,43.65952,0.1921655,0.4767133,0,0,3.598546
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2493447,0.2493447,0,0,0,0.2493447,0,0,2.775558E-17,0,0,0.2624681,0.2493447,0,0,8.314348,3.142361,0,0.2624681,-0.2624681,5.83568,41.68334,0.1921655,0.2742792,0,0,3.142361
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.5200328,0.5200328,0,0,0,0.5200328,15.93131,0,1.110223E-16,0,0.08284803,0.547403,0.5200328,0,0,8.605979,2.879893,0,0.4645549,-0.4645549,5.345995,38.18561,0.1921655,0.5720361,0.06627842,0,2.962741
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.141882,1.141882,0,0,0,1.141882,53.04905,0,0,0,0.6057575,1.201981,1.141882,0,0,9.122151,2.415338,0,0.5962235,-0.5962235,4.717521,33.69651,0.1921655,1.25607,0.484606,0,3.021096
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,9.784621,1.819115,1.871743,0,1.871743,6.493213,46.38,0.191893,0,1.497395,0,3.690858
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.092646,1.092646,0,-1,0,1.092646,161.4771,0,0,0,1.764372,1.150153,1.092646,0,0,7.912878,3.503684,0.6142188,0,0.6142188,7.075912,50.54213,0.1918038,1.20191,1.411498,0,5.268056
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.47126,2.47126,0,0,0,2.47126,97.90997,0,0,0,2.41961,2.601327,2.47126,0,0,7.298659,4.056481,0,0.1817164,-0.1817164,6.884366,49.17394,0.1918038,2.718386,1.935688,0,6.476091
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.5356539,0.5356539,0,0,0,0.5356539,682.6213,0,0,0,3.656488,0.5638463,0.5356539,0,0,7.500566,3.874764,3.092642,0,3.092642,9.818304,70.1306,0.1913556,0.5892193,2.925191,0,7.531253
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.6150268,0.6150268,0,0,0,0.6150268,607.2259,0,0,0,3.734601,0.6473966,0.6150268,0,0,4.407924,6.658142,3.087205,0,3.087205,12.74708,91.05042,0.1909104,0.6765294,2.987681,0,10.39274
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3914096,0.3914096,0,0,0,0.3914096,1087.68,2.524555,0,0,4.257285,0.4120101,0.3914096,0,0,1.320719,9.436626,1.320719,0,1.320719,14.00003,100,0.1907205,0.4305505,3.405828,0,13.69391
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907205,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.7581599,0.7581599,0,0,0,0.7581599,303.2352,1.500945,0,0,2.299008,0.7980631,0.7581599,0,0,0,10.62527,0,0,0,14.00003,100,0.1907205,0.8339759,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.4826705,0.4826705,0,0,0,0.4826705,252.148,0.7089697,0,0,1.217044,0.5080743,0.4826705,0,0,0,10.62527,0,0,0,14.00003,100,0.1907205,0.5309376,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.047204,1.047204,0,0,0,1.047204,53.44163,0,0,0,0.5596428,1.10232,1.047204,0,0,0,10.62527,0,0.542677,-0.542677,13.428,95.91407,0.1907205,1.151924,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.58937,2.58937,0,0,0,2.58937,4.495535,0,4.440892E-16,0,0.116406,2.725652,2.58937,0,0,0.6029745,10.0826,0,2.609246,-2.609246,10.67761,76.26849,0.1907205,2.848307,0.09312481,0,10.199
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.597319,3.33,0,-1,0,3.33,0,0,0.2673186,0.6270505,0,3.505263,3.33,0,0,3.502137,7.473351,0,3.505263,-3.505263,6.982738,49.87659,0.1907205,3.95705,0,0,7.473351
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.396874,3.968088,0,0,0,6.982738,49.87659,0.1907205,0,0,0,3.968088
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,4.858996,3.33,0,-1,0,3.33,0,0,1.528996,2.014896,0,3.505263,3.33,0,0,7.396874,3.968088,0,3.505263,-3.505263,3.287866,23.48471,0.1907205,5.344895,0,0,3.968088
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.7162084,0.4396834,0,-1,0,0.4396834,0,0,0.276525,0.3481458,0,0.4628247,0.4396834,0,0,11.29161,0.4628247,0,0.4628247,-0.4628247,2.800006,20,0.1907205,0.7878292,0,0,0.4628247
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.6954111,0,0,-1,0,0,0,0,0.6954111,0.7649522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907205,0.7649522,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1397326,0,0,-1,0,0,0,0,0.1397326,0.1537058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907205,0.1537058,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907205,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.202097,0,0,-1,0,0,0,0,1.202097,1.322306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907205,1.322306,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.358428,0,0,-1,0,0,0,0,0.358428,0.3942708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907205,0.3942708,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.3405589,0,0,-1,0,0,0,0,0.3405589,0.3746148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907205,0.3746148,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1841971,0.1841971,3.68946,0,1.172223,0.1841971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907993,0.2026168,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.1908239,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.419052,1.419052,4.63103,0,1.429271,1.419052,37.91669,0,0,0,0.5380574,0,0,3.211978,3.051379,5.062952,6.068617,3.589437,0,3.589437,12.60213,90.01502,0.1910784,1.560957,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.132678,1.132678,0,0,0,1.132678,148.9372,0,0,0,1.686978,1.192292,1.132678,0,0,1.473515,9.29911,0.4946863,0,0.4946863,13.07143,93.36716,0.1910078,1.245945,1.349583,0,10.98609
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.74891,1.74891,0,-1,0,1.74891,138.9287,0,0,0,2.429738,1.840958,1.74891,0,0,0.9788291,9.744328,0.5887802,0,0.5887802,13.63,97.35691,0.1909239,1.923801,1.94379,0,12.17407
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.845015,2.845015,0,0,0,2.845015,121.4716,0.07108521,0,0,3.455887,2.994753,2.845015,0,0,0.390049,10.27423,0.390049,0,0.390049,14.00003,100,0.1908683,3.129517,2.76471,0,13.73012
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908683,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908683,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908683,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.188014,1.188014,0,-1,0,1.188014,288.7871,2.18029,0,0,3.430832,1.250541,1.188014,0,0,0,10.62527,0,0,0,14.00003,100,0.1908683,1.306815,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.407972,1.407972,0,0,0,1.407972,138.2557,0.4645253,0,0,1.946601,1.482076,1.407972,0,0,0,10.62527,0,0,0,14.00003,100,0.1908683,1.548769,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.569375,1.569375,0,0,0,1.569375,58.99286,0,0,0,0.9258189,1.651973,1.569375,0,0,0,10.62527,0,0.7261544,-0.7261544,13.23459,94.53262,0.1908683,1.726312,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,0.8068382,9.899119,0.6658968,0,0.6658968,13.86632,99.04494,0.1907735,0,0.5327175,0,10.56502
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.06260685,0.06260685,0,0,0,0.06260685,165.633,0,0,0,0.1036976,0.06590194,0.06260685,0,0,0.1409414,10.49843,0.03779569,0,0.03779569,13.90217,99.30106,0.1907681,0.06886753,0.0829581,0,10.60212
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1031457,10.53244,0,0,0,13.90217,99.30106,0.1907681,0,0,0,10.53244
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1031457,10.53244,0,0,0,13.90217,99.30106,0.1907681,0,0,0,10.53244
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.764355,2.764355,0,-1,0,2.764355,0,0,4.440892E-16,0,0,2.909848,2.764355,0,0,0.1031457,10.53244,0,2.909848,-2.909848,10.83493,77.39218,0.1907681,3.040791,0,0,10.53244
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.3844614,0.3844614,0,-1,0,0.3844614,0,0,0,0,0,0.4046962,0.3844614,0,0,3.33631,7.622595,0,0.4046962,-0.4046962,10.40834,74.34513,0.1907681,0.4229075,0,0,7.622595
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785972,7.217899,0,0,0,10.40834,74.34513,0.1907681,0,0,0,7.217899
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785972,7.217899,0,0,0,10.40834,74.34513,0.1907681,0,0,0,7.217899
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785972,7.217899,0,0,0,10.40834,74.34513,0.1907681,0,0,0,7.217899
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785972,7.217899,0,0,0,10.40834,74.34513,0.1907681,0,0,0,7.217899
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.5311474,0.5311474,0,-1,0,0.5311474,0,0,0,0,0,0.5591025,0.5311474,0,0,3.785972,7.217899,0,0.5591025,-0.5591025,9.818994,70.13553,0.1907681,0.5842621,0,0,7.217899
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.6562262,0.6562262,0,-1,0,0.6562262,0,0,1.110223E-16,0,0,0.6907644,0.6562262,0,0,4.407197,6.658797,0,0.6907644,-0.6907644,9.090864,64.93461,0.1907681,0.7218488,0,0,6.658797
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.5635585,0.5635585,0,0,0,0.5635585,0,0,0,0,0,0.5932195,0.5635585,0,0,5.174713,5.968032,0,0.5932195,-0.5932195,8.465555,60.46813,0.1907681,0.6199144,0,0,5.968032
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1187772,0.1187772,0,0,0,0.1187772,68.2699,0,0,0,0.08108908,0.1250287,0.1187772,0,0,5.833846,5.374813,0,0.04393957,-0.04393957,8.419239,60.1373,0.1907681,0.1306549,0.06487127,0,5.455902
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,5.882668,5.330873,0.8577732,0,0.8577732,9.232994,65.94983,0.1906461,0,0.6862186,0,6.188646
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,5.024895,6.102869,1.759505,0,1.759505,10.90221,77.87276,0.1903964,0,1.407604,0,7.862374
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.196675,2.196675,0,-1,0,2.196675,139.6129,0,0,0,3.066842,2.312289,2.196675,0,0,3.26539,7.686423,0.754553,0,0.754553,11.61804,82.98582,0.1902895,2.416342,2.453474,0,10.75327
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.368891,1.368891,0,0,0,1.368891,233.2945,0,0,0,3.193546,1.440938,1.368891,0,0,2.510837,8.365521,1.752609,0,1.752609,13.28071,94.86202,0.1900417,1.50578,2.554837,0,11.55907
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3659856,0.3659856,0,0,0,0.3659856,1067.598,2.763777,0,0,3.907253,0.385248,0.3659856,0,0,0.7582282,9.942869,0.7582282,0,0.7582282,14.00003,100,0.1899346,0.4025842,3.125803,0,13.85012
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899346,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,4.114097,4.114097,1.25,0,0.50625,4.114097,91.42102,0.7463105,0,0,3.76115,3.014839,2.864097,0,0,0,10.62527,0,0,0,14.00003,100,0.1899346,4.525507,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.61303,1.61303,0,-1,0,1.61303,202.0168,1.560666,0,0,3.258593,1.697927,1.61303,0,0,0,10.62527,0,0,0,14.00003,100,0.1899346,1.774333,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899346,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.8023043,0.8023043,0,0,0,0.8023043,252.4657,1.181012,0,0,2.025543,0.8445308,0.8023043,0,0,0,10.62527,0,0,0,14.00003,100,0.1899346,0.8825347,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.626168,1.626168,0,0,0,1.626168,70.82105,0,2.220446E-16,0,1.151669,1.711756,1.626168,0,0,0,10.62527,0,0.5600864,-0.5600864,13.40965,95.78299,0.1899346,1.788785,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.94994,1.94994,0,0,0,1.94994,3.953613,0,2.220446E-16,0,0.07709309,2.052569,1.94994,0,0,0.6223183,10.06519,0,1.975476,-1.975476,11.32731,80.9092,0.1899346,2.144934,0.06167447,0,10.14228
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.688944,2.688944,0,-1,0,2.688944,0,0,0,0,0,2.830467,2.688944,0,0,2.817291,8.089712,0,2.830467,-2.830467,8.343737,59.598,0.1899346,2.957838,0,0,8.089712
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,5.187367,3.33,0,-1,0,3.33,0,0,1.857367,2.376104,0,3.505263,3.33,0,0,5.962255,5.259245,0,3.505263,-3.505263,4.648865,33.20611,0.1899346,5.706104,0,0,5.259245
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.8925557,0.8925557,0,-1,0,0.8925557,0,0,1.110223E-16,0,0,0.9395323,0.8925557,0,0,9.856992,1.753982,0,0.9395323,-0.9395323,3.658511,26.13217,0.1899346,0.9818113,0,0,1.753982
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.259596,0.259596,0,-1,0,0.259596,0,0,0,0,0,0.2732589,0.259596,0,0,10.90092,0.8144494,0,0.2732589,-0.2732589,3.370471,24.07474,0.1899346,0.2855556,0,0,0.8144494
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.11561,0.5141309,0,-1,0,0.5141309,0,0,0.6014789,0.7130399,0,0.5411905,0.5141309,0,0,11.20454,0.5411905,0,0.5411905,-0.5411905,2.800006,20,0.1899346,1.227171,0,0,0.5411905
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4661453,0,0,-1,0,0,0,0,0.4661453,0.5127599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899346,0.5127599,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.5077474,0,0,-1,0,0,0,0,0.5077474,0.558522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899346,0.558522,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2379483,0,0,-1,0,0,0,0,0.2379483,0.2617431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899346,0.2617431,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.5162235,0,0,-1,0,0,0,0,0.5162235,0.5678459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899346,0.5678459,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2945519,0,0,-1,0,0,0,0,0.2945519,0.3240071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899346,0.3240071,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899346,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.3274435,0.3274435,3.832707,0,1.211329,0.3274435,22.89036,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1900359,0.3601878,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1832384,0.1832384,3.688502,0,1.171961,0.1832384,487.7635,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.1899894,0.2015623,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.337675,1.337675,4.096901,0,1.283454,1.337675,95.14182,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.1900805,1.471443,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.525701,1.525701,0,-1,0,1.525701,118.3437,0,0,0,1.805571,1.606001,1.525701,0,0,0.2831837,10.37041,0.1995701,0,0.1995701,13.9207,99.43341,0.1900526,1.678271,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,3.38458,0,0,3.468194,0,0,0,0,0.08361367,10.55002,0.08361367,0,0.08361367,14.00003,100,0.1900409,0,2.774555,0,14.01822
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.064885,2.064885,0,0,0,2.064885,157.3427,1.075382,0,0,3.248946,2.173563,2.064885,0,0,0,10.62527,0,0,0,14.00003,100,0.1900409,2.271374,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.208945,3.208945,1.25,0,0.50625,3.208945,111.3485,1.511063,0,0,3.573111,2.062047,1.958945,0,0,0,10.62527,0,0,0,14.00003,100,0.1900409,3.52984,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,3.843181,3.843181,1.25,0,0.50625,3.843181,89.63087,0.7150125,0,0,3.444677,2.729665,2.593181,0,0,0,10.62527,0,0,0,14.00003,100,0.1900409,4.227499,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.710478,3.33,0,-1,0,3.33,66.46087,0,0.3804783,0.7515261,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.1900409,4.081526,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.856873,1.856873,0,0,0,1.856873,102.4641,0,0,0,1.902628,1.954603,1.856873,0,0,1.435685,9.333158,0,0.05197471,-0.05197471,12.58323,89.88005,0.1900409,2.04256,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,4.578688,4.578688,5,0,1.53,4.578688,21.98996,0,0,0,1.006852,0,0,0.4213121,0.4002464,1.493434,9.281183,1.407098,0,1.407098,13.91812,99.41496,0.1901516,5.036557,0.8054813,5,10.28803
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.5458012,0,0,0.6321375,0,0,0,0,0.08633631,10.54757,0.08633631,0,0.08633631,14.00003,100,0.1901395,0,0.50571,0,11.17971
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901395,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.225441,2.225441,0,-1,0,2.225441,0,0,0,0,0,2.34257,2.225441,0,0,0,10.62527,0,2.34257,-2.34257,11.53074,82.36228,0.1901395,2.447986,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.337347,3.33,0,-1,0,3.33,0,0,0.007347105,0.3410818,0,3.505263,3.33,0,0,2.602855,8.282704,0,3.505263,-3.505263,7.835871,55.97039,0.1901395,3.671082,0,0,8.282704
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.716279,2.716279,0,-1,0,2.716279,0,0,4.440892E-16,0,0,2.859241,2.716279,0,0,6.497592,4.777441,0,2.859241,-2.859241,4.821966,34.44255,0.1901395,2.987906,0,0,4.777441
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.8995786,0.8995786,0,-1,0,0.8995786,0,0,1.110223E-16,0,0,0.9469249,0.8995786,0,0,9.674526,1.9182,0,0.9469249,-0.9469249,3.82382,27.31294,0.1901395,0.9895365,0,0,1.9182
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.0478966,0.0478966,0,-1,0,0.0478966,0,0,6.938894E-18,0,0,0.05041748,0.0478966,0,0,10.72667,0.9712755,0,0.05041748,-0.05041748,3.770675,26.93334,0.1901395,0.05268626,0,0,0.9712755
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.398004,0.398004,0,-1,0,0.398004,0,0,5.551115E-17,0,0,0.4189516,0.398004,0,0,10.78268,0.920858,0,0.4189516,-0.4189516,3.329062,23.77896,0.1901395,0.4378044,0,0,0.920858
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.9743029,0.4768111,0,-1,0,0.4768111,0,0,0.4974918,0.5949221,0,0.5019065,0.4768111,0,0,11.24819,0.5019065,0,0.5019065,-0.5019065,2.800006,20,0.1901395,1.071733,0,0,0.5019065
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901395,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.2700137,0,0,-1,0,0,0,0,0.2700137,0.2970151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901395,0.2970151,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.7696275,0,0,-1,0,0,0,0,0.7696275,0.8465903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901395,0.8465903,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.2610138,0.2610138,3.766277,0,1.193194,0.2610138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190235,0.2871152,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.1902648,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.025328,2.025328,5,0,1.53,2.025328,42.91205,0,0,0,0.8691097,0,0,2.974672,2.825938,5.093758,6.040893,3.695048,0,3.695048,12.6731,90.52193,0.1905819,2.227861,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.660157,2.660157,0,0,0,2.660157,37.32539,0,4.440892E-16,0,0.992914,2.800165,2.660157,0,0,1.398709,9.366436,0,1.807251,-1.807251,10.76809,76.91474,0.1905819,2.926172,0.7943311,0,10.35935
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.617429,2.617429,0,-1,0,2.617429,38.44321,0,0,0,1.006224,2.755189,2.617429,0,0,3.406766,7.559185,0,1.748965,-1.748965,8.924515,63.74641,0.1905819,2.879173,0.8049791,0,8.565409
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,5.35006,5.81022,3.077281,0,3.077281,11.84388,84.59898,0.1901548,0,2.461825,0,8.887501
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.14357,1.14357,0,0,0,1.14357,263.3297,0,0,0,3.01136,1.203758,1.14357,0,0,2.27278,8.579773,1.807602,0,1.807602,13.55872,96.84782,0.1899048,1.257927,2.409088,0,11.59113
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.074583,3.074583,1.25,0,0.50625,3.074583,115.5222,1.166034,0,0,3.551826,1.920614,1.824583,0,0,0.4651776,10.20661,0.4651776,0,0.4651776,14.00003,100,0.1898406,3.382041,2.84146,5,13.75844
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898406,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898406,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02028187,0.02028187,0,0,0,0.02028187,7413.097,1.482165,0,0,1.503515,0.02134934,0.02028187,0,0,0,10.62527,0,0,0,14.00003,100,0.1898406,0.02231006,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898406,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898406,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.30062,1.30062,0,0,0,1.30062,4.370092,0,2.220446E-16,0,0.05683831,1.369074,1.30062,0,0,0,10.62527,0,1.312236,-1.312236,12.61681,90.1199,0.1898406,1.430682,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45804,9.313039,0,0,0,12.61681,90.1199,0.1898406,0,0,0,9.313039
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45804,9.313039,0,0,0,12.61681,90.1199,0.1898406,0,0,0,9.313039
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1503731,0.1503731,0,-1,0,0.1503731,0,0,0,0,0,0.1582874,0.1503731,0,0,1.45804,9.313039,0,0.1582874,-0.1582874,12.44996,88.92811,0.1898406,0.1654104,0,0,9.313039
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2688419,0.2688419,0,-1,0,0.2688419,0,0,0,0,0,0.2829914,0.2688419,0,0,1.633915,9.154751,0,0.2829914,-0.2829914,12.15166,86.79741,0.1898406,0.295726,0,0,9.154751
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.948349,8.871759,0,0,0,12.15166,86.79741,0.1898406,0,0,0,8.871759
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.948349,8.871759,0,0,0,12.15166,86.79741,0.1898406,0,0,0,8.871759
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.948349,8.871759,0,0,0,12.15166,86.79741,0.1898406,0,0,0,8.871759
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.4383242,0.4383242,0,-1,0,0.4383242,0,0,5.551115E-17,0,0,0.4613939,0.4383242,0,0,1.948349,8.871759,0,0.4613939,-0.4613939,11.66531,83.32347,0.1898406,0.4821566,0,0,8.871759
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3339871,0.3339871,0,-1,0,0.3339871,0,0,5.551115E-17,0,0,0.3515654,0.3339871,0,0,2.461009,8.410366,0,0.3515654,-0.3515654,11.29473,80.67646,0.1898406,0.3673859,0,0,8.410366
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2359221,0.2359221,0,-1,0,0.2359221,0,0,2.775558E-17,0,0,0.248339,0.2359221,0,0,2.851638,8.058801,0,0.248339,-0.248339,11.03296,78.80666,0.1898406,0.2595143,0,0,8.058801
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.059552,1.059552,0,0,0,1.059552,0,0,0,0,0,1.115318,1.059552,0,0,3.12757,7.810462,0,1.115318,-1.115318,9.857306,70.40919,0.1898406,1.165507,0,0,7.810462
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.8261166,0.8261166,0,0,0,0.8261166,9.715316,0,1.110223E-16,0,0.08025983,0.8695964,0.8261166,0,0,4.366812,6.695144,0,0.7893366,-0.7893366,9.025273,64.46611,0.1898406,0.9087282,0.06420787,0,6.775403
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.073121,3.073121,5,0,1.53,3.073121,14.37707,-2.220446E-16,0,0,0.4418249,0,0,1.926879,1.830535,5.243852,5.905807,2.27236,0,2.27236,11.18102,79.86429,0.1900441,3.380433,0.3534599,5,6.347632
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.654443,0.654443,2.961512,0,0.9734927,0.654443,119.1513,0,0,0,0.7797771,0,0,2.307069,2.191715,2.971492,7.950931,2.971492,0,2.971492,14.00003,100,0.1900111,0.7198873,0.6238217,5,8.730708
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.592893,3.33,0,-1,0,3.33,33.90004,4.440892E-16,0.2628931,0.6221824,1.128871,3.505263,3.33,0,0,0,10.62527,0,2.376392,-2.376392,11.49509,82.10763,0.1900111,3.952182,0.903097,0,11.75415
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.484586,2.484586,0,0,0,2.484586,74.45251,0,0,0,1.849836,2.615353,2.484586,0,0,2.640435,8.248882,0,0.7655169,-0.7655169,10.68817,76.34389,0.1900111,2.733044,1.479869,0,10.09872
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,3.49101,7.483366,1.343449,0,1.343449,11.96267,85.44749,0.1898264,0,1.074759,0,8.826815
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1542729,0.1542729,0,0,0,0.1542729,642.4441,0,0,0,0.9911174,0.1623926,0.1542729,0,0,2.147561,8.69247,0.8287248,0,0.8287248,12.74887,91.06318,0.1897127,0.1697002,0.7928939,0,9.683587
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.04003,3.04003,3.577708,0,1.141714,3.04003,24.76484,0,0,0,0.7528584,0,0,0.5376788,0.5107948,1.318836,9.438322,1.263653,0,1.263653,13.94768,99.62607,0.189814,3.344033,0.6022867,5,10.19118
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.273431,1.273431,0,-1,0,1.273431,137.5278,0.3556858,0,0,1.751322,1.340454,1.273431,0,0,0.05518282,10.57561,0.05518282,0,0.05518282,14.00003,100,0.1898065,1.400774,1.401058,0,12.32693
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.6554126,0.6554126,0,0,0,0.6554126,148.1501,0.2810861,0,0,0.9709942,0.689908,0.6554126,0,0,0,10.62527,0,0,0,14.00003,100,0.1898065,0.7209539,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898065,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.483015,3.483015,3.330853,0,1.074323,3.483015,4.598619,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.1898065,3.831317,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.823168,2.823168,0,0,0,2.823168,2.889436,0,4.440892E-16,0,0.08157361,2.971756,2.823168,0,0,0,10.62527,0,2.890182,-2.890182,10.95351,78.23919,0.1898065,3.105484,0.06525889,0,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.490331,2.490331,0,-1,0,2.490331,0,0,0,0,0,2.621401,2.490331,0,0,3.211313,7.735092,0,2.621401,-2.621401,8.19031,58.50209,0.1898065,2.739364,0,0,7.735092
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.7923033,0.7923033,0,-1,0,0.7923033,0,0,1.110223E-16,0,0,0.8340034,0.7923033,0,0,6.123981,5.113691,0,0.8340034,-0.8340034,7.311193,52.2227,0.1898065,0.8715336,0,0,5.113691
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.7871147,0.7871147,0,-1,0,0.7871147,0,0,0,0,0,0.8285418,0.7871147,0,0,7.050652,4.279687,0,0.8285418,-0.8285418,6.437832,45.98443,0.1898065,0.8658262,0,0,4.279687
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.232749,0.232749,0,-1,0,0.232749,0,0,2.775558E-17,0,0,0.2449989,0.232749,0,0,7.971254,3.451146,0,0.2449989,-0.2449989,6.179581,44.13977,0.1898065,0.2560239,0,0,3.451146
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.9301882,0.9301882,0,-1,0,0.9301882,0,0,1.110223E-16,0,0,0.9791454,0.9301882,0,0,8.243475,3.206147,0,0.9791454,-0.9791454,5.147471,36.76758,0.1898065,1.023207,0,0,3.206147
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1799802,0.1799802,0,-1,0,0.1799802,0,0,2.775558E-17,0,0,0.1894528,0.1799802,0,0,9.331414,2.227001,0,0.1894528,-0.1894528,4.94777,35.34114,0.1898065,0.1979782,0,0,2.227001
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.8836216,0.8836216,0,-1,0,0.8836216,0,0,1.110223E-16,0,0,0.930128,0.8836216,0,0,9.541918,2.037549,0,0.930128,-0.930128,3.967329,28.33801,0.1898065,0.9719837,0,0,2.037549
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02237246,0.02237246,0,-1,0,0.02237246,0,0,3.469447E-18,0,0,0.02354996,0.02237246,0,0,10.57539,1.107421,0,0.02354996,-0.02354996,3.942506,28.1607,0.1898065,0.02460971,0,0,1.107421
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1865278,0.1865278,0,-1,0,0.1865278,0,0,2.775558E-17,0,0,0.1963451,0.1865278,0,0,10.60156,1.083871,0,0.1963451,-0.1963451,3.73554,26.68237,0.1898065,0.2051806,0,0,1.083871
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1118475,0.1118475,0,-1,0,0.1118475,0,0,1.387779E-17,0,0,0.1177342,0.1118475,0,0,10.81972,0.8875255,0,0.1177342,-0.1177342,3.611437,25.79593,0.1898065,0.1230322,0,0,0.8875255
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.4114469,0.4114469,0,0,0,0.4114469,0,0,5.551115E-17,0,0,0.433102,0.4114469,0,0,10.95054,0.7697913,0,0.433102,-0.433102,3.154907,22.53501,0.1898065,0.4525916,0,0,0.7697913
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.058039,1.058039,4.563302,0,1.410782,1.058039,3.215702,0,0,0,0.03402338,0,0,3.505263,3.33,11.43176,0.3366893,3.364023,0,3.364023,6.3463,45.33062,0.1900706,1.163843,0.0272187,5,0.3707126
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,8.067738,3.36431,4.444204,0,4.444204,10.56244,75.44587,0.1899552,0,0.8913635,5,4.478515
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.832343,1.832343,3.372179,0,1.085605,1.832343,109.2947,0,0,0,2.002653,0,0,1.539836,1.462844,3.623533,7.364094,3.465497,0,3.465497,13.8501,98.9291,0.1899448,2.015577,1.602123,5,9.366748
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.151331,2.151331,0,-1,0,2.151331,129.1345,0.3555154,0,0,2.77811,2.264559,2.151331,0,0,0.1580358,10.48304,0.1580358,0,0.1580358,14.00003,100,0.1899233,2.366464,2.222488,0,13.26115
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2956356,0.2956356,0,0,0,0.2956356,1327.357,3.612946,0,0,3.924141,0.3111954,0.2956356,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,0.3251992,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.902405,1.902405,0,0,0,1.902405,215.3107,2.09355,0,0,4.096082,2.002532,1.902405,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,2.092646,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.568853,1.568853,0,0,0,1.568853,253.2456,2.321626,0,0,3.973051,1.651424,1.568853,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,1.725738,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.7372375,0.7372375,0,0,0,0.7372375,499.2503,2.904621,0,0,3.68066,0.7760394,0.7372375,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,0.8109612,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.912689,1.912689,0,0,0,1.912689,137.6213,0.6189114,0,0,2.632269,2.013357,1.912689,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,2.103958,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3248746,0.3248746,0,0,0,0.3248746,691.1334,1.903343,0,0,2.245317,0.3419732,0.3248746,0,0,0,10.62527,0,0,0,14.00003,100,0.1899233,0.357362,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,6.159956,6.159956,5,0,1.53,6.159956,16.901,2.220446E-16,0,0,1.041094,1.221006,1.159955,0,0,0,10.62527,0,0.1799113,-0.1799113,13.81038,98.64541,0.1899233,6.775951,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,4.339157,4.339157,4.427524,0,1.373714,4.339157,2.463241,0,0,0,0.1068839,0,0,0.08836669,0.08394836,0.1999015,10.44536,0.1908323,0,0.1908323,13.99142,99.93855,0.1899386,4.773073,0.08550712,5,10.55225
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.615113,2.615113,0,-1,0,2.615113,0,0,4.440892E-16,0,0,2.752751,2.615113,0,0,0.009069214,10.61711,0,2.752751,-2.752751,11.08977,79.21249,0.1899386,2.876625,0,0,10.61711
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.315649,2.315649,0,-1,0,2.315649,0,0,4.440892E-16,0,0,2.437525,2.315649,0,0,3.067682,7.864361,0,2.437525,-2.437525,8.520392,60.85983,0.1899386,2.547214,0,0,7.864361
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.3787099,0.3787099,0,-1,0,0.3787099,0,0,5.551115E-17,0,0,0.398642,0.3787099,0,0,5.776043,5.426836,0,0.398642,-0.398642,8.100187,57.85836,0.1899386,0.4165809,0,0,5.426836
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.2925021,0.2925021,0,-1,0,0.2925021,0,0,0,0,0,0.307897,0.2925021,0,0,6.218978,5.028193,0,0.307897,-0.307897,7.775635,55.54014,0.1899386,0.3217523,0,0,5.028193
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.7441186,0.7441186,0,-1,0,0.7441186,0,0,0,0,0,0.7832828,0.7441186,0,0,6.561086,4.720297,0,0.7832828,-0.7832828,6.949983,49.64264,0.1899386,0.8185305,0,0,4.720297
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.5498403,0.5498403,0,-1,0,0.5498403,0,0,1.110223E-16,0,0,0.5787793,0.5498403,0,0,7.4314,3.937014,0,0.5787793,-0.5787793,6.339896,45.28488,0.1899386,0.6048244,0,0,3.937014
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.5753112,0.5753112,0,-1,0,0.5753112,0,0,0,0,0,0.6055908,0.5753112,0,0,8.074489,3.358235,0,0.6055908,-0.6055908,5.701547,40.72525,0.1899386,0.6328424,0,0,3.358235
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.216686,0.216686,0,-1,0,0.216686,0,0,0,0,0,0.2280906,0.216686,0,0,8.747367,2.752644,0,0.2280906,-0.2280906,5.461118,39.00791,0.1899386,0.2383546,0,0,2.752644
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.7073205,0.7073205,0,-1,0,0.7073205,0,0,1.110223E-16,0,0,0.7445478,0.7073205,0,0,9.000801,2.524553,0,0.7445478,-0.7445478,4.676296,33.40205,0.1899386,0.7780525,0,0,2.524553
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.02978559,0.02978559,0,-1,0,0.02978559,0,0,6.938894E-18,0,0,0.03135326,0.02978559,0,0,9.828076,1.780005,0,0.03135326,-0.03135326,4.643247,33.16598,0.1899386,0.03276415,0,0,1.780005
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.5487297,0.5487297,0,0,0,0.5487297,0,0,1.110223E-16,0,0,0.5776102,0.5487297,0,0,9.862913,1.748652,0,0.5776102,-0.5776102,4.034392,28.81703,0.1899386,0.6036026,0,0,1.748652
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.075757,1.075757,4.58102,0,1.415619,1.075757,8.848397,0,0,0,0.09518725,0,0,3.505263,3.33,10.5047,1.171042,3.425187,0,3.425187,7.28381,52.02711,0.1901957,1.183333,0.07614981,5,1.266229
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,7.079515,4.253711,4.042992,0,4.042992,11.11933,79.42362,0.1901353,0,0.5703936,5,4.966702
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.7944733,0.7944733,2.609376,0,0.8773597,0.7944733,165.1868,0,0,0,1.312365,0,0,1.814903,1.724158,3.036523,7.892403,3.036523,0,3.036523,14.00003,100,0.1900179,0.8739206,1.049892,5,9.204768
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.553277,0.553277,0,-1,0,0.553277,309.1513,1.128066,0,0,1.710463,0.5823969,0.553277,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,0.6086047,1.368371,0,12.33574
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,3.405614,3.405614,1.25,0,0.50625,3.405614,93.82831,0.9263626,0,0,3.19543,2.269067,2.155614,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,3.746175,2.556344,5,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.253532,3.253532,1.25,0,0.50625,3.253532,78.23553,0.4364371,0,0,2.545418,2.108981,2.003532,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,3.578885,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.308027,1.308027,0,0,0,1.308027,253.6196,1.940543,0,0,3.317413,1.376871,1.308027,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,1.43883,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.9261814,0.9261814,0,0,0,0.9261814,315.4168,1.946404,0,0,2.921331,0.9749277,0.9261814,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,1.0188,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.539809,1.539809,0,-1,0,1.539809,157.258,0.8006212,0,0,2.421473,1.620851,1.539809,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,1.69379,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.7503031,0.7503031,0,0,0,0.7503031,257.9419,1.145553,0,0,1.935346,0.7897927,0.7503031,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,0.8253334,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2587381,0.2587381,0,0,0,0.2587381,217.7021,0.2909223,0,0,0.5632782,0.2723559,0.2587381,0,0,0,10.62527,0,0,0,14.00003,100,0.1900179,0.2846119,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.990492,1.990492,0,0,0,1.990492,7.37474,0,2.220446E-16,0,0.1467936,2.095254,1.990492,0,0,0,10.62527,0,1.948461,-1.948461,11.94617,85.32961,0.1900179,2.189541,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.463725,1.463725,0,0,0,1.463725,5.633833,0,2.220446E-16,0,0.08246385,1.540763,1.463725,0,0,2.164957,8.676813,0,1.4583,-1.4583,10.40899,74.34976,0.1900179,1.610098,0.06597108,0,8.759277
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,7.785946,3.33,0,-1,0,3.33,0,0,4.455946,5.234541,0,3.505263,3.33,0,0,3.78529,7.218513,0,3.505263,-3.505263,6.714115,47.95787,0.1900179,8.564541,0,0,7.218513
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.680027,3.71325,0,0,0,6.714115,47.95787,0.1900179,0,0,0,3.71325
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.270822,3.270822,0,-1,0,3.270822,0,0,4.440892E-16,0.2679038,0,3.44297,3.270822,0,0,7.680027,3.71325,0,3.44297,-3.44297,3.084906,22.035,0.1900179,3.597904,0,0,3.71325
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.4236739,0.2567663,0,-1,0,0.2567663,0,0,0.1669076,0.209275,0,0.2702803,0.2567663,0,0,11.50555,0.2702803,0,0.2702803,-0.2702803,2.800006,20,0.1900179,0.4660413,0,0,0.2702803
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.3460978,0,0,-1,0,0,0,0,0.3460978,0.3807076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900179,0.3807076,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.5381964,0,0,-1,0,0,0,0,0.5381964,0.5920161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900179,0.5920161,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2749509,0,0,-1,0,0,0,0,0.2749509,0.302446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900179,0.302446,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900179,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2816584,0,0,-1,0,0,0,0,0.2816584,0.3098242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900179,0.3098242,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1282467,0,0,-1,0,0,0,0,0.1282467,0.1410713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900179,0.1410713,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.4055085,0.4055085,3.910772,0,1.232641,0.4055085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1901416,0.4460594,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.07268262,0.07268262,3.577946,0,1.141779,0.07268262,38.3995,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.1901895,0.07995088,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.5927434,0.5927434,4.098007,0,1.283756,0.5927434,201.5276,4.440892E-16,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.1901919,0.6520177,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.253843,2.253843,0,0,0,2.253843,106.5992,0,0,0,2.402579,2.372467,2.253843,0,0,0.5934089,10.09121,0.03011264,0,0.03011264,13.46564,96.18294,0.1901878,2.479228,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.8570943,0.8570943,0,-1,0,0.8570943,353.0439,1.560419,0,0,3.025919,0.9022046,0.8570943,0,0,0.5632963,10.11831,0.5632963,0,0.5632963,14.00003,100,0.1901123,0.9428037,2.420736,0,13.14423
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.6243021,0.6243021,0,0,0,0.6243021,643.2316,3.358548,0,0,4.015708,0.6571601,0.6243021,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,0.6867324,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.398839,2.398839,0,0,0,2.398839,195.497,2.164564,0,0,4.689657,2.525094,2.398839,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,2.638723,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.766798,3.33,0,-1,0,3.33,121.4156,0.5378764,1.436798,1.913478,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,5.243478,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.447664,1.447664,0,0,0,1.447664,228.9982,1.791267,0,0,3.315124,1.523857,1.447664,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,1.59243,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2852793,0.2852793,0,0,0,0.2852793,805.4725,1.997552,0,0,2.297846,0.300294,0.2852793,0,0,0,10.62527,0,0,0,14.00003,100,0.1901123,0.3138072,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.8931344,0.8931344,0,0,0,0.8931344,101.9619,0,1.110223E-16,0,0.9106564,0.9401414,0.8931344,0,0,0,10.62527,0,0.029485,-0.029485,13.96895,99.778,0.1901123,0.9824477,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,3.457605,3.457605,3.391201,0,1.090798,3.457605,2.969109,0,0,0,0.1026601,0.06989894,0.066404,0,0,0.03276112,10.59579,0.03276112,0,0.03276112,14.00003,100,0.1901146,3.803365,0.08212805,5,10.69845
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.170086,2.170086,0,-1,0,2.170086,0,0,0,0,0,2.284301,2.170086,0,0,0,10.62527,0,2.284301,-2.284301,11.59216,82.801,0.1901146,2.387095,0,0,10.62527
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,5.128356,3.33,0,-1,0,3.33,0,0,1.798356,2.311192,0,3.505263,3.33,0,0,2.538112,8.340973,0,3.505263,-3.505263,7.897291,56.40911,0.1901146,5.641192,0,0,8.340973
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,5.12329,3.33,0,-1,0,3.33,0,0,1.79329,2.305619,0,3.505263,3.33,0,0,6.432849,4.83571,0,3.505263,-3.505263,4.202419,30.01722,0.1901146,5.635619,0,0,4.83571
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.7108009,0.7108009,0,-1,0,0.7108009,0,0,0,0,0,0.7482115,0.7108009,0,0,10.32759,1.330447,0,0.7482115,-0.7482115,3.413735,24.38378,0.1901146,0.781881,0,0,1.330447
