Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.5488821,0.5488821,0,-1,0,0.5488821,0,0,1.110223E-16,0.05064693,0,0.5777706,0.5488821,0,0,11.15893,0.5822351,0,0.5777706,-0.5777706,2.804712,20.03362,0.1901146,0.6037703,0,0,0.5822351
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.3202405,0.004241274,0,-1,0,0.004241274,0,0,0.3159992,0.3480232,0,0.004464499,0.004241274,0,0,11.8009,0.004464499,0,0.004464499,-0.004464499,2.800006,20,0.1901146,0.3522645,0,0,0.004464499
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901146,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.4036781,0,0,-1,0,0,0,0,0.4036781,0.4440459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901146,0.4440459,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1506303,0,0,-1,0,0,0,0,0.1506303,0.1656934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901146,0.1656934,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1361023,0,0,-1,0,0,0,0,0.1361023,0.1497125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901146,0.1497125,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3605317,0.3605317,3.865795,0,1.220362,0.3605317,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1902274,0.3965848,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.899899,0.899899,4.405162,0,1.367609,0.899899,10.92058,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1904414,0.9898889,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1903633,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.412127,1.412127,0,0,0,1.412127,111.7866,0,0,0,1.578568,1.486449,1.412127,0,0,0.8699697,9.842301,0.09211936,0,0.09211936,13.26209,94.72906,0.1903511,1.553339,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.5439125,0.5439125,0,-1,0,0.5439125,502.8342,1.384588,0,0,2.734978,0.5725394,0.5439125,0,0,0.7778504,9.925209,0.7778504,0,0.7778504,14.00003,100,0.1902475,0.5983037,2.187982,0,12.66019
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.725617,3.725617,1.25,0,0.50625,3.725617,109.8865,1.488039,0,0,4.093951,2.605912,2.475617,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,4.098178,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.826673,1.826673,0,0,0,1.826673,228.7319,2.255369,0,0,4.178183,1.922814,1.826673,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,2.00934,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.453992,1.453992,0,0,0,1.453992,224.1936,1.729239,0,0,3.259757,1.530518,1.453992,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,1.599391,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.4517692,0.4517692,0,0,0,0.4517692,493.4823,1.753855,0,0,2.229401,0.4755465,0.4517692,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,0.4969462,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.6295139,0.6295139,0,0,0,0.6295139,141.9895,0.2311976,0,0,0.8938439,0.6626462,0.6295139,0,0,0,10.62527,0,0,0,14.00003,100,0.1902475,0.6924653,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.151206,1.151206,0,0,0,1.151206,7.584334,0,0,0,0.08731131,1.211796,1.151206,0,0,0,10.62527,0,1.124484,-1.124484,12.81472,91.53352,0.1902475,1.266327,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.9523997,0.9523997,0,-1,0,0.9523997,0,0,1.110223E-16,0,0,1.002526,0.9523997,0,0,1.249427,9.50079,0,1.002526,-1.002526,11.75796,83.98528,0.1902475,1.04764,0,0,9.50079
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.363345,8.498263,0,0,0,11.75796,83.98528,0.1902475,0,0,0,8.498263
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.363345,8.498263,0,0,0,11.75796,83.98528,0.1902475,0,0,0,8.498263
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.7315142,0.7315142,0,-1,0,0.7315142,0,0,0,0,0,0.7700149,0.7315142,0,0,2.363345,8.498263,0,0.7700149,-0.7700149,10.94629,78.18767,0.1902475,0.8046656,0,0,8.498263
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2183238,0.2183238,0,-1,0,0.2183238,0,0,0,0,0,0.2298145,0.2183238,0,0,3.218917,7.728249,0,0.2298145,-0.2298145,10.70405,76.45734,0.1902475,0.2401562,0,0,7.728249
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.739364,0.739364,0,-1,0,0.739364,0,0,1.110223E-16,0,0,0.7782779,0.739364,0,0,3.474267,7.498434,0,0.7782779,-0.7782779,9.883673,70.59752,0.1902475,0.8133004,0,0,7.498434
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.301739,0.301739,0,-1,0,0.301739,0,0,5.551115E-17,0,0,0.31762,0.301739,0,0,4.33902,6.720157,0,0.31762,-0.31762,9.548872,68.20609,0.1902475,0.331913,0,0,6.720157
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.6680669,0.6680669,0,-1,0,0.6680669,0,0,0,0,0,0.7032283,0.6680669,0,0,4.691931,6.402536,0,0.7032283,-0.7032283,8.807604,62.91133,0.1902475,0.7348735,0,0,6.402536
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.7083871,0.7083871,0,-1,0,0.7083871,0,0,1.110223E-16,0,0,0.7456706,0.7083871,0,0,5.473296,5.699308,0,0.7456706,-0.7456706,8.021598,57.29701,0.1902475,0.7792258,0,0,5.699308
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.4274129,0.4274129,0,-1,0,0.4274129,0,0,5.551115E-17,0,0,0.4499083,0.4274129,0,0,6.301818,4.953638,0,0.4499083,-0.4499083,7.547353,53.90956,0.1902475,0.4701542,0,0,4.953638
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3195836,0.3195836,0,0,0,0.3195836,0,0,5.551115E-17,0,0,0.3364038,0.3195836,0,0,6.801717,4.503729,0,0.3364038,-0.3364038,7.192752,51.3767,0.1902475,0.351542,0,0,4.503729
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.5046971,0.5046971,0,0,0,0.5046971,15.1705,0,1.110223E-16,0,0.0765651,0.5312601,0.5046971,0,0,7.175499,4.167325,0,0.454695,-0.454695,6.713461,47.9532,0.1902475,0.5551668,0.06125208,0,4.24389
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.654079,2.654079,0,0,0,2.654079,26.11826,0,0,0,0.6931994,2.793767,2.654079,0,0,7.680716,3.71263,0,2.100568,-2.100568,4.499268,32.13757,0.1902475,2.919487,0.5545595,0,4.405829
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.078226,1.078226,0,0,0,1.078226,83.6517,0,2.220446E-16,0,0.9019541,1.134974,1.078226,0,0,10.01468,1.612062,0,0.2330203,-0.2330203,4.253644,30.38311,0.1902475,1.186048,0.7215633,0,2.514016
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,3.82678,2.808655,0,-1,0,2.808655,56.16343,0,1.018125,2.599655,1.577437,2.956478,2.808655,0,0,10.27359,1.379042,0,1.379042,-1.379042,2.800006,20,0.1902475,4.209457,1.261949,0,2.956478
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.395749,1.395749,4.602219,0,1.421406,1.395749,181.131,0,0,0,2.528134,0,0,3.20647,3.046147,11.80586,0,5.574281,0,5.574281,8.088233,57.77298,0.1902171,1.535324,2.022507,5,2.528134
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03516279,0.03516279,3.140249,0,1.022288,0.03516279,9333.014,0,0,0,3.281748,0,0,3.105086,2.949832,6.231579,5.016853,6.231579,0,6.231579,14.00003,100,0.1897927,0.03867907,2.625398,5,8.2986
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.6932251,0.6932251,0,0,0,0.6932251,449.082,2.383439,0,0,3.113149,0.7297106,0.6932251,0,0,0,10.62527,0,0,0,14.00003,100,0.1897927,0.7625476,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.190879,3.190879,1.25,0,0.50625,3.190879,129.7105,2.095876,0,0,4.138906,2.04303,1.940879,0,0,0,10.62527,0,0,0,14.00003,100,0.1897927,3.509967,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.212093,2.212093,0,-1,0,2.212093,187.4332,1.817678,0,0,4.146197,2.328519,2.212093,0,0,0,10.62527,0,0,0,14.00003,100,0.1897927,2.433302,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897927,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.122553,2.122553,0,0,0,2.122553,85.30143,0,4.440892E-16,0,1.810568,2.234266,2.122553,0,0,0,10.62527,0,0.4236982,-0.4236982,13.55341,96.80988,0.1897927,2.334808,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.812636,1.812636,0,0,0,1.812636,53.09832,0,0,0,0.9624793,1.908038,1.812636,0,0,0.4707758,10.20158,0,0.9455588,-0.9455588,12.5567,89.69057,0.1897927,1.9939,0.7699834,0,11.16405
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.602939,1.602939,0,0,0,1.602939,5.693192,0,2.220446E-16,0,0.09125838,1.687304,1.602939,0,0,1.521397,9.256017,0,1.596045,-1.596045,10.87432,77.67359,0.1897927,1.763232,0.0730067,0,9.347276
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.876446,2.876446,0,-1,0,2.876446,0,0,4.440892E-16,0,0,3.027838,2.876446,0,0,3.29478,7.659972,0,3.027838,-3.027838,7.682703,54.87634,0.1897927,3.164091,0,0,7.659972
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.659045,4.632133,0,0,0,7.682703,54.87634,0.1897927,0,0,0,4.632133
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,4.320166,3.33,0,-1,0,3.33,0,0,0.9901659,1.422183,0,3.505263,3.33,0,0,6.659045,4.632133,0,3.505263,-3.505263,3.987831,28.48445,0.1897927,4.752182,0,0,4.632133
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.6343122,0.6343122,0,-1,0,0.6343122,0,0,1.110223E-16,0,0,0.6676971,0.6343122,0,0,10.55378,1.12687,0,0.6676971,-0.6676971,3.284017,23.45721,0.1897927,0.6977434,0,0,1.12687
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.5998026,0.4362145,0,-1,0,0.4362145,0,0,0.163588,0.2235683,0,0.4591732,0.4362145,0,0,11.29567,0.4591732,0,0.4591732,-0.4591732,2.800006,20,0.1897927,0.6597828,0,0,0.4591732
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897927,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.700389,0,0,-1,0,0,0,0,0.700389,0.7704279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897927,0.7704279,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.4480465,0,0,-1,0,0,0,0,0.4480465,0.4928511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897927,0.4928511,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897927,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.4283219,0,0,-1,0,0,0,0,0.4283219,0.4711541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897927,0.4711541,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03627268,0.03627268,3.541536,0,1.131839,0.03627268,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1898363,0.03989995,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.5237858,0.5237858,4.029049,0,1.26493,0.5237858,8.028827,4.440892E-16,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.1899764,0.5761644,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.453257,2.453257,4.680307,0,1.442724,2.453257,47.77859,0,0,0,1.172132,0,0,2.22705,2.115698,5.103806,6.031848,3.287829,0,3.287829,12.27724,87.6944,0.1902441,2.698583,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.298341,2.298341,0,0,0,2.298341,88.41983,0,0,0,2.032189,2.419306,2.298341,0,0,1.815977,8.990894,0,0.387117,-0.387117,11.86918,84.77972,0.1902441,2.528175,1.625751,0,11.02308
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.547224,1.547224,0,-1,0,1.547224,198.3241,0,0,0,3.068518,1.628657,1.547224,0,0,2.246107,8.603778,1.439861,0,1.439861,13.23516,94.53664,0.1900556,1.701946,2.454815,0,11.6723
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.9345164,0.9345164,0,0,0,0.9345164,420.3968,2.13873,0,0,3.928677,0.9837015,0.9345164,0,0,0.8062458,9.899653,0.8062458,0,0.8062458,14.00003,100,0.1899502,1.027968,3.142941,0,13.82833
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.178683,3.178683,1.25,0,0.50625,3.178683,145.9035,2.607617,0,0,4.637809,2.030193,1.928683,0,0,0,10.62527,0,0,0,14.00003,100,0.1899502,3.496551,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.736903,1.736903,0,0,0,1.736903,276.2935,2.970631,0,0,4.79895,1.828319,1.736903,0,0,0,10.62527,0,0,0,14.00003,100,0.1899502,1.910594,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.511829,3.511829,1.25,0,0.50625,3.511829,136.053,2.397076,0,0,4.777948,2.380872,2.261829,0,0,0,10.62527,0,0,0,14.00003,100,0.1899502,3.863011,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.555993,1.555993,0,-1,0,1.555993,264.1958,2.472981,0,0,4.110869,1.637888,1.555993,0,0,0,10.62527,0,0,0,14.00003,100,0.1899502,1.711593,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,4.491873,4.491873,1.25,0,0.50625,4.491873,76.00545,0.001570174,0,0,3.414068,3.412498,3.241873,0,0,0,10.62527,0,0,0,14.00003,100,0.1899502,4.941061,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.307708,2.307708,0,0,0,2.307708,93.79607,0,0,0,2.164539,2.429166,2.307708,0,0,0,10.62527,0,0.264627,-0.264627,13.72109,98.00757,0.1899502,2.538479,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01965593,0.01965593,0,0,0,0.01965593,5212.808,0.7099053,0,0,1.024626,0.02069045,0.01965593,0,0,0.29403,10.36065,0.29403,0,0.29403,14.00003,100,0.1899118,0.02162152,0.8197007,0,11.38527
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,4.301714,4.301714,4.194888,0,1.310204,4.301714,2.614048,1.387779E-16,0,0,0.1124489,0.1124489,0.1068264,0,0,0,10.62527,0,0,0,14.00003,100,0.1899118,4.731885,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.035522,2.035522,0,-1,0,2.035522,0,0,0,0,0,2.142654,2.035522,0,0,0,10.62527,0,2.142654,-2.142654,11.74147,83.86749,0.1899118,2.239074,0,0,10.62527
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.397362,3.33,0,-1,0,3.33,0,0,0.06736156,0.4070977,0,3.505263,3.33,0,0,2.380727,8.48262,0,3.505263,-3.505263,8.0466,57.4756,0.1899118,3.737098,0,0,8.48262
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.7647209,0.7647209,0,-1,0,0.7647209,0,0,0,0,0,0.8049694,0.7647209,0,0,6.275464,4.977357,0,0.8049694,-0.8049694,7.198088,51.41481,0.1899118,0.841193,0,0,4.977357
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.7760095,0.7760095,0,-1,0,0.7760095,0,0,1.110223E-16,0,0,0.8168521,0.7760095,0,0,7.169874,4.172388,0,0.8168521,-0.8168521,6.33705,45.26456,0.1899118,0.8536105,0,0,4.172388
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.077488,3.355536,0,0,0,6.33705,45.26456,0.1899118,0,0,0,3.355536
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.9510462,0.9510462,0,-1,0,0.9510462,0,0,1.110223E-16,0,0,1.001101,0.9510462,0,0,8.077488,3.355536,0,1.001101,-1.001101,5.281797,37.72705,0.1899118,1.046151,0,0,3.355536
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1602871,0.1602871,0,-1,0,0.1602871,0,0,2.775558E-17,0,0,0.1687232,0.1602871,0,0,9.189822,2.354434,0,0.1687232,-0.1687232,5.103947,36.45669,0.1899118,0.1763158,0,0,2.354434
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.9154744,0.9154744,0,-1,0,0.9154744,0,0,1.110223E-16,0,0,0.9636573,0.9154744,0,0,9.377293,2.185711,0,0.9636573,-0.9636573,4.088163,29.20111,0.1899118,1.007022,0,0,2.185711
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.113531,1.113531,0,-1,0,1.113531,0,0,0,0.06393363,0,1.172138,1.113531,0,0,10.44802,1.222054,0,1.172138,-1.172138,2.852621,20.37582,0.1899118,1.224885,0,0,1.222054
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3111353,0.04741951,0,-1,0,0.04741951,0,0,0.2637158,0.2948293,0,0.04991527,0.04741951,0,0,11.7504,0.04991527,0,0.04991527,-0.04991527,2.800006,20,0.1899118,0.3422488,0,0,0.04991527
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899118,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.1899046,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.187551,1.187551,4.692814,0,1.446138,1.187551,89.87098,0,0,0,1.067263,0,0,3.505263,3.33,11.75078,0.04957677,4.397264,0,4.397264,7.023875,50.17043,0.1900481,1.306306,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.095119,2.095119,4.630476,0,1.42912,2.095119,103.1527,0,0,0,2.161172,0,0,2.535357,2.408589,7.353511,4.007114,4.569761,0,4.569761,11.35913,81.13648,0.1901553,2.304631,1.728938,5,6.168286
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0.1727127,0,0,2.956463,0,0,0,0,2.783751,8.119899,2.783751,0,2.783751,14.00003,100,0.1897943,0,2.365171,0,11.07636
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.503932,3.503932,1.25,0,0.50625,3.503932,112.9352,1.584611,0,0,3.957171,2.37256,2.253932,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,3.854325,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.926345,3.926345,1.25,0,0.50625,3.926345,111.0027,1.541143,0,0,4.358348,2.817205,2.676345,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,4.318979,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.426755,1.426755,0,0,0,1.426755,286.2043,2.581588,0,0,4.083436,1.501848,1.426755,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,1.569431,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.098172,1.098172,0,-1,0,1.098172,328.2028,2.448259,0,0,3.604229,1.15597,1.098172,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,1.207989,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.819342,2.819342,0,0,0,2.819342,115.7386,0.2953384,0,0,3.263067,2.967729,2.819342,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,3.101277,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,3.276844,3.276844,1.25,0,0.50625,3.276844,69.66766,0.1493805,0,0,2.282901,2.13352,2.026844,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,3.604528,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.07860034,0.07860034,0,0,0,0.07860034,1354.784,0.9821276,0,0,1.064865,0.0827372,0.07860034,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,0.08646037,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1897943,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.014094,1.014094,0,-1,0,1.014094,0,0,2.220446E-16,0,0,1.067467,1.014094,0,0,0,10.62527,0,1.067467,-1.067467,12.87482,91.96281,0.1897943,1.115503,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,5.348526,3.33,0,-1,0,3.33,0,0,2.018526,2.553379,0,3.505263,3.33,0,0,1.186075,9.557807,0,3.505263,-3.505263,9.179947,65.57092,0.1897943,5.883379,0,0,9.557807
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,5.513794,3.33,0,-1,0,3.33,0,0,2.183794,2.735174,0,3.505263,3.33,0,0,5.080812,6.052544,0,3.505263,-3.505263,5.485075,39.17903,0.1897943,6.065174,0,0,6.052544
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.7779773,0.7779773,0,-1,0,0.7779773,0,0,1.110223E-16,0,0,0.8189235,0.7779773,0,0,8.975549,2.547281,0,0.8189235,-0.8189235,4.621854,33.01318,0.1897943,0.8557751,0,0,2.547281
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.7471023,0.7471023,0,-1,0,0.7471023,0,0,1.110223E-16,0,0,0.7864235,0.7471023,0,0,9.885464,1.728357,0,0.7864235,-0.7864235,3.792891,27.09202,0.1897943,0.8218126,0,0,1.728357
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75927,0.9419335,0,0,0,3.792891,27.09202,0.1897943,0,0,0,0.9419335
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75927,0.9419335,0,0,0,3.792891,27.09202,0.1897943,0,0,0,0.9419335
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75927,0.9419335,0,0,0,3.792891,27.09202,0.1897943,0,0,0,0.9419335
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.7106798,0.7106798,0,-1,0,0.7106798,0,0,1.110223E-16,0,0,0.7480839,0.7106798,0,0,10.75927,0.9419335,0,0.7480839,-0.7480839,3.004341,21.45954,0.1897943,0.7817477,0,0,0.9419335
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.6236444,0.1841571,0,-1,0,0.1841571,0,0,0.4394873,0.5018517,0,0.1938495,0.1841571,0,0,11.59047,0.1938495,0,0.1938495,-0.1938495,2.800006,20,0.1897943,0.6860088,0,0,0.1938495
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.32842,0.32842,3.833683,0,1.211596,0.32842,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1898975,0.361262,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001520111,0.001520111,3.506783,0,1.122352,0.001520111,6479.063,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.1899203,0.001672122,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.000821,1.000821,4.506084,0,1.395161,1.000821,44.37399,4.440892E-16,0,0,0.444104,0,0,3.505263,3.33,5.047371,6.08264,3.774104,0,3.774104,12.7921,91.37196,0.1901037,1.100903,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.02277,1.02277,0,0,0,1.02277,124.0548,0,0,0,1.268796,1.0766,1.02277,0,0,1.273267,9.479334,0.1921957,0,0.1921957,12.97443,92.67434,0.190079,1.125047,1.015036,0,10.74813
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.237109,2.237109,0,-1,0,2.237109,78.7334,0,0,0,1.761352,2.354852,2.237109,0,0,1.081071,9.652309,0,0.5934997,-0.5934997,12.34883,88.20575,0.190079,2.46082,1.409082,0,11.41366
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.236562,1.236562,0,0,0,1.236562,207.4799,0,0,0,2.565618,1.301645,1.236562,0,0,1.740516,9.05881,1.263974,0,1.263974,13.54794,96.77081,0.1899164,1.360219,2.052495,0,11.62443
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2202418,0.2202418,0,0,0,0.2202418,927.5719,1.334526,0,0,2.042901,0.2318335,0.2202418,0,0,0.4765418,10.19639,0.4765418,0,0.4765418,14.00003,100,0.1898552,0.242266,1.634321,0,12.23929
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2351357,0.2351357,0,0,0,0.2351357,711.1312,1.424612,0,0,1.672124,0.2475113,0.2351357,0,0,0,10.62527,0,0,0,14.00003,100,0.1898552,0.2586493,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898552,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.758196,2.758196,0,-1,0,2.758196,17.56447,0,0,0,0.4844624,2.903364,2.758196,0,0,0,10.62527,0,2.418902,-2.418902,11.45028,81.78756,0.1898552,3.034016,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.8561639,0.8561639,0,0,0,0.8561639,148.4165,0,0,0,1.270689,0.9012251,0.8561639,0,0,2.687669,8.206372,0.3694634,0,0.3694634,11.80079,84.29115,0.1898078,0.9417803,1.016551,0,9.477061
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.6429772,0.6429772,0,0,0,0.6429772,88.64092,0,0,0,0.569941,0.6768182,0.6429772,0,0,2.318205,8.538889,0,0.1068772,-0.1068772,11.68813,83.48645,0.1898078,0.707275,0.4559528,0,9.10883
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.702846,1.702846,0,0,0,1.702846,8.30211,0,2.220446E-16,0,0.1413722,1.79247,1.702846,0,0,2.436958,8.432013,0,1.651098,-1.651098,9.947718,71.05498,0.1898078,1.873131,0.1130977,0,8.573384
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.962148,3.962148,5,0,1.53,3.962148,2.101128,0,0,0,0.08324982,0,0,1.037852,0.9859591,4.271511,6.780915,1.069209,0,1.069209,10.96206,78.30025,0.1898996,4.358363,0.06659985,5,6.864164
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,5.042554,3.33,0,-1,0,3.33,0,0,1.712554,2.216809,0,3.505263,3.33,0,0,3.202302,7.743203,0,3.505263,-3.505263,7.267186,51.90837,0.1898996,5.546809,0,0,7.743203
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,5.647672,3.33,0,-1,0,3.33,0,0,2.317672,2.882439,0,3.505263,3.33,0,0,7.097039,4.237939,0,3.505263,-3.505263,3.572314,25.51648,0.1898996,6.212439,0,0,4.237939
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99178,0.7326763,0,0,0,3.572314,25.51648,0.1898996,0,0,0,0.7326763
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.4503206,0.4503206,0,-1,0,0.4503206,0,0,5.551115E-17,0,0,0.4740217,0.4503206,0,0,10.99178,0.7326763,0,0.4740217,-0.4740217,3.072652,21.94747,0.1898996,0.4953527,0,0,0.7326763
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.781305,0.2457219,0,-1,0,0.2457219,0,0,0.5355831,0.6137136,0,0.2586547,0.2457219,0,0,11.51847,0.2586547,0,0.2586547,-0.2586547,2.800006,20,0.1898996,0.8594355,0,0,0.2586547
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.2916824,0,0,-1,0,0,0,0,0.2916824,0.3208507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898996,0.3208507,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.195107,0,0,-1,0,0,0,0,1.195107,1.314618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898996,1.314618,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898996,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.6831119,0,0,-1,0,0,0,0,0.6831119,0.7514231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898996,0.7514231,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2848567,0,0,-1,0,0,0,0,0.2848567,0.3133423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898996,0.3133423,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.6849628,0.6849628,4.190226,0,1.308932,0.6849628,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1900745,0.7534591,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2324507,0.2324507,3.737714,0,1.185396,0.2324507,39.03403,4.440892E-16,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1901447,0.2556958,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.085732,2.085732,4.805533,0,1.47691,2.085732,34.31587,0,0,0,0.715737,0,0,2.719801,2.583811,5.055125,6.075661,3.299548,0,3.299548,12.33454,88.10369,0.1904158,2.294305,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.755578,9.045255,0.3386339,0,0.3386339,12.6558,90.39837,0.1903725,0,0.2709071,0,9.383888
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.928881,2.928881,0,-1,0,2.928881,19.14143,0,4.440892E-16,0,0.5606296,3.083033,2.928881,0,0,1.416944,9.350025,0,2.522403,-2.522403,9.996951,71.40665,0.1903725,3.221769,0.4485037,0,9.910654
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004723303,0.004723303,0,0,0,0.004723303,36886.92,0,0,0,1.742281,0.004971897,0.004723303,0,0,4.219614,6.827621,1.737309,0,1.737309,11.64511,83.17917,0.1901509,0.005195633,1.393825,0,8.569902
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.4546508,0.4546508,0,0,0,0.4546508,282.8329,0,0,0,1.285902,0.4785798,0.4546508,0,0,2.482305,8.3912,0.8073224,0,0.8073224,12.411,88.64983,0.1900481,0.5001159,1.028722,0,9.677102
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,1.674982,9.11779,1.659133,0,1.659133,13.98499,99.8926,0.1898371,0,1.327307,0,10.77692
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.989174,1.989174,0,0,0,1.989174,84.31367,0,0,0,1.677146,2.093867,1.989174,0,0,0.01584901,10.61101,0,0.4167216,-0.4167216,13.54573,96.75501,0.1898371,2.188091,1.341717,0,12.28816
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.714191,1.714191,0,-1,0,1.714191,102.445,0,0,0,1.756103,1.804411,1.714191,0,0,0.478873,10.19429,0,0.04830809,-0.04830809,13.49481,96.39129,0.1898371,1.88561,1.404883,0,11.95039
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.9360076,0.9360076,0,0,0,0.9360076,139.7656,0,0,0,1.308217,0.9852711,0.9360076,0,0,0.5325487,10.14598,0.3229457,0,0.3229457,13.80118,98.57967,0.1897961,1.029608,1.046573,0,11.4542
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.584444,2.584444,0,0,0,2.584444,6.112933,0,0,0,0.1579853,2.720468,2.584444,0,0,0.209603,10.43663,0,2.562482,-2.562482,11.10009,79.28619,0.1897961,2.842889,0.1263883,0,10.59462
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,3.056805,7.874149,0.5164806,0,0.5164806,11.59006,82.78601,0.1897305,0,0.4131845,0,8.39063
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,2.540325,8.338982,0.1034797,0,0.1034797,11.68823,83.48722,0.1897174,0,0.08278378,0,8.442462
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.03265621,0.03265621,0,-1,0,0.03265621,0,0,6.938894E-18,0,0,0.03437496,0.03265621,0,0,2.436845,8.432114,0,0.03437496,-0.03437496,11.652,83.2284,0.1897174,0.03592183,0,0,8.432114
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475039,8.397738,0,0,0,11.652,83.2284,0.1897174,0,0,0,8.397738
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.6278502,0.6278502,0,-1,0,0.6278502,0,0,1.110223E-16,0,0,0.6608949,0.6278502,0,0,2.475039,8.397738,0,0.6608949,-0.6608949,10.95535,78.25238,0.1897174,0.6906352,0,0,8.397738
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.8372436,0.8372436,0,-1,0,0.8372436,0,0,1.110223E-16,0,0,0.881309,0.8372436,0,0,3.209367,7.736844,0,0.881309,-0.881309,10.02637,71.61681,0.1897174,0.9209679,0,0,7.736844
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1338855,0.1338855,0,-1,0,0.1338855,0,0,0,0,0,0.1409321,0.1338855,0,0,4.1886,6.855535,0,0.1409321,-0.1409321,9.877818,70.5557,0.1897174,0.147274,0,0,6.855535
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.345191,6.714602,0,0,0,9.877818,70.5557,0.1897174,0,0,0,6.714602
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.09976543,0.09976543,0,-1,0,0.09976543,0,0,1.387779E-17,0,0,0.1050162,0.09976543,0,0,4.345191,6.714602,0,0.1050162,-0.1050162,9.767121,69.76501,0.1897174,0.109742,0,0,6.714602
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.4088535,0.4088535,0,-1,0,0.4088535,0,0,5.551115E-17,0,0,0.4303721,0.4088535,0,0,4.461875,6.609586,0,0.4303721,-0.4303721,9.313469,66.52465,0.1897174,0.4497389,0,0,6.609586
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.4507558,0.4507558,0,-1,0,0.4507558,0,0,0,0,0,0.4744798,0.4507558,0,0,4.940067,6.179214,0,0.4744798,-0.4744798,8.813324,62.95219,0.1897174,0.4958314,0,0,6.179214
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1040082,0.1040082,0,-1,0,0.1040082,0,0,1.387779E-17,0,0,0.1094823,0.1040082,0,0,5.467267,5.704734,0,0.1094823,-0.1094823,8.697919,62.12787,0.1897174,0.114409,0,0,5.704734
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2557529,0.2557529,0,0,0,0.2557529,0,0,5.551115E-17,0,0,0.2692136,0.2557529,0,0,5.588913,5.595252,0,0.2692136,-0.2692136,8.414144,60.1009,0.1897174,0.2813282,0,0,5.595252
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.3809798,0.3809798,0,0,0,0.3809798,9.688406,0,5.551115E-17,0,0.03691087,0.4010314,0.3809798,0,0,5.88804,5.326038,0,0.3641205,-0.3641205,8.030327,57.35936,0.1897174,0.4190778,0.0295287,0,5.362949
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1522724,0.1522724,0,0,0,0.1522724,530.3931,0,0,0,0.8076424,0.1602868,0.1522724,0,0,6.292618,4.961918,0.6473556,0,0.6473556,8.644462,61.74603,0.1896353,0.1674997,0.6461139,0,5.76956
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.013028,2.013028,0,0,0,2.013028,58.35668,0,4.440892E-16,0,1.174736,2.118976,2.013028,0,0,5.645262,5.544538,0,0.9442403,-0.9442403,7.649145,54.63664,0.1896353,2.21433,0.9397889,0,6.719274
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.022703,3.022703,0,-1,0,3.022703,60.03751,0,0,0,1.814756,3.181792,3.022703,0,0,6.694418,4.600297,0,1.367037,-1.367037,6.208162,44.34392,0.1896353,3.324973,1.451805,0,6.415053
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.347247,1.347247,0,0,0,1.347247,143.9303,0,0,0,1.939097,1.418155,1.347247,0,0,8.213348,3.233261,0.5209421,0,0.5209421,6.702371,47.87398,0.1895693,1.481972,1.551278,0,5.172358
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1601924,0.1601924,0,0,0,0.1601924,1563.106,0,0,0,2.503977,0.1686236,0.1601924,0,0,7.692406,3.702109,2.335353,0,2.335353,8.917881,63.69902,0.189274,0.1762116,2.003181,0,6.206085
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.711969,2.711969,0,0,0,2.711969,130.9838,0,0,0,3.552241,2.854704,2.711969,0,0,5.357053,5.803926,0.697537,0,0.697537,9.579623,68.42574,0.189186,2.983166,2.841793,0,9.356167
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.497756,2.497756,0,0,0,2.497756,137.1493,0,0,0,3.425655,2.629216,2.497756,0,0,4.659516,6.43171,0.7964384,0,0.7964384,10.33519,73.82264,0.1890856,2.747531,2.740524,0,9.857365
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.7691648,0.7691648,0,-1,0,0.7691648,494.0328,0,0,0,3.799926,0.8096471,0.7691648,0,0,3.863078,7.148504,2.990279,0,2.990279,13.17202,94.08566,0.1887095,0.8460813,3.039941,0,10.94843
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.5057982,0.5057982,0,0,0,0.5057982,549.6274,1.374787,0,0,2.780005,0.5324191,0.5057982,0,0,0.872799,9.839755,0.872799,0,0.872799,14.00003,100,0.1886,0.5563779,2.224004,0,12.61976
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.66852,0.66852,0,0,0,0.66852,282.9871,1.18812,0,0,1.891826,0.7037053,0.66852,0,0,0,10.62527,0,0,0,14.00003,100,0.1886,0.7353721,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,3.459924,3.459924,2.616378,0,0.8792712,3.459924,25.66367,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.1886,3.805917,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,4.273763,3.33,0,-1,0,3.33,0,0,0.9437634,1.37114,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1886,4.70114,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,6.931196,3.33,0,-1,0,3.33,0,0,3.601197,4.294316,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1886,7.624316,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,5.027956,3.33,0,-1,0,3.33,0,0,1.697956,2.200752,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1886,5.530752,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.7350728,0.1040105,0,-1,0,0.1040105,0,0,0.6310623,0.7045696,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1886,0.80858,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.8602313,0,0,-1,0,0,0,0,0.8602313,0.9462544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886,0.9462544,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.7640494,0,0,-1,0,0,0,0,0.7640494,0.8404543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886,0.8404543,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.030554,0,0,-1,0,0,0,0,1.030554,1.13361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886,1.13361,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.6998311,0,0,-1,0,0,0,0,0.6998311,0.7698143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886,0.7698143,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1898006,0.1898006,3.695064,0,1.173752,0.1898006,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1886754,0.2087806,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.008494,1.008494,4.513757,0,1.397256,1.008494,10.19516,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1889019,1.109343,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.7735,4.7735,5,0,1.53,4.7735,18.06356,0,0,0,0.862264,0,0,0.2264998,0.2151749,5.043043,6.086536,1.077439,0,1.077439,10.23793,73.1279,0.1889771,5.25085,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.419895,2.419895,4.198622,0,1.311224,2.419895,86.50207,0,0,0,2.093259,0,0,1.778728,1.689791,3.965604,7.056231,3.78305,0,3.78305,13.82684,98.76296,0.1890955,2.661884,1.674607,5,9.149489
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.8854284,0.8854284,0,-1,0,0.8854284,233.7314,0.9549407,0,0,2.069524,0.9320299,0.8854284,0,0,0.1825536,10.46098,0.1825536,0,0.1825536,14.00003,100,0.1890727,0.9739712,1.655619,0,12.5305
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.392658,1.392658,0,0,0,1.392658,150.0396,0.623583,0,0,2.089539,1.465956,1.392658,0,0,0,10.62527,0,0,0,14.00003,100,0.1890727,1.531924,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.225762,1.225762,0,0,0,1.225762,219.0619,1.394901,0,0,2.685177,1.290275,1.225762,0,0,0,10.62527,0,0,0,14.00003,100,0.1890727,1.348338,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.8432096,0.8432096,0,0,0,0.8432096,480.6843,3.165587,0,0,4.053176,0.887589,0.8432096,0,0,0,10.62527,0,0,0,14.00003,100,0.1890727,0.9275306,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.194616,2.194616,0,0,0,2.194616,167.5603,1.367182,0,0,3.677304,2.310122,2.194616,0,0,0,10.62527,0,0,0,14.00003,100,0.1890727,2.414077,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890727,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.201514,1.201514,0,0,0,1.201514,202.4461,1.167667,0,0,2.432418,1.264752,1.201514,0,0,0,10.62527,0,0,0,14.00003,100,0.1890727,1.321666,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.831032,2.831032,0,0,0,2.831032,50.98671,0,4.440892E-16,0,1.44345,2.980033,2.831032,0,0,0,10.62527,0,1.536584,-1.536584,12.38033,88.43073,0.1890727,3.114135,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.726523,2.726523,0,0,0,2.726523,27.98557,0,4.440892E-16,0,0.7630328,2.870024,2.726523,0,0,1.707315,9.088691,0,2.106991,-2.106991,10.15936,72.56673,0.1890727,2.999175,0.6104262,0,9.851724
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.126815,2.126815,0,0,0,2.126815,4.583189,0,0,0,0.09747595,2.238752,2.126815,0,0,4.048416,6.981699,0,2.141276,-2.141276,7.902259,56.4446,0.1890727,2.339496,0.07798076,0,7.079175
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.650554,2.650554,0,-1,0,2.650554,0,0,4.440892E-16,0,0,2.790057,2.650554,0,0,6.427612,4.840423,0,2.790057,-2.790057,4.961282,35.43766,0.1890727,2.915609,0,0,4.840423
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,6.952579,1.947848,0,-1,0,1.947848,0,0,5.004731,5.699988,0,2.050366,1.947848,0,0,9.527676,2.050366,0,2.050366,-2.050366,2.800006,20,0.1890727,7.647837,0,0,2.050366
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.373855,0,0,-1,0,0,0,0,3.373855,3.71124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,3.71124,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2248943,0,0,-1,0,0,0,0,0.2248943,0.2473838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.2473838,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.6860541,0,0,-1,0,0,0,0,0.6860541,0.7546595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.7546595,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3531458,0,0,-1,0,0,0,0,0.3531458,0.3884604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.3884604,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.08444913,0,0,-1,0,0,0,0,0.08444913,0.09289404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.09289404,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.6957273,0,0,-1,0,0,0,0,0.6957273,0.7653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.7653,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.4906345,0,0,-1,0,0,0,0,0.4906345,0.5396979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.5396979,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3782236,0,0,-1,0,0,0,0,0.3782236,0.416046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890727,0.416046,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.7235247,0.7235247,4.228788,0,1.319459,0.7235247,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.189253,0.7958772,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.4417313,0.4417313,3.946995,0,1.24253,0.4417313,24.36997,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.189363,0.4859045,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.531484,1.531484,4.627814,0,1.428393,1.531484,61.92469,0,0,0,0.9483671,0,0,3.096329,2.941513,5.03821,6.090885,3.88988,0,3.88988,12.91063,92.21857,0.1895516,1.684633,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.130863,2.130863,0,0,0,2.130863,79.44778,0,0,0,1.692923,2.243013,2.130863,0,0,1.14833,9.591777,0,0.5500904,-0.5500904,12.33078,88.07683,0.1895516,2.343949,1.354339,0,11.2847
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.726393,1.726393,0,-1,0,1.726393,116.3001,0,0,0,2.007797,1.817255,1.726393,0,0,1.759542,9.041687,0.1905418,0,0.1905418,12.51154,89.36799,0.1895279,1.899032,1.606238,0,11.04948
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.134746,1.134746,0,0,0,1.134746,213.8041,0,0,0,2.426134,1.19447,1.134746,0,0,1.569,9.213174,1.231664,0,1.231664,13.68,97.71411,0.1893752,1.248221,1.940907,0,11.63931
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.370246,2.370246,0,0,0,2.370246,105.5388,0,0,0,2.501531,2.494996,2.370246,0,0,0.3373358,10.32167,0.00653443,0,0.00653443,13.6862,97.75839,0.1893744,2.607271,2.001225,0,12.8232
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.104238,2.104238,0,0,0,2.104238,127.1586,0.1299301,0,0,2.675719,2.214987,2.104238,0,0,0.3308013,10.32755,0.3308013,0,0.3308013,14.00003,100,0.1893334,2.314662,2.140575,0,13.00327
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.345156,2.345156,0,0,0,2.345156,144.224,0.9136933,0,0,3.382279,2.468585,2.345156,0,0,0,10.62527,0,0,0,14.00003,100,0.1893334,2.579672,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.4878981,0.4878981,0,-1,0,0.4878981,421.8318,1.544532,0,0,2.05811,0.513577,0.4878981,0,0,0,10.62527,0,0,0,14.00003,100,0.1893334,0.536688,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.8719921,0.8719921,0,0,0,0.8719921,147.7315,0.3703204,0,0,1.288207,0.9178864,0.8719921,0,0,0,10.62527,0,0,0,14.00003,100,0.1893334,0.9591913,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2046475,0.2046475,0,0,0,0.2046475,578.3553,0.9681715,0,0,1.18359,0.2154185,0.2046475,0,0,0,10.62527,0,0,0,14.00003,100,0.1893334,0.2251123,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.773433,1.773433,0,0,0,1.773433,40.04402,0,2.220446E-16,0,0.7101539,1.866772,1.773433,0,0,0,10.62527,0,1.156618,-1.156618,12.78085,91.29157,0.1893334,1.950776,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,1.285131,9.468657,0.05265518,0,0.05265518,12.8308,91.64838,0.1893269,0,0.04212414,0,9.521312
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.452069,3.33,0,-1,0,3.33,0,0,0.122069,0.4672759,0,3.505263,3.33,0,0,1.232476,9.516047,0,3.505263,-3.505263,9.135927,65.25649,0.1893269,3.797276,0,0,9.516047
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.64328,2.64328,0,-1,0,2.64328,0,0,0,0,0,2.7824,2.64328,0,0,5.127213,6.010783,0,2.7824,-2.7824,6.20302,44.3072,0.1893269,2.907608,0,0,6.010783
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1894514,0.1894514,0,-1,0,0.1894514,0,0,2.775558E-17,0,0,0.1994225,0.1894514,0,0,8.218768,3.228383,0,0.1994225,-0.1994225,5.99281,42.8057,0.1893269,0.2083965,0,0,3.228383
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.2821,1.2821,0,-1,0,1.2821,0,0,2.220446E-16,0,0,1.349579,1.2821,0,0,8.440349,3.02896,0,1.349579,-1.349579,4.570229,32.64443,0.1893269,1.41031,0,0,3.02896
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.3267578,0.3267578,0,-1,0,0.3267578,0,0,0,0,0,0.3439556,0.3267578,0,0,9.93988,1.679381,0,0.3439556,-0.3439556,4.207668,30.05471,0.1893269,0.3594337,0,0,1.679381
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.3320715,0.3320715,0,-1,0,0.3320715,0,0,5.551115E-17,0,0,0.3495489,0.3320715,0,0,10.32205,1.335426,0,0.3495489,-0.3495489,3.839211,27.42288,0.1893269,0.3652787,0,0,1.335426
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2288689,0.2288689,0,-1,0,0.2288689,0,0,2.775558E-17,0,0,0.2409147,0.2288689,0,0,10.71044,0.9858769,0,0.2409147,-0.2409147,3.585265,25.60898,0.1893269,0.2517558,0,0,0.9858769
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1698913,0.1698913,0,-1,0,0.1698913,0,0,2.775558E-17,0,0,0.1788329,0.1698913,0,0,10.97812,0.7449622,0,0.1788329,-0.1788329,3.396758,24.26251,0.1893269,0.1868804,0,0,0.7449622
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17683,0.5661293,0,0,0,3.396758,24.26251,0.1893269,0,0,0,0.5661293
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.6343545,0.5378228,0,-1,0,0.5378228,0,0,0.0965317,0.1599672,0,0.5661293,0.5378228,0,0,11.17683,0.5661293,0,0.5661293,-0.5661293,2.800006,20,0.1893269,0.69779,0,0,0.5661293
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.5793754,0.5793754,4.084639,0,1.280106,0.5793754,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894766,0.637313,0,5,0
