Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.1895073,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.999699,2.999699,5,0,1.53,2.999699,36.14476,0,0,0,1.084234,0,0,2.000301,1.900285,5.114235,6.022462,2.98452,0,2.98452,11.9796,85.56841,0.1897372,3.29967,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,4.219283,4.219283,4.186913,0,1.308027,4.219283,51.28335,0,0,0,2.163789,0.03407351,0.03236984,0,0,2.129716,8.70853,2.129716,0,2.129716,14.00003,100,0.1898732,4.641211,1.731031,5,10.87232
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.098934,3.098934,0,-1,0,3.098934,103.5423,0,0,0.07882741,3.208708,3.262036,3.098934,0,0,0,10.62527,0,0.05332826,-0.05332826,13.94382,99.59848,0.1898732,3.408827,2.566966,0,13.83398
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.886798,0,0,2.946052,0,0,0,0,0.05925362,10.57195,0.05925362,0,0.05925362,14.00003,100,0.1898659,0,2.356841,0,13.518
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.28299,1.28299,0,0,0,1.28299,303.1271,2.538575,0,0,3.889091,1.350516,1.28299,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,1.411289,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.795668,1.795668,0,0,0,1.795668,251.7601,2.630597,0,0,4.520774,1.890176,1.795668,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,1.975234,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.8290204,0.8290204,0,0,0,0.8290204,392.0868,2.377826,0,0,3.25048,0.8726531,0.8290204,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,0.9119225,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.139187,2.139187,0,0,0,2.139187,132.9598,0.5924833,0,0,2.844259,2.251775,2.139187,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,2.353105,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,4.08266,4.08266,2.387189,0,0.8167025,4.08266,43.71431,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,4.490926,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.4072594,0.4072594,0,0,0,0.4072594,199.3681,0.3832511,0,0,0.8119451,0.4286941,0.4072594,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,0.4479853,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,4.939667,4.939667,4.8308,0,1.483808,4.939667,2.319937,3.053113E-16,0,0,0.1145971,0.1145971,0.1088673,0,0,0,10.62527,0,0,0,14.00003,100,0.1898659,5.433633,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.829058,2.829058,0,-1,0,2.829058,0,0,4.440892E-16,0,0,2.977956,2.829058,0,0,0,10.62527,0,2.977956,-2.977956,10.86099,77.57832,0.1898659,3.111964,0,0,10.62527
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.714242,3.33,0,-1,0,3.33,0,0,0.3842423,0.7556666,0,3.505263,3.33,0,0,3.30884,7.647318,0,3.505263,-3.505263,7.166115,51.18644,0.1898659,4.085667,0,0,7.647318
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1211346,0.1211346,0,-1,0,0.1211346,0,0,2.775558E-17,0,0,0.1275101,0.1211346,0,0,7.203577,4.142056,0,0.1275101,-0.1275101,7.031708,50.22638,0.1898659,0.133248,0,0,4.142056
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.8850986,0.8850986,0,-1,0,0.8850986,0,0,1.110223E-16,0,0,0.9316827,0.8850986,0,0,7.345254,4.014545,0,0.9316827,-0.9316827,6.049628,43.21154,0.1898659,0.9736084,0,0,4.014545
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.6296877,0.6296877,0,-1,0,0.6296877,0,0,1.110223E-16,0,0,0.6628292,0.6296877,0,0,8.380458,3.082863,0,0.6628292,-0.6628292,5.350945,38.22096,0.1898659,0.6926565,0,0,3.082863
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.044519,1.044519,0,-1,0,1.044519,0,0,2.220446E-16,0,0,1.099493,1.044519,0,0,9.116935,2.420033,0,1.099493,-1.099493,4.191977,29.94263,0.1898659,1.14897,0,0,2.420033
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.7346182,0.7346182,0,-1,0,0.7346182,0,0,1.110223E-16,0,0,0.7732823,0.7346182,0,0,10.33859,1.32054,0,0.7732823,-0.7732823,3.376866,24.12042,0.1898659,0.80808,0,0,1.32054
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4640689,0.4640689,0,-1,0,0.4640689,0,0,5.551115E-17,0,0,0.4884935,0.4640689,0,0,11.1978,0.5472577,0,0.4884935,-0.4884935,2.861948,20.44245,0.1898659,0.5104758,0,0,0.5472577
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1227401,0.05582596,0,-1,0,0.05582596,0,0,0.06691416,0.07918818,0,0.05876416,0.05582596,0,0,11.74057,0.05876416,0,0.05876416,-0.05876416,2.800006,20,0.1898659,0.1350141,0,0,0.05876416
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1057746,0,0,-1,0,0,0,0,0.1057746,0.1163521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898659,0.1163521,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.6664074,0.6664074,4.17167,0,1.303866,0.6664074,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1900304,0.7330481,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.007306022,0.007306022,3.512569,0,1.123931,0.007306022,756.8835,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.1900582,0.008036625,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1900144,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.641896,1.641896,0,0,0,1.641896,55.39168,0,2.220446E-16,0,0.9094741,1.728312,1.641896,0,0,1.133647,9.604992,0,0.818838,-0.818838,12.06143,86.15286,0.1900144,1.806086,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.684537,1.684537,0,-1,0,1.684537,60.56231,0,2.220446E-16,0,1.020194,1.773196,1.684537,0,0,2.043467,8.786154,0,0.7530021,-0.7530021,11.26769,80.48335,0.1900144,1.85299,0.8161554,0,9.806348
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,2.880136,8.033152,0.7588159,0,0.7588159,11.98757,85.62531,0.1899215,0,0.6070527,0,8.791967
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.166456,2.166456,0,0,0,2.166456,45.57877,0,0,0,0.9874438,2.280479,2.166456,0,0,2.12132,8.716085,0,1.293036,-1.293036,10.62459,75.88976,0.1899215,2.383101,0.789955,0,9.703529
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1872224,0.1872224,0,0,0,0.1872224,191.963,0,0,0,0.3593978,0.1970762,0.1872224,0,0,3.558027,7.42305,0.1623216,0,0.1623216,10.77858,76.9897,0.1899017,0.2059447,0.2875182,0,7.782448
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1708478,0.1708478,0,0,0,0.1708478,235.1989,0,0,0,0.4018323,0.1798398,0.1708478,0,0,3.395705,7.569139,0.2219924,0,0.2219924,10.98918,78.49399,0.1898745,0.1879326,0.3214658,0,7.970972
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.649191,1.649191,0,-1,0,1.649191,28.94906,0,0,0,0.4774255,1.735991,1.649191,0,0,3.173712,7.768933,0,1.258565,-1.258565,9.662536,69.01797,0.1898745,1.814111,0.3819404,0,8.246358
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.743135,2.743135,0,0,0,2.743135,29.67204,0,4.440892E-16,0,0.8139441,2.887511,2.743135,0,0,4.572119,6.510367,0,2.073566,-2.073566,7.476804,53.40564,0.1898745,3.017449,0.6511553,0,7.324312
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,6.876081,4.436801,0.412155,0,0.412155,7.867809,56.19852,0.1898241,0,0.329724,0,4.848956
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.630658,3.630658,5,0,1.53,3.630658,18.74615,0,0,0,0.6806086,0,0,1.369342,1.300875,6.463926,4.80774,1.981483,0,1.981483,9.747609,69.62564,0.1899755,3.993724,0.5444869,5,5.488349
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,4.868896,4.868896,5,0,1.53,4.868896,2.158013,0,0,0,0.1050714,0,0,0.1311046,0.1245494,4.482443,6.591075,0.2296208,0,0.2296208,9.965446,71.18162,0.1899925,5.355785,0.08405713,5,6.696146
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.222037,2.222037,0,-1,0,2.222037,0,0,0,0,0,2.338987,2.222037,0,0,4.252822,6.797734,0,2.338987,-2.338987,7.499938,53.57088,0.1899925,2.444241,0,0,6.797734
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.299444,3.299444,0,-1,0,3.299444,0,0,4.440892E-16,0.2993887,0,3.473099,3.299444,0,0,6.851696,4.458747,0,3.473099,-3.473099,3.83897,27.42116,0.1899925,3.629389,0,0,4.458747
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.612908,0.9363657,0,-1,0,0.9363657,0,0,1.676542,1.937833,0,0.9856481,0.9363657,0,0,10.7107,0.9856481,0,0.9856481,-0.9856481,2.800006,20,0.1899925,2.874199,0,0,0.9856481
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1921881,0,0,-1,0,0,0,0,0.1921881,0.2114069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.2114069,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.6571192,0,0,-1,0,0,0,0,0.6571192,0.7228311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.7228311,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.4353424,0,0,-1,0,0,0,0,0.4353424,0.4788766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.4788766,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.6474819,0,0,-1,0,0,0,0,0.6474819,0.7122301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.7122301,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3479561,0,0,-1,0,0,0,0,0.3479561,0.3827517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.3827517,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2599928,0,0,-1,0,0,0,0,0.2599928,0.2859921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.2859921,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.7249332,0,0,-1,0,0,0,0,0.7249332,0.7974265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899925,0.7974265,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3246595,0.3246595,3.829923,0,1.210569,0.3246595,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1900887,0.3571254,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.9132097,0.9132097,4.418473,0,1.371243,0.9132097,1.784702,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1902968,1.004531,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.728251,3.728251,5,0,1.53,3.728251,25.66456,0,0,0,0.9568389,0,0,1.271749,1.208162,5.129562,6.008668,2.165001,0,2.165001,11.1876,79.91125,0.1904563,4.101076,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.107657,1.107657,2.109087,0,0.7407807,1.107657,181.7533,0,0,0,2.013203,0,0,1.00143,0.9513586,2.964561,7.957169,2.964561,0,2.964561,14.00003,100,0.1902623,1.218423,1.610562,5,9.970372
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.7252065,0.7252065,0,-1,0,0.7252065,401.3732,2.147409,0,0,2.910785,0.7633753,0.7252065,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,0.7977272,2.328628,0,13.53606
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.301197,3.301197,1.25,0,0.50625,3.301197,88.03992,0.7472167,0,0,2.906372,2.159155,2.051197,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,3.631317,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,3.455705,3.455705,1.25,0,0.50625,3.455705,108.0359,1.411607,0,0,3.733401,2.321795,2.205705,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,3.801275,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.374471,2.374471,0,0,0,2.374471,158.0983,1.254556,0,0,3.753999,2.499443,2.374471,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,2.611918,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,3.288305,3.288305,1.25,0,0.50625,3.288305,103.6463,1.262623,0,0,3.408207,2.145584,2.038305,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,3.617135,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.057646,3.057646,0,-1,0,3.057646,119.6763,0.4407042,0,0.03341036,3.659279,3.218575,3.057646,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,3.36341,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.992501,3.992501,1.329455,0,0.5279412,3.992501,70.21178,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.1902623,4.391751,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.564967,2.564967,0,0,0,2.564967,61.58211,0,0,0,1.579561,2.699965,2.564967,0,0,0,10.62527,0,1.120405,-1.120405,12.81902,91.56423,0.1902623,2.821464,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.225844,1.225844,0,0,0,1.225844,59.27906,0,0,0,0.7266688,1.290362,1.225844,0,0,1.244894,9.504869,0,0.5636933,-0.5636933,12.22483,87.32006,0.1902623,1.348428,0.5813351,0,10.23154
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,4.451119,4.451119,5,0,1.53,4.451119,2.41057,0,0,0,0.1072974,0,0,0.5488811,0.521437,1.87122,8.941176,0.6287344,0,0.6287344,12.8213,91.58055,0.1903119,4.896231,0.08583789,5,9.048473
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.035744,3.33,0,-1,0,3.33,0,0,0.7057436,1.109318,0,3.505263,3.33,0,0,1.242486,9.507037,0,3.505263,-3.505263,9.126431,65.18866,0.1903119,4.439318,0,0,9.507037
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.782207,3.33,0,-1,0,3.33,0,0,1.452207,1.930428,0,3.505263,3.33,0,0,5.137222,6.001774,0,3.505263,-3.505263,5.431559,38.79677,0.1903119,5.260428,0,0,6.001774
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,5.46323,2.371685,0,-1,0,2.371685,0,0,3.091544,3.637867,0,2.496511,2.371685,0,0,9.03196,2.496511,0,2.496511,-2.496511,2.800006,20,0.1903119,6.009552,0,0,2.496511
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3709958,0,0,-1,0,0,0,0,0.3709958,0.4080954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.4080954,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1906457,0,0,-1,0,0,0,0,0.1906457,0.2097103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.2097103,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.3471214,0,0,-1,0,0,0,0,0.3471214,0.3818336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.3818336,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.7350497,0,0,-1,0,0,0,0,0.7350497,0.8085547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.8085547,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.6163999,0,0,-1,0,0,0,0,0.6163999,0.6780399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.6780399,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.3849902,0,0,-1,0,0,0,0,0.3849902,0.4234892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.4234892,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.3163257,0,0,-1,0,0,0,0,0.3163257,0.3479582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903119,0.3479582,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1895352,0.1895352,3.694798,0,1.17368,0.1895352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1903806,0.2084887,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1904015,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.248292,1.248292,4.753555,0,1.462721,1.248292,72.91522,4.440892E-16,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1905633,1.373121,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.069086,2.069086,0,0,0,2.069086,87.25994,0,0,0,1.805484,2.177986,2.069086,0,0,0.8150663,9.891714,0,0.3725021,-0.3725021,12.83414,91.67222,0.1905633,2.275995,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.310082,2.310082,0,-1,0,2.310082,107.0475,0,0,0,2.472885,2.431666,2.310082,0,0,1.228958,9.519213,0.04121985,0,0.04121985,12.87324,91.95154,0.1905583,2.54109,1.978308,0,11.9921
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.078952,2.078952,0,0,0,2.078952,117.326,0,0,0,2.439152,2.18837,2.078952,0,0,1.187738,9.556311,0.2507815,0,0.2507815,13.11115,93.65091,0.190528,2.286847,1.951322,0,11.99546
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.781949,0.781949,0,0,0,0.781949,420.8053,1.530422,0,0,3.290483,0.8231043,0.781949,0,0,0.9369562,9.782014,0.9369562,0,0.9369562,14.00003,100,0.190415,0.860144,2.632386,0,13.0725
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190415,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.724444,3.724444,1.25,0,0.50625,3.724444,110.4551,1.509159,0,0,4.113837,2.604677,2.474444,0,0,0,10.62527,0,0,0,14.00003,100,0.190415,4.096888,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190415,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.334308,3.334308,1.25,0,0.50625,3.334308,95.31001,0.9839208,0,0,3.177929,2.194008,2.084308,0,0,0,10.62527,0,0,0,14.00003,100,0.190415,3.667739,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.503157,1.503157,0,0,0,1.503157,138.8378,0.5046791,0,0,2.08695,1.582271,1.503157,0,0,0,10.62527,0,0,0,14.00003,100,0.190415,1.653473,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.892302,3.892302,3.086034,0,1.007487,3.892302,21.80466,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.190415,4.281532,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.8687761,0.8687761,0,0,0,0.8687761,10.31015,0,2.220446E-16,0,0.0895721,0.9145012,0.8687761,0,0,0,10.62527,0,0.8249291,-0.8249291,13.13048,93.78893,0.190415,0.9556538,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,7.36263,3.33,0,-1,0,3.33,0,0,4.03263,4.768893,0,3.505263,3.33,0,0,0.9165879,9.800345,0,3.505263,-3.505263,9.435604,67.39704,0.190415,8.098893,0,0,9.800345
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811325,6.295082,0,0,0,9.435604,67.39704,0.190415,0,0,0,6.295082
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.375062,0.375062,0,-1,0,0.375062,0,0,0,0,0,0.3948021,0.375062,0,0,4.811325,6.295082,0,0.3948021,-0.3948021,9.019446,64.42449,0.190415,0.4125682,0,0,6.295082
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.5879843,0.5879843,0,-1,0,0.5879843,0,0,0,0,0,0.6189309,0.5879843,0,0,5.249994,5.90028,0,0.6189309,-0.6189309,8.367036,59.76442,0.190415,0.6467828,0,0,5.90028
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.3962027,0.3962027,0,-1,0,0.3962027,0,0,5.551115E-17,0,0,0.4170554,0.3962027,0,0,5.937695,5.281349,0,0.4170554,-0.4170554,7.927421,56.62432,0.190415,0.4358229,0,0,5.281349
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2667957,0.2667957,0,-1,0,0.2667957,0,0,0,0,0,0.2808376,0.2667957,0,0,6.40109,4.864294,0,0.2808376,-0.2808376,7.631392,54.50984,0.190415,0.2934752,0,0,4.864294
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.713131,4.583456,0,0,0,7.631392,54.50984,0.190415,0,0,0,4.583456
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.3907095,0.3907095,0,-1,0,0.3907095,0,0,5.551115E-17,0,0,0.4112732,0.3907095,0,0,6.713131,4.583456,0,0.4112732,-0.4112732,7.197872,51.41327,0.190415,0.4297805,0,0,4.583456
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.8142422,0.8142422,0,-1,0,0.8142422,0,0,1.110223E-16,0,0,0.8570971,0.8142422,0,0,7.170102,4.172183,0,0.8570971,-0.8570971,6.294413,44.96,0.190415,0.8956665,0,0,4.172183
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.6133418,0.6133418,0,-1,0,0.6133418,0,0,0,0,0,0.645623,0.6133418,0,0,8.122432,3.315086,0,0.645623,-0.645623,5.613866,40.09896,0.190415,0.674676,0,0,3.315086
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.8509664,0.8509664,0,0,0,0.8509664,0,0,1.110223E-16,0,0,0.8957541,0.8509664,0,0,8.83979,2.669463,0,0.8957541,-0.8957541,4.669659,33.35464,0.190415,0.9360631,0,0,2.669463
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.6897959,0.6897959,0,0,0,0.6897959,2.506994,0,1.110223E-16,0,0.01729314,0.7261009,0.6897959,0,0,9.835073,1.773709,0,0.7088078,-0.7088078,3.92251,28.01787,0.190415,0.7587754,0.01383451,0,1.791002
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.037961,3.037961,5,0,1.53,3.037961,36.30787,0,0,0,1.103019,0,0,1.96204,1.863938,10.62264,1.064901,2.966956,0,2.966956,6.737211,48.12284,0.1906349,3.341757,0.8824149,5,2.167919
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,4.361835,4.361835,5,0,1.53,4.361835,53.34436,0,0,0,2.326792,0,0,0.6381657,0.6062574,7.655681,3.735161,2.93305,0,2.93305,9.519747,67.99805,0.1908273,4.798018,1.861434,5,6.061954
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.083303,2.083303,0,-1,0,2.083303,165.4794,0,0,0,3.447437,2.19295,2.083303,0,0,4.722631,6.374906,1.254486,0,1.254486,10.70986,76.49883,0.1906764,2.291633,2.757949,0,9.822343
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.044565,2.044565,0,0,0,2.044565,197.2795,0,0,0,4.033508,2.152174,2.044565,0,0,3.468145,7.503944,1.881334,0,1.881334,12.49465,89.2473,0.1904506,2.249022,3.226806,0,11.53745
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.376388,2.376388,0,0,0,2.376388,163.8997,0,0,0,3.894892,2.501461,2.376388,0,0,1.586811,9.197145,1.393431,0,1.393431,13.81657,98.6896,0.1902837,2.614027,3.115913,0,13.09204
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.239856,2.239856,0,0,0,2.239856,174.0811,1.348043,0,0,3.899166,2.357744,2.239856,0,0,0.1933801,10.45123,0.1933801,0,0.1933801,14.00003,100,0.1902606,2.463842,3.119333,0,14.3504
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.747932,1.747932,0,0,0,1.747932,198.2007,1.624485,0,0,3.464414,1.839929,1.747932,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,1.922726,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.638886,1.638886,0,-1,0,1.638886,176.5402,1.168149,0,0,2.893293,1.725143,1.638886,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,1.802775,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,3.26889,3.26889,1.25,0,0.50625,3.26889,65.38046,0.01206764,0,0,2.137216,2.125148,2.01889,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,3.59578,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.033317,3.033317,2.181793,0,0.7606295,3.033317,29.54987,0,4.440892E-16,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,3.336649,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.123194,3.123194,3.011987,0,0.9872725,3.123194,3.748071,1.665335E-16,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,3.435513,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902606,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.564856,2.564856,0,-1,0,2.564856,0,0,0,0,0,2.699848,2.564856,0,0,0,10.62527,0,2.699848,-2.699848,11.15414,79.67226,0.1902606,2.821341,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,5.837462,3.33,0,-1,0,3.33,0,0,2.507462,3.091208,0,3.505263,3.33,0,0,2.999831,7.925426,0,3.505263,-3.505263,7.459267,53.28037,0.1902606,6.421208,0,0,7.925426
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.9409155,0.9409155,0,-1,0,0.9409155,0,0,0,0,0,0.9904373,0.9409155,0,0,6.894568,4.420163,0,0.9904373,-0.9904373,6.415254,45.82315,0.1902606,1.035007,0,0,4.420163
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.5335649,0.5335649,0,-1,0,0.5335649,0,0,0,0,0,0.5616472,0.5335649,0,0,7.995054,3.429726,0,0.5616472,-0.5616472,5.823226,41.59439,0.1902606,0.5869213,0,0,3.429726
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.04106662,0.04106662,0,-1,0,0.04106662,0,0,6.938894E-18,0,0,0.04322802,0.04106662,0,0,8.619106,2.868079,0,0.04322802,-0.04322802,5.777659,41.26891,0.1902606,0.04517328,0,0,2.868079
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.4094895,0.4094895,0,-1,0,0.4094895,0,0,5.551115E-17,0,0,0.4310415,0.4094895,0,0,8.667137,2.824851,0,0.4310415,-0.4310415,5.323302,38.02351,0.1902606,0.4504384,0,0,2.824851
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.7256327,0.7256327,0,-1,0,0.7256327,0,0,1.110223E-16,0,0,0.7638239,0.7256327,0,0,9.146072,2.393809,0,0.7638239,-0.7638239,4.518161,32.27251,0.1902606,0.798196,0,0,2.393809
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2588408,0.2588408,0,-1,0,0.2588408,0,0,5.551115E-17,0,0,0.272464,0.2588408,0,0,9.994765,1.629985,0,0.272464,-0.272464,4.230958,30.22107,0.1902606,0.2847249,0,0,1.629985
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2975,1.357521,0,0,0,4.230958,30.22107,0.1902606,0,0,0,1.357521
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3732791,0.3732791,0,0,0,0.3732791,0,0,5.551115E-17,0,0,0.3929254,0.3732791,0,0,10.2975,1.357521,0,0.3929254,-0.3929254,3.816779,27.26265,0.1902606,0.410607,0,0,1.357521
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2990585,0.2990585,0,0,0,0.2990585,14.79312,0,5.551115E-17,0,0.04424007,0.3147984,0.2990585,0,0,10.73409,0.9645957,0,0.2705583,-0.2705583,3.531585,25.22556,0.1902606,0.3289643,0.03539205,0,1.008836
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,11.03471,0.6940374,0.1143385,0,0.1143385,3.640056,26.00035,0.1902469,0,0.09147076,0,0.8083759
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.900234,1.900234,5,0,1.53,1.900234,29.16856,0,0,0,0.5542707,0,0,3.099766,2.944778,10.92037,0.7969421,3.499049,0,3.499049,6.959546,49.71094,0.1905194,2.090257,0.4434166,5,1.351213
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1630117,0.1630117,0,-1,0,0.1630117,123.0545,0,0,0,0.2005932,0.1715913,0.1630117,0,0,7.42132,3.946086,0.02900196,0,0.02900196,6.987059,49.90747,0.1905159,0.1793129,0.1604746,0,4.146679
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.9295474,0.9295474,0,0,0,0.9295474,73.62018,0,0,0,0.6843344,0.9784709,0.9295474,0,0,7.392318,3.972188,0,0.2941365,-0.2941365,6.677012,47.69285,0.1905159,1.022502,0.5474675,0,4.656522
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,7.719137,3.678051,0.6619437,0,0.6619437,7.304987,52.17838,0.1904368,0,0.529555,0,4.339995
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.464905,2.464905,0,0,0,2.464905,30.37668,0,4.440892E-16,0,0.7487562,2.594636,2.464905,0,0,7.057193,4.273801,0,1.84588,-1.84588,5.359258,38.28034,0.1904368,2.711395,0.5990049,0,5.022557
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,9.108171,2.42792,0.3346516,0,0.3346516,5.676737,40.54804,0.1903969,0,0.2677213,0,2.762572
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.632166,1.632166,0,-1,0,1.632166,48.61779,0,0,0,0.7935228,1.718069,1.632166,0,0,8.77352,2.729107,0,0.9245464,-0.9245464,4.702179,33.58693,0.1903969,1.795382,0.6348183,0,3.52263
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.140438,1.140438,0,0,0,1.140438,68.75544,0,0,0,0.784113,1.200461,1.140438,0,0,9.800793,1.80456,0,0.4163478,-0.4163478,4.26331,30.45215,0.1903969,1.254482,0.6272904,0,2.588673
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.743615,2.743615,5,0,1.53,2.743615,15.85542,0,0,0,0.4350116,0,0,2.256385,2.143565,10.2634,1.388213,2.578577,0,2.578577,6.709563,47.92535,0.1905964,3.017977,0.3480093,5,1.823224
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.206973,1.206973,4.712236,0,1.45144,1.206973,7.904157,4.440892E-16,0,0,0.09540101,0,0,3.505263,3.33,7.684825,3.708932,3.425401,0,3.425401,9.959184,71.13689,0.1908446,1.32767,0.07632081,5,3.804333
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.035101,3.035101,5,0,1.53,3.035101,3.529563,0,0,0,0.1071258,0,0,1.964899,1.866654,4.259424,6.791793,1.97378,0,1.97378,11.83168,84.5118,0.1910007,3.338611,0.08570064,5,6.898919
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.747917,3.33,0,-1,0,3.33,0,0,0.4179167,0.7927083,0,3.505263,3.33,0,0,2.285644,8.568194,0,3.505263,-3.505263,8.136804,58.11991,0.1910007,4.122708,0,0,8.568194
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.061595,3.061595,0,-1,0,3.061595,0,0,0,0.03775495,0,3.222732,3.061595,0,0,6.180381,5.062932,0,3.222732,-3.222732,4.739746,33.85526,0.1910007,3.367755,0,0,5.062932
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.154741,1.74819,0,-1,0,1.74819,0,0,0.4065515,0.6220256,0,1.8402,1.74819,0,0,9.761194,1.8402,0,1.8402,-1.8402,2.800006,20,0.1910007,2.370215,0,0,1.8402
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.4963337,0,0,-1,0,0,0,0,0.4963337,0.5459671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0.5459671,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.004358215,0,0,-1,0,0,0,0,0.004358215,0.004794037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0.004794037,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.4911047,0,0,-1,0,0,0,0,0.4911047,0.5402152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0.5402152,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1140112,0,0,-1,0,0,0,0,0.1140112,0.1254123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0.1254123,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910007,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.7471837,0.7471837,4.252447,0,1.325918,0.7471837,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911717,0.8219021,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.4407274,0.4407274,3.945991,0,1.242255,0.4407274,19.45949,4.440892E-16,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1912741,0.4848001,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.272837,2.272837,5,0,1.53,2.272837,36.58977,0,0,0,0.8316257,0,0,2.727163,2.590805,5.060097,6.071187,3.422431,0,3.422431,12.4464,88.90269,0.1915297,2.50012,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.500724,1.500724,0,0,0,1.500724,35.09311,0,2.220446E-16,0,0.5266505,1.579709,1.500724,0,0,1.637666,9.151375,0,1.053059,-1.053059,11.33638,80.97398,0.1915297,1.650796,0.4213205,0,9.678025
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.984279,3.33,0,-1,0,3.33,39.76053,4.440892E-16,0.6542791,1.052707,1.324026,3.505263,3.33,0,0,2.807731,8.098316,0,2.181237,-2.181237,9.037154,64.55097,0.1915297,4.382707,1.05922,0,9.422341
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.91798,2.91798,0,0,0,2.91798,55.35912,0,4.440892E-16,0,1.615368,3.071558,2.91798,0,0,5.231328,5.917078,0,1.45619,-1.45619,7.502195,53.587,0.1915297,3.209778,1.292294,0,7.532446
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,6.849317,4.460889,1.834088,0,1.834088,9.242164,66.01533,0.1913122,0,1.467271,0,6.294977
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.4359035,0.4359035,0,0,0,0.4359035,236.2137,0,0,0,1.029664,0.4588458,0.4359035,0,0,5.015229,6.111568,0.5708182,0,0.5708182,9.783689,69.88336,0.1912446,0.4794939,0.8237312,0,7.141232
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.431788,1.431788,0,0,0,1.431788,64.83455,0,0,0,0.9282935,1.507146,1.431788,0,0,4.444411,6.625305,0,0.5788521,-0.5788521,9.173526,65.52505,0.1912446,1.574967,0.7426348,0,7.553598
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,3.268286,3.268286,0,-1,0,3.268286,36.48611,0,0,0.2651149,1.192471,3.440301,3.268286,0,0,5.08758,6.046453,0,2.247831,-2.247831,6.804104,48.60065,0.1912446,3.595115,0.9539764,0,7.238923
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.477952,1.477952,0,0,0,1.477952,16.9599,0,2.220446E-16,0,0.2506593,1.555739,1.477952,0,0,7.585169,3.798622,0,1.30508,-1.30508,5.428429,38.77442,0.1912446,1.625748,0.2005274,0,4.049281
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.51116,1.51116,0,0,0,1.51116,53.12413,0,0,0,0.8027907,1.590695,1.51116,0,0,9.035258,2.493541,0,0.7879043,-0.7879043,4.597905,32.84211,0.1912446,1.662276,0.6422325,0,3.296332
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.346984,1.346984,0,0,0,1.346984,38.85769,0,0,0,0.5234066,1.417878,1.346984,0,0,9.910707,1.705637,0,0.8944709,-0.8944709,3.65505,26.10745,0.1912446,1.481682,0.4187253,0,2.229044
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,6.585225,5.879194,5,0,1.53,5.879194,1.944156,0,0.7060311,1.451422,0.1143007,0.9254671,0.8791938,0,0,10.90456,0.8111664,0,0.8111664,-0.8111664,2.800006,20,0.1912446,7.243747,0.09144057,5,0.9254671
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.320035,0,0,-1,0,0,0,0,1.320035,1.452039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,1.452039,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,4.418461,0,0,-1,0,0,0,0,4.418461,4.860307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,4.860307,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.823024,0,0,-1,0,0,0,0,2.823024,3.105326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,3.105326,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.7962425,0,0,-1,0,0,0,0,0.7962425,0.8758668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0.8758668,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2078288,0,0,-1,0,0,0,0,0.2078288,0.2286117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0.2286117,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.3243586,0,0,-1,0,0,0,0,0.3243586,0.3567944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0.3567944,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.7082467,0,0,-1,0,0,0,0,0.7082467,0.7790714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0.7790714,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01535249,0,0,-1,0,0,0,0,0.01535249,0.01688774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0.01688774,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912446,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.4118553,0.4118553,3.917119,0,1.234373,0.4118553,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913509,0.4530409,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.09867103,0.09867103,3.603934,0,1.148874,0.09867103,70.27785,4.440892E-16,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1913901,0.1085381,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.848394,1.848394,4.840366,0,1.48642,1.848394,49.85522,0,0,0,0.9215212,0,0,2.991972,2.842374,5.076516,6.056409,3.763895,0,3.763895,12.75477,91.10529,0.1916169,2.033234,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.201332,1.201332,0,0,0,1.201332,128.5643,0,0,0,1.544484,1.26456,1.201332,0,0,1.312622,9.443914,0.2799241,0,0.2799241,13.02032,93.00214,0.1915839,1.321465,1.235587,0,10.9884
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.03479,1.03479,0,-1,0,1.03479,314.9815,1.137448,0,0,3.259398,1.089253,1.03479,0,0,1.032697,9.695847,1.032697,0,1.032697,14.00003,100,0.1914623,1.138269,2.607519,0,12.95525
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.674257,4.674257,1.344257,0,0.5319822,4.674257,75.54369,0.02584322,0,0,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,5.141683,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.786601,1.786601,0,0,0,1.786601,217.7584,2.009841,0,0,3.890474,1.880633,1.786601,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,1.965261,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.804854,0.804854,0,0,0,0.804854,432.6337,2.634855,0,0,3.48207,0.8472148,0.804854,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,0.8853394,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.405403,1.405403,0,0,0,1.405403,139.9557,0.4875696,0,0,1.966941,1.479372,1.405403,0,0,0,10.62527,0,0,0,14.00003,100,0.1914623,1.545943,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.398415,1.398415,0,0,0,1.398415,62.18778,0,2.220446E-16,0,0.8696431,1.472016,1.398415,0,0,0,10.62527,0,0.6023725,-0.6023725,13.36507,95.46461,0.1914623,1.538256,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.6693027,10.0229,0.1075479,0,0.1075479,13.4671,96.19338,0.1914496,0,0.08603829,0,10.13045
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.026562,1.026562,0,-1,0,1.026562,0,0,2.220446E-16,0,0,1.080592,1.026562,0,0,0.5617549,10.11969,0,1.080592,-1.080592,12.32806,88.05737,0.1914496,1.129218,0,0,10.11969
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.762412,9.039104,0,0,0,12.32806,88.05737,0.1914496,0,0,0,9.039104
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.43972,1.43972,0,-1,0,1.43972,0,0,2.220446E-16,0,0,1.515495,1.43972,0,0,1.762412,9.039104,0,1.515495,-1.515495,10.73059,76.64688,0.1914496,1.583692,0,0,9.039104
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1207268,0.1207268,0,-1,0,0.1207268,0,0,2.775558E-17,0,0,0.1270809,0.1207268,0,0,3.446295,7.523609,0,0.1270809,-0.1270809,10.59663,75.69006,0.1914496,0.1327995,0,0,7.523609
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.4181073,0.4181073,0,-1,0,0.4181073,0,0,5.551115E-17,0,0,0.4401129,0.4181073,0,0,3.587496,7.396528,0,0.4401129,-0.4401129,10.13271,72.37636,0.1914496,0.459918,0,0,7.396528
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.6593801,0.6593801,0,-1,0,0.6593801,0,0,1.110223E-16,0,0,0.6940844,0.6593801,0,0,4.07651,6.956415,0,0.6940844,-0.6940844,9.401081,67.15044,0.1914496,0.7253182,0,0,6.956415
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.6252147,0.6252147,0,-1,0,0.6252147,0,0,1.110223E-16,0,0,0.6581208,0.6252147,0,0,4.847715,6.262331,0,0.6581208,-0.6581208,8.707361,62.19531,0.1914496,0.6877362,0,0,6.262331
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.5266433,0.5266433,0,-1,0,0.5266433,0,0,0,0,0,0.5543615,0.5266433,0,0,5.578961,5.604209,0,0.5543615,-0.5543615,8.123013,58.0214,0.1914496,0.5793077,0,0,5.604209
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.8731607,0.8731607,0,-1,0,0.8731607,0,0,1.110223E-16,0,0,0.9191164,0.8731607,0,0,6.194918,5.049848,0,0.9191164,-0.9191164,7.154179,51.10118,0.1914496,0.9604767,0,0,5.049848
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.4039679,0.4039679,0,-1,0,0.4039679,0,0,5.551115E-17,0,0,0.4252293,0.4039679,0,0,7.216158,4.130732,0,0.4252293,-0.4252293,6.705948,47.89953,0.1914496,0.4443646,0,0,4.130732
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.8581227,0.8581227,0,0,0,0.8581227,0,0,1.110223E-16,0,0,0.9032871,0.8581227,0,0,7.688635,3.705502,0,0.9032871,-0.9032871,5.7538,41.09849,0.1914496,0.943935,0,0,3.705502
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.69704,0.69704,0,0,0,0.69704,5.695341,0,1.110223E-16,0,0.03969881,0.7337264,0.69704,0,0,8.692287,2.802215,0,0.6940275,-0.6940275,5.022231,35.873,0.1914496,0.7667441,0.03175904,0,2.841914
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.0781763,0.0781763,0,0,0,0.0781763,1308.52,0,0,0,1.022952,0.08229084,0.0781763,0,0,9.463429,2.108188,0.9406617,0,0.9406617,5.91462,42.2472,0.191339,0.08599393,0.818362,0,3.13114
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.536697,2.536697,0,0,0,2.536697,75.22701,0,0,0,1.908281,2.670207,2.536697,0,0,8.522768,2.954783,0,0.7619261,-0.7619261,5.11148,36.5105,0.191339,2.790366,1.526625,0,4.863064
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.571668,1.571668,0,-1,0,1.571668,190.3204,0,0,0,2.991205,1.654387,1.571668,0,0,9.369352,2.192857,1.336818,0,1.336818,6.379697,45.56917,0.1911821,1.728835,2.392964,0,5.184062
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.4421818,0.4421818,0,0,0,0.4421818,648.7116,0,0,0,2.868484,0.4654545,0.4421818,0,0,8.032535,3.395993,2.40303,0,2.40303,8.659411,61.85281,0.1909006,0.4863999,2.294788,0,6.264478
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.898138,2.898138,0,0,0,2.898138,132.6815,0,0,0,3.845294,3.050671,2.898138,0,0,5.629504,5.558721,0.7946223,0,0.7946223,9.413257,67.23741,0.1908077,3.187952,3.076235,0,9.404014
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,4.270409,4.270409,4.990815,0,1.527493,4.270409,95.46063,-1.110223E-16,0,0,4.07656,0,0,0.7204065,0.6843861,4.834882,6.27388,4.760945,0,4.760945,13.92989,99.49899,0.1909459,4.69745,3.261247,5,10.35044
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.672217,0,0,3.746153,0,0,0,0,0.07393645,10.55873,0.07393645,0,0.07393645,14.00003,100,0.1909373,0,2.996922,0,14.30488
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.5106708,0.5106708,0,-1,0,0.5106708,762.2309,3.354942,0,0,3.89249,0.5375482,0.5106708,0,0,0,10.62527,0,0,0,14.00003,100,0.1909373,0.5617378,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.213283,1.213283,0,0,0,1.213283,236.6552,1.594158,0,0,2.871299,1.27714,1.213283,0,0,0,10.62527,0,0,0,14.00003,100,0.1909373,1.334612,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.4557196,0.4557196,0,0,0,0.4557196,454.5374,1.591711,0,0,2.071416,0.4797048,0.4557196,0,0,0,10.62527,0,0,0,14.00003,100,0.1909373,0.5012915,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.8885253,0.8885253,0,0,0,0.8885253,110.8615,0.049743,0,0,0.9850328,0.9352898,0.8885253,0,0,0,10.62527,0,0,0,14.00003,100,0.1909373,0.9773778,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.352014,1.352014,0,0,0,1.352014,8.909683,0,2.220446E-16,0,0.1204602,1.423173,1.352014,0,0,0,10.62527,0,1.302713,-1.302713,12.62685,90.19159,0.1909373,1.487216,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,7.925007,3.33,0,-1,0,3.33,0,0,4.595007,5.387508,0,3.505263,3.33,0,0,1.447459,9.322561,0,3.505263,-3.505263,8.931976,63.7997,0.1909373,8.717508,0,0,9.322561
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.342196,5.817298,0,0,0,8.931976,63.7997,0.1909373,0,0,0,5.817298
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.676289,1.676289,0,-1,0,1.676289,0,0,2.220446E-16,0,0,1.764515,1.676289,0,0,5.342196,5.817298,0,1.764515,-1.764515,7.072015,50.51429,0.1909373,1.843918,0,0,5.817298
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.7575204,0.7575204,0,-1,0,0.7575204,0,0,0,0,0,0.79739,0.7575204,0,0,7.302767,4.052783,0,0.79739,-0.79739,6.231492,44.51057,0.1909373,0.8332725,0,0,4.052783
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.6709632,0.6709632,0,-1,0,0.6709632,0,0,1.110223E-16,0,0,0.7062771,0.6709632,0,0,8.188756,3.255394,0,0.7062771,-0.7062771,5.48701,39.19286,0.1909373,0.7380595,0,0,3.255394
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.455964,0.455964,0,-1,0,0.455964,0,0,0,0,0,0.4799621,0.455964,0,0,8.973508,2.549117,0,0.4799621,-0.4799621,4.981086,35.57912,0.1909373,0.5015604,0,0,2.549117
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.5068,2.069155,0,0,0,4.981086,35.57912,0.1909373,0,0,0,2.069155
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.136227,0.136227,0,-1,0,0.136227,0,0,0,0,0,0.1433969,0.136227,0,0,9.5068,2.069155,0,0.1433969,-0.1433969,4.829933,34.49945,0.1909373,0.1498497,0,0,2.069155
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.8258659,0.8258659,0,-1,0,0.8258659,0,0,1.110223E-16,0,0,0.8693326,0.8258659,0,0,9.666129,1.925758,0,0.8693326,-0.8693326,3.913575,27.95405,0.1909373,0.9084525,0,0,1.925758
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63205,1.056425,0,0,0,3.913575,27.95405,0.1909373,0,0,0,1.056425
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63205,1.056425,0,0,0,3.913575,27.95405,0.1909373,0,0,0,1.056425
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.6182819,0.6182819,0,0,0,0.6182819,14.25621,0,0,0,0.08814355,0.6508231,0.6182819,0,0,10.63205,1.056425,0,0.5626795,-0.5626795,3.320459,23.71752,0.1909373,0.6801101,0.07051484,0,1.144569
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.05315722,0.05315722,0,0,0,0.05315722,1437.953,0,0,0,0.7643759,0.05595497,0.05315722,0,0,11.25725,0.4937457,0.7084209,0,0.7084209,3.992526,28.51799,0.1908547,0.05847294,0.6115007,0,1.258122
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,10.54883,1.131325,1.681946,0,1.681946,5.58816,39.91535,0.190659,0,1.345557,0,2.81327
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.256487,1.256487,0,-1,0,1.256487,195.967,0,0,0,2.462301,1.322618,1.256487,0,0,8.866887,2.645076,1.139682,0,1.139682,6.669358,47.63817,0.1905266,1.382136,1.96984,0,5.107376
