Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,7.727205,3.670789,2.844913,0,2.844913,9.368279,66.91615,0.1901969,0,2.275931,0,6.515703
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0,0,0,2.959006,0,0,0,0,4.882291,6.231212,2.959006,0,2.959006,12.17544,86.96725,0.1898552,0,2.367204,0,9.190217
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,1.02746,0,0,2.950746,0,0,0,0,1.923286,8.894317,1.923286,0,1.923286,14.00003,100,0.1896338,0,2.360597,0,11.84506
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.9949219,0.9949219,0,0,0,0.9949219,296.4522,1.902182,0,0,2.949468,1.047286,0.9949219,0,0,0,10.62527,0,0,0,14.00003,100,0.1896338,1.094414,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.09209524,0.09209524,0,-1,0,0.09209524,3374.138,3.010478,0,0,3.107421,0.09694236,0.09209524,0,0,0,10.62527,0,0,0,14.00003,100,0.1896338,0.1013048,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.516437,3.516437,1.25,0,0.50625,3.516437,77.38146,0.3353472,0,0,2.72107,2.385723,2.266437,0,0,0,10.62527,0,0,0,14.00003,100,0.1896338,3.86808,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.06383,3.06383,1.25,0,0.50625,3.06383,65.18746,0.08793813,0,0,1.997233,1.909295,1.81383,0,0,0,10.62527,0,0,0,14.00003,100,0.1896338,3.370214,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.722898,2.722898,0,0,0,2.722898,34.38427,0,0,0,0.9362484,2.866209,2.722898,0,0,0,10.62527,0,1.92996,-1.92996,11.96567,85.46891,0.1896338,2.995188,0.7489988,0,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,4.293197,4.293197,5,0,1.53,4.293197,2.607153,0,0,0,0.1119302,0,0,0.706803,0.6714628,2.1444,8.695314,0.783393,0,0.783393,12.70886,90.77741,0.1896933,4.722517,0.08954418,5,8.807244
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361007,9.400368,0,0,0,12.70886,90.77741,0.1896933,0,0,0,9.400368
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.6589756,0.6589756,0,-1,0,0.6589756,0,0,1.110223E-16,0,0,0.6936585,0.6589756,0,0,1.361007,9.400368,0,0.6936585,-0.6936585,11.97768,85.55471,0.1896933,0.7248731,0,0,9.400368
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1809426,0.1809426,0,-1,0,0.1809426,0,0,0,0,0,0.1904659,0.1809426,0,0,2.131739,8.70671,0,0.1904659,-0.1904659,11.77691,84.12065,0.1896933,0.1990369,0,0,8.70671
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2492702,0.2492702,0,-1,0,0.2492702,0,0,0,0,0,0.2623897,0.2492702,0,0,2.343367,8.516244,0,0.2623897,-0.2623897,11.50033,82.14506,0.1896933,0.2741972,0,0,8.516244
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.634912,8.253854,0,0,0,11.50033,82.14506,0.1896933,0,0,0,8.253854
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1024625,0.1024625,0,-1,0,0.1024625,0,0,1.387779E-17,0,0,0.1078553,0.1024625,0,0,2.634912,8.253854,0,0.1078553,-0.1078553,11.38664,81.33299,0.1896933,0.1127088,0,0,8.253854
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.3404278,0.3404278,0,-1,0,0.3404278,0,0,5.551115E-17,0,0,0.3583451,0.3404278,0,0,2.754751,8.145999,0,0.3583451,-0.3583451,11.00891,78.63493,0.1896933,0.3744706,0,0,8.145999
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.4011322,0.4011322,0,-1,0,0.4011322,0,0,5.551115E-17,0,0,0.4222444,0.4011322,0,0,3.152912,7.787653,0,0.4222444,-0.4222444,10.56383,75.45576,0.1896933,0.4412454,0,0,7.787653
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.3794723,0.3794723,0,-1,0,0.3794723,0,0,5.551115E-17,0,0,0.3994445,0.3794723,0,0,3.622072,7.365409,0,0.3994445,-0.3994445,10.14278,72.44827,0.1896933,0.4174195,0,0,7.365409
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2202207,0.2202207,0,-1,0,0.2202207,0,0,2.775558E-17,0,0,0.2318113,0.2202207,0,0,4.065899,6.965965,0,0.2318113,-0.2318113,9.898426,70.7029,0.1896933,0.2422428,0,0,6.965965
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.9725103,0.9725103,0,0,0,0.9725103,0,0,1.110223E-16,0,0,1.023695,0.9725103,0,0,4.323468,6.734153,0,1.023695,-1.023695,8.819357,62.99528,0.1896933,1.069761,0,0,6.734153
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.2913503,0.2913503,0,0,0,0.2913503,13.33884,0,5.551115E-17,0,0.03886275,0.3066845,0.2913503,0,0,5.460907,5.710458,0,0.2678218,-0.2678218,8.537048,60.97879,0.1896933,0.3204853,0.0310902,0,5.749321
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,5.758486,5.442636,0.5765023,0,0.5765023,9.083966,64.88535,0.189627,0,0.4612018,0,6.019139
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.181984,5.961489,0.8091968,0,0.8091968,9.851638,70.3687,0.1895341,0,0.6473575,0,6.770685
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,4.372787,6.689765,1.785568,0,1.785568,11.54558,82.46823,0.1893293,0,1.428454,0,8.475333
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,2.58722,8.296777,2.302681,0,2.302681,13.73009,98.07188,0.1890659,0,1.842145,0,10.59946
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.959611,1.959611,0,0,0,1.959611,152.5558,0.6422134,0,0,2.9895,2.062748,1.959611,0,0,0.2845383,10.36919,0.2845383,0,0.2845383,14.00003,100,0.1890334,2.155572,2.3916,0,13.35869
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.250236,2.250236,0,0,0,2.250236,136.7846,0.709307,0,0,3.077976,2.36867,2.250236,0,0,0,10.62527,0,0,0,14.00003,100,0.1890334,2.47526,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.160482,1.160482,0,0,0,1.160482,243.327,1.602205,0,0,2.823765,1.22156,1.160482,0,0,0,10.62527,0,0,0,14.00003,100,0.1890334,1.27653,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890334,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.6877961,0.6877961,0,0,0,0.6877961,310.0993,1.408855,0,0,2.132851,0.7239959,0.6877961,0,0,0,10.62527,0,0,0,14.00003,100,0.1890334,0.7565758,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.391059,2.391059,0,0,0,2.391059,47.23923,0,0,0,1.129518,2.516904,2.391059,0,0,0,10.62527,0,1.387386,-1.387386,12.53759,89.55407,0.1890334,2.630164,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.912873,1.912873,0,0,0,1.912873,19.1813,0,2.220446E-16,0,0.3669139,2.013551,1.912873,0,0,1.54154,9.237888,0,1.646637,-1.646637,10.80189,77.15618,0.1890334,2.104161,0.2935311,0,9.604802
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.043855,3.043855,5,0,1.53,3.043855,3.558155,0,0,0,0.1083051,0,0,1.956145,1.858337,3.371137,7.591251,1.966642,0,1.966642,12.66761,90.48273,0.189186,3.348241,0.08664408,5,7.699556
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,4.746055,3.33,0,-1,0,3.33,0,0,1.416055,1.89066,0,3.505263,3.33,0,0,1.404494,9.361229,0,3.505263,-3.505263,8.972735,64.09084,0.189186,5.22066,0,0,9.361229
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.299231,5.855966,0,0,0,8.972735,64.09084,0.189186,0,0,0,5.855966
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,5.966494,3.33,0,-1,0,3.33,0,0,2.636494,3.233143,0,3.505263,3.33,0,0,5.299231,5.855966,0,3.505263,-3.505263,5.277864,37.69895,0.189186,6.563143,0,0,5.855966
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.3766925,0.3766925,0,-1,0,0.3766925,0,0,5.551115E-17,0,0,0.3965184,0.3766925,0,0,9.193968,2.350703,0,0.3965184,-0.3965184,4.859897,34.71348,0.189186,0.4143617,0,0,2.350703
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.201714,1.201714,0,-1,0,1.201714,0,0,0,0,0,1.264962,1.201714,0,0,9.634544,1.954185,0,1.264962,-1.264962,3.52651,25.18931,0.189186,1.321885,0,0,1.954185
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2206329,0.2206329,0,-1,0,0.2206329,0,0,2.775558E-17,0,0,0.2322452,0.2206329,0,0,11.04006,0.6892227,0,0.2322452,-0.2322452,3.281702,23.44068,0.189186,0.2426962,0,0,0.6892227
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.4224743,0.4224743,0,-1,0,0.4224743,0,0,5.551115E-17,0.03059309,0,0.4447098,0.4224743,0,0,11.29811,0.4569775,0,0.4447098,-0.4447098,2.812937,20.09237,0.189186,0.4647218,0,0,0.4569775
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1130343,0.01165434,0,-1,0,0.01165434,0,0,0.1013799,0.1126833,0,0.01226773,0.01165434,0,0,11.79223,0.01226773,0,0.01226773,-0.01226773,2.800006,20,0.189186,0.1243377,0,0,0.01226773
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.5000612,0,0,-1,0,0,0,0,0.5000612,0.5500672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189186,0.5500672,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.009512827,0,0,-1,0,0,0,0,0.009512827,0.01046411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189186,0.01046411,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.9362685,0.9362685,4.441532,0,1.377538,0.9362685,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1893895,1.029895,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.1894085,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.471516,2.471516,5,0,1.53,2.471516,31.65683,0,0,0,0.7824038,0,0,2.528484,2.402059,5.029917,6.098349,3.184463,0,3.184463,12.24928,87.49466,0.1896419,2.718668,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.055351,2.055351,0,0,0,2.055351,94.10313,0,0,0,1.93415,2.163528,2.055351,0,0,1.845454,8.964366,0,0.2293776,-0.2293776,12.00749,85.76762,0.1896419,2.260886,1.54732,0,10.89852
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,2.100318,8.734988,1.993401,0,1.993401,13.8986,99.2755,0.1894155,0,1.594721,0,10.72839
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,4.64478,4.64478,2.43214,0,0.8289741,4.64478,52.44623,1.249001E-16,0,0,2.436012,2.329095,2.21264,0,0,0.1069169,10.52905,0.1069169,0,0.1069169,14.00003,100,0.1894218,5.109258,1.94881,5,12.96506
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.180234,1.180234,0,0,0,1.180234,193.2844,1.038857,0,0,2.281209,1.242352,1.180234,0,0,0,10.62527,0,0,0,14.00003,100,0.1894218,1.298258,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1894218,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.6501831,0.6501831,0,0,0,0.6501831,509.4677,2.62807,0,0,3.312473,0.6844033,0.6501831,0,0,0,10.62527,0,0,0,14.00003,100,0.1894218,0.7152014,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1894218,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.24737,1.24737,0,0,0,1.24737,236.7439,1.640051,0,0,2.953072,1.313021,1.24737,0,0,0,10.62527,0,0,0,14.00003,100,0.1894218,1.372107,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.411849,1.411849,0,0,0,1.411849,135.8155,0.4313526,0,0,1.917509,1.486156,1.411849,0,0,0,10.62527,0,0,0,14.00003,100,0.1894218,1.553033,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.556597,1.556597,0,0,0,1.556597,44.25633,0,0,0,0.688893,1.638524,1.556597,0,0,0,10.62527,0,0.9496307,-0.9496307,12.99903,92.85002,0.1894218,1.712257,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.055145,9.675644,0.06131339,0,0.06131339,13.0572,93.2655,0.1894148,0,0.04905071,0,9.736957
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,4.485182,3.33,0,-1,0,3.33,0,0,1.155182,1.603701,0,3.505263,3.33,0,0,0.9938319,9.730825,0,3.505263,-3.505263,9.362325,66.87361,0.1894148,4.933701,0,0,9.730825
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.421387,3.33,0,-1,0,3.33,0,0,0.09138751,0.4335262,0,3.505263,3.33,0,0,4.888569,6.225563,0,3.505263,-3.505263,5.667453,40.48172,0.1894148,3.763526,0,0,6.225563
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.563604,2.563604,0,-1,0,2.563604,0,0,4.440892E-16,0.2356803,0,2.698531,2.563604,0,0,8.783305,2.720299,0,2.698531,-2.698531,2.822952,20.1639,0.1894148,2.819965,0,0,2.720299
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.7874177,0.02068011,0,-1,0,0.02068011,0,0,0.7667376,0.8454793,0,0.02176854,0.02068011,0,0,11.78167,0.02176854,0,0.02176854,-0.02176854,2.800006,20,0.1894148,0.8661594,0,0,0.02176854
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.7469135,0,0,-1,0,0,0,0,0.7469135,0.8216048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894148,0.8216048,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.9402069,0,0,-1,0,0,0,0,0.9402069,1.034228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894148,1.034228,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.8023891,0,0,-1,0,0,0,0,0.8023891,0.882628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894148,0.882628,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2327126,0,0,-1,0,0,0,0,0.2327126,0.2559839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894148,0.2559839,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3151493,0,0,-1,0,0,0,0,0.3151493,0.3466642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894148,0.3466642,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.016784,0,0,-1,0,0,0,0,1.016784,1.118462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894148,1.118462,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.5179713,0.5179713,4.023234,0,1.263343,0.5179713,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1895406,0.5697684,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.6331301,0.6331301,4.138393,0,1.294781,0.6331301,9.482891,4.440892E-16,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.18968,0.6964431,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.72533,0.72533,4.230593,0,1.319952,0.72533,139.1508,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.1897282,0.797863,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.3431055,0.3431055,0,0,0,0.3431055,581.7053,0.8881806,0,0,1.995863,0.3611637,0.3431055,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.189644,0.3774161,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.765396,2.765396,0,-1,0,2.765396,99.68893,0,0,0,2.756793,2.910943,2.765396,0,0,0,10.62527,0,0.1541494,-0.1541494,13.83754,98.83938,0.189644,3.041935,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.605437,2.605437,0,0,0,2.605437,123.374,0.3005905,0,0,3.214432,2.742565,2.605437,0,0,0.1712771,10.47112,0.1712771,0,0.1712771,14.00003,100,0.1896247,2.86598,2.571546,0,13.68556
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01064069,0.01064069,0,0,0,0.01064069,41024.62,4.354101,0,0,4.365301,0.01120072,0.01064069,0,0,0,10.62527,0,0,0,14.00003,100,0.1896247,0.01170476,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896247,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.03433,2.03433,0,0,0,2.03433,200.4551,1.936519,0,0,4.077919,2.1414,2.03433,0,0,0,10.62527,0,0,0,14.00003,100,0.1896247,2.237763,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896247,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896247,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.3457848,0.3457848,0,0,0,0.3457848,555.7974,1.557879,0,0,1.921863,0.363984,0.3457848,0,0,0,10.62527,0,0,0,14.00003,100,0.1896247,0.3803633,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.781339,2.781339,0,0,0,2.781339,32.95863,0,0,0,0.9166912,2.927726,2.781339,0,0,0,10.62527,0,2.011034,-2.011034,11.88021,84.85848,0.1896247,3.059474,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2184367,0.2184367,0,0,0,0.2184367,57.15462,0,0,0,0.1248467,0.2299334,0.2184367,0,0,2.234483,8.61424,0,0.1050867,-0.1050867,11.76944,84.06726,0.1896247,0.2402804,0.09987733,0,8.739086
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.351246,8.509153,0,0,0,11.76944,84.06726,0.1896247,0,0,0,8.509153
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.103477,2.103477,0,-1,0,2.103477,0,0,0,0,0,2.214186,2.103477,0,0,2.351246,8.509153,0,2.214186,-2.214186,9.435483,67.39617,0.1896247,2.313824,0,0,8.509153
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.598813,2.598813,0,-1,0,2.598813,0,0,4.440892E-16,0,0,2.735593,2.598813,0,0,4.811452,6.294967,0,2.735593,-2.735593,6.551916,46.7993,0.1896247,2.858694,0,0,6.294967
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.5346386,0.5346386,0,-1,0,0.5346386,0,0,1.110223E-16,0,0,0.5627775,0.5346386,0,0,7.851,3.559374,0,0.5627775,-0.5627775,5.958696,42.56203,0.1896247,0.5881025,0,0,3.559374
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.4388594,0.4388594,0,-1,0,0.4388594,0,0,5.551115E-17,0,0,0.4619573,0.4388594,0,0,8.476308,2.996597,0,0.4619573,-0.4619573,5.47175,39.08385,0.1896247,0.4827454,0,0,2.996597
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.4487523,0.4487523,0,-1,0,0.4487523,0,0,5.551115E-17,0,0,0.4723708,0.4487523,0,0,8.989594,2.534639,0,0.4723708,-0.4723708,4.973827,35.52727,0.1896247,0.4936275,0,0,2.534639
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.5086818,0.5086818,0,-1,0,0.5086818,0,0,1.110223E-16,0,0,0.5354546,0.5086818,0,0,9.514451,2.062268,0,0.5354546,-0.5354546,4.409409,31.49571,0.1896247,0.55955,0,0,2.062268
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.512026,0.512026,0,-1,0,0.512026,0,0,1.110223E-16,0,0,0.5389748,0.512026,0,0,10.1094,1.526814,0,0.5389748,-0.5389748,3.84128,27.43766,0.1896247,0.5632286,0,0,1.526814
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.0660307,0.0660307,0,-1,0,0.0660307,0,0,1.387779E-17,0,0,0.069506,0.0660307,0,0,10.70826,0.9878393,0,0.069506,-0.069506,3.768014,26.91433,0.1896247,0.07263377,0,0,0.9878393
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78549,0.9183333,0,0,0,3.768014,26.91433,0.1896247,0,0,0,0.9183333
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78549,0.9183333,0,0,0,3.768014,26.91433,0.1896247,0,0,0,0.9183333
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.4802963,0.4802963,0,0,0,0.4802963,22.57192,0,5.551115E-17,0,0.1084121,0.5055751,0.4802963,0,0,10.78549,0.9183333,0,0.397163,-0.397163,3.349367,23.924,0.1896247,0.528326,0.08672968,0,1.026745
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.544485,1.544485,4.783816,0,1.470982,1.544485,69.22929,0,0,0,1.069236,0,0,3.239331,3.077364,11.22678,0.5211703,4.1466,0,4.1466,7.283178,52.02259,0.1897941,1.698933,0.8553885,5,1.590406
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.350353,2.350353,5,0,1.53,2.350353,70.07365,0,0,0,1.646978,0,0,2.649647,2.517164,7.080182,4.25311,4.164143,0,4.164143,11.23363,80.24006,0.1899995,2.585389,1.317583,5,5.900089
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,3.728922,3.33,0,-1,0,3.33,79.96379,4.440892E-16,0.398922,0.7718142,2.662794,3.505263,3.33,0,0,2.916039,8.000839,0,0.8424689,-0.8424689,10.34559,73.89693,0.1899995,4.101814,2.130235,0,10.66363
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.824103,2.824103,0,0,0,2.824103,113.842,0,0,0,3.215016,2.97274,2.824103,0,0,3.852116,7.15837,0.2422758,0,0.2422758,10.57543,75.53866,0.1899723,3.106514,2.572013,0,10.37339
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,0,0,0,3.12007,0,0,0,0,3.60984,7.376418,3.12007,0,3.12007,13.53539,96.68117,0.1896222,0,2.496056,0,10.49649
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,2.927752,2.927752,0,0,0,2.927752,112.8839,0,0,0,3.30496,3.081845,2.927752,0,0,0.4897707,10.18448,0.2231154,0,0.2231154,13.74706,98.19306,0.1895972,3.220528,2.643968,0,13.48944
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1012962,0.1012962,0,0,0,0.1012962,3323.033,2.992822,0,0,3.366105,0.1066275,0.1012962,0,0,0.2666552,10.38528,0.2666552,0,0.2666552,14.00003,100,0.1895674,0.1114258,2.692884,0,13.75139
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.262673,2.262673,0,-1,0,2.262673,149.1957,0.9940495,0,0,3.375811,2.381761,2.262673,0,0,0,10.62527,0,0,0,14.00003,100,0.1895674,2.48894,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.314165,0.314165,0,0,0,0.314165,855.0933,2.355704,0,0,2.686404,0.3307,0.314165,0,0,0,10.62527,0,0,0,14.00003,100,0.1895674,0.3455815,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.3384,1.3384,0,0,0,1.3384,92.60566,0,2.220446E-16,0,1.239434,1.408842,1.3384,0,0,0,10.62527,0,0.169408,-0.169408,13.82146,98.72449,0.1895674,1.47224,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.284985,2.284985,0,0,0,2.284985,28.93222,0,0,0,0.6610969,2.405247,2.284985,0,0,0.1882311,10.45587,0,1.74415,-1.74415,11.98296,85.59241,0.1895674,2.513483,0.5288776,0,11.11696
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.033067,2.033067,0,0,0,2.033067,5.890215,0,4.440892E-16,0,0.119752,2.140071,2.033067,0,0,2.126176,8.711716,0,2.020319,-2.020319,9.853357,70.38098,0.1895674,2.236374,0.09580164,0,8.831468
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.949971,1.949971,0,-1,0,1.949971,0,0,2.220446E-16,0,0,2.052601,1.949971,0,0,4.370975,6.691397,0,2.052601,-2.052601,7.689726,54.92651,0.1895674,2.144968,0,0,6.691397
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.651642,4.638796,0,0,0,7.689726,54.92651,0.1895674,0,0,0,4.638796
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.031218,2.031218,0,-1,0,2.031218,0,0,0,0,0,2.138124,2.031218,0,0,6.651642,4.638796,0,2.138124,-2.138124,5.435946,38.8281,0.1895674,2.23434,0,0,4.638796
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1926171,0.1926171,0,-1,0,0.1926171,0,0,0,0,0,0.2027548,0.1926171,0,0,9.027336,2.500672,0,0.2027548,-0.2027548,5.222223,37.30152,0.1895674,0.2118788,0,0,2.500672
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.4439836,0.4439836,0,-1,0,0.4439836,0,0,5.551115E-17,0,0,0.4673512,0.4439836,0,0,9.252619,2.297917,0,0.4673512,-0.4673512,4.729591,33.78273,0.1895674,0.488382,0,0,2.297917
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.771898,1.830566,0,0,0,4.729591,33.78273,0.1895674,0,0,0,1.830566
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.520024,0.520024,0,-1,0,0.520024,0,0,0,0,0,0.5473937,0.520024,0,0,9.771898,1.830566,0,0.5473937,-0.5473937,4.152588,29.66128,0.1895674,0.5720264,0,0,1.830566
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38011,1.283172,0,0,0,4.152588,29.66128,0.1895674,0,0,0,1.283172
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38011,1.283172,0,0,0,4.152588,29.66128,0.1895674,0,0,0,1.283172
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.175879,1.175879,0,-1,0,1.175879,0,0,2.220446E-16,0.07445315,0,1.237767,1.175879,0,0,10.38011,1.283172,0,1.237767,-1.237767,2.847867,20.34186,0.1895674,1.293467,0,0,1.283172
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.75541,0.045405,0,0,0,2.847867,20.34186,0.1895674,0,0,0,0.045405
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1714386,0.1714386,3.676702,0,1.16874,0.1714386,33.57473,0,0,0,0.05756005,0,0,3.505263,3.33,11.75541,0.045405,3.38756,0,3.38756,6.061588,43.29697,0.1896227,0.1885825,0.04604804,5,0.102965
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.410874,1.410874,4.628356,0,1.428541,1.410874,42.36542,0,0,0,0.5977228,0,0,3.217482,3.056608,8.36785,3.094209,3.654331,0,3.654331,9.528391,68.0598,0.1898178,1.551962,0.4781782,5,3.691932
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,4.056382,4.056382,5,0,1.53,4.056382,38.60271,0,0,0,1.565874,0,0,0.9436183,0.8964374,4.713519,6.383107,2.462311,0,2.462311,11.86434,84.74515,0.1899764,4.46202,1.252699,5,7.94898
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.023777,2.023777,0,-1,0,2.023777,68.88153,0,0,0,1.394009,2.130291,2.023777,0,0,2.251208,8.599187,0,0.736283,-0.736283,11.08823,79.20152,0.1899764,2.226155,1.115207,0,9.993196
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.3811092,0.3811092,0,0,0,0.3811092,662.0253,0,0,0,2.523039,0.4011676,0.3811092,0,0,3.0693,7.862904,2.121872,0,2.121872,13.10122,93.57994,0.18974,0.4192201,2.018431,0,10.38594
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,2.198436,0,0,3.145865,0,0,0,0,0.9474287,9.772589,0.9474287,0,0.9474287,14.00003,100,0.1896347,0,2.516692,0,12.91845
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896347,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1896347,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.11098,2.11098,0,-1,0,2.11098,100.9783,0,4.440892E-16,0,2.131633,2.222084,2.11098,0,0,0,10.62527,0,0.09045147,-0.09045147,13.90468,99.31897,0.1896347,2.322078,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.7416476,0.7416476,0,0,0,0.7416476,262.9247,1.068792,0,0,1.949975,0.7806817,0.7416476,0,0,0.1005016,10.53482,0.1005016,0,0.1005016,14.00003,100,0.1896235,0.8158123,1.55998,0,12.4848
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.782279,2.782279,0,0,0,2.782279,35.5577,0,0,0,0.9893143,2.928714,2.782279,0,0,0,10.62527,0,1.9394,-1.9394,11.95572,85.39783,0.1896235,3.060506,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.476269,2.476269,0,0,0,2.476269,30.84059,0,4.440892E-16,0,0.7636958,2.606599,2.476269,0,0,2.154889,8.685874,0,1.842903,-1.842903,10.01313,71.52222,0.1896235,2.723896,0.6109567,0,9.44957
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.050046,1.050046,0,0,0,1.050046,11.08068,0,2.220446E-16,0,0.1163523,1.105312,1.050046,0,0,4.202559,6.842971,0,0.9889597,-0.9889597,8.970675,64.07613,0.1896235,1.155051,0.09308182,0,6.959323
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.301403,5.854012,0,0,0,8.970675,64.07613,0.1896235,0,0,0,5.854012
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.949745,1.949745,0,-1,0,1.949745,0,0,2.220446E-16,0,0,2.052364,1.949745,0,0,5.301403,5.854012,0,2.052364,-2.052364,6.807294,48.62344,0.1896235,2.14472,0,0,5.854012
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581807,3.801648,0,0,0,6.807294,48.62344,0.1896235,0,0,0,3.801648
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.32279,0.32279,0,-1,0,0.32279,0,0,0,0,0,0.339779,0.32279,0,0,7.581807,3.801648,0,0.339779,-0.339779,6.449136,46.06517,0.1896235,0.355069,0,0,3.801648
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.959339,3.461869,0,0,0,6.449136,46.06517,0.1896235,0,0,0,3.461869
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.959339,3.461869,0,0,0,6.449136,46.06517,0.1896235,0,0,0,3.461869
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.5170826,0.5170826,0,-1,0,0.5170826,0,0,1.110223E-16,0,0,0.5442975,0.5170826,0,0,7.959339,3.461869,0,0.5442975,-0.5442975,5.875396,41.96703,0.1896235,0.5687909,0,0,3.461869
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.23315,1.23315,0,-1,0,1.23315,0,0,0,0,0,1.298053,1.23315,0,0,8.564115,2.917572,0,1.298053,-1.298053,4.507128,32.19371,0.1896235,1.356465,0,0,2.917572
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.4625617,0.4625617,0,-1,0,0.4625617,0,0,5.551115E-17,0,0,0.486907,0.4625617,0,0,10.00639,1.619519,0,0.486907,-0.486907,3.993883,28.52768,0.1896235,0.5088179,0,0,1.619519
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5474,1.132612,0,0,0,3.993883,28.52768,0.1896235,0,0,0,1.132612
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.06863436,0.06863436,0,0,0,0.06863436,0,0,1.387779E-17,0,0,0.0722467,0.06863436,0,0,10.5474,1.132612,0,0.0722467,-0.0722467,3.917729,27.98372,0.1896235,0.0754978,0,0,1.132612
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.6026614,0.6026614,0,0,0,0.6026614,12.8784,0,1.110223E-16,0,0.07761313,0.6343804,0.6026614,0,0,10.62768,1.060365,0,0.5567673,-0.5567673,3.330844,23.7917,0.1896235,0.6629275,0.0620905,0,1.137978
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,11.24631,0.5035979,0.9007736,0,0.9007736,4.185393,29.89561,0.1895235,0,0.7206189,0,1.404372
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.535401,2.535401,5,0,1.53,2.535401,70.28096,0,0,0,1.781904,0,0,2.464599,2.341369,10.34553,1.314294,4.123273,0,4.123273,8.097074,57.83613,0.1897315,2.788941,1.425523,5,3.096198
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,3.964609,3.33,0,-1,0,3.33,82.52523,0,0.6346091,1.03107,2.74809,3.505263,3.33,0,0,6.22226,5.02524,0,0.7571729,-0.7571729,7.298944,52.13521,0.1897315,4.36107,2.198472,0,7.773331
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,7.063563,4.268067,3.545828,0,3.545828,10.66281,76.16279,0.1893392,0,2.836663,0,7.813896
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.228019,1.228019,0,0,0,1.228019,326.4717,0,0,0,4.009134,1.292651,1.228019,0,0,3.517735,7.459313,2.716483,0,2.716483,13.23989,94.57048,0.1890398,1.350821,3.207307,0,11.46845
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.9135614,0.9135614,0,0,0,0.9135614,499.9269,2.804243,0,0,4.567139,0.9616436,0.9135614,0,0,0.8012522,9.904147,0.8012522,0,0.8012522,14.00003,100,0.1889517,1.004918,3.653711,0,14.47129
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,3.542476,3.542476,1.25,0,0.50625,3.542476,127.7875,2.113708,0,0,4.526841,2.413133,2.292476,0,0,0,10.62527,0,0,0,14.00003,100,0.1889517,3.896724,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.9447412,0.9447412,0,-1,0,0.9447412,409.2517,2.871905,0,0,3.866369,0.9944644,0.9447412,0,0,0,10.62527,0,0,0,14.00003,100,0.1889517,1.039215,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889517,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.649118,1.649118,0,0,0,1.649118,113.4512,0.1350298,0,0,1.870944,1.735914,1.649118,0,0,0,10.62527,0,0,0,14.00003,100,0.1889517,1.81403,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.8476214,0.8476214,0,0,0,0.8476214,106.0767,0.006896131,0,0,0.8991292,0.8922331,0.8476214,0,0,0,10.62527,0,0,0,14.00003,100,0.1889517,0.9323835,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0.08935545,0,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889517,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.276498,2.276498,0,-1,0,2.276498,0,0,4.440892E-16,0,0,2.396313,2.276498,0,0,0,10.62527,0,2.396313,-2.396313,11.47409,81.95763,0.1889517,2.504148,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.193807,3.193807,0,-1,0,3.193807,0,0,0,0.1831878,0,3.361902,3.193807,0,0,2.66257,8.228961,0,3.361902,-3.361902,7.930336,56.64514,0.1889517,3.513188,0,0,8.228961
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.398017,4.867058,0,0,0,7.930336,56.64514,0.1889517,0,0,0,4.867058
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.3968299,0.3968299,0,-1,0,0.3968299,0,0,5.551115E-17,0,0,0.4177157,0.3968299,0,0,6.398017,4.867058,0,0.4177157,-0.4177157,7.490025,53.50007,0.1889517,0.4365129,0,0,4.867058
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.862146,4.449343,0,0,0,7.490025,53.50007,0.1889517,0,0,0,4.449343
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03171768,0.03171768,0,-1,0,0.03171768,0,0,0,0,0,0.03338703,0.03171768,0,0,6.862146,4.449343,0,0.03338703,-0.03338703,7.454832,53.24869,0.1889517,0.03488944,0,0,4.449343
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2523968,0.2523968,0,-1,0,0.2523968,0,0,5.551115E-17,0,0,0.2656808,0.2523968,0,0,6.899243,4.415956,0,0.2656808,-0.2656808,7.174779,51.24832,0.1889517,0.2776365,0,0,4.415956
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.7853549,0.7853549,0,-1,0,0.7853549,0,0,1.110223E-16,0,0,0.8266893,0.7853549,0,0,7.194444,4.150275,0,0.8266893,-0.8266893,6.303372,45.024,0.1889517,0.8638903,0,0,4.150275
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.6911023,0.6911023,0,-1,0,0.6911023,0,0,1.110223E-16,0,0,0.7274762,0.6911023,0,0,8.112988,3.323586,0,0.7274762,-0.7274762,5.536545,39.54667,0.1889517,0.7602126,0,0,3.323586
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.921294,2.596109,0,0,0,5.536545,39.54667,0.1889517,0,0,0,2.596109
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2817495,0.2817495,0,0,0,0.2817495,0,0,0,0,0,0.2965784,0.2817495,0,0,8.921294,2.596109,0,0.2965784,-0.2965784,5.223924,37.31367,0.1889517,0.3099245,0,0,2.596109
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.6163927,0.6163927,0,0,0,0.6163927,18.68776,0,1.110223E-16,0,0.11519,0.6488343,0.6163927,0,0,9.250826,2.299531,0,0.5336444,-0.5336444,4.661414,33.29575,0.1889517,0.6780319,0.09215199,0,2.414721
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.174824,2.174824,4.892965,0,1.50078,2.174824,32.89003,0,0,0,0.7153003,0,0,2.718141,2.582234,9.843764,1.765887,3.297534,0,3.297534,7.78973,55.64081,0.1891884,2.392307,0.5722402,5,2.481187
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,6.546229,4.733667,4.197959,0,4.197959,11.77226,84.08743,0.1891246,0,0.6943676,5,5.601627
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.284862,1.284862,0,-1,0,1.284862,155.7831,0,0,0,2.001598,1.352486,1.284862,0,0,2.34827,8.511831,0.6491119,0,0.6491119,12.38807,88.486,0.1890535,1.413348,1.601278,0,10.51343
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.5943305,0.5943305,0,0,0,0.5943305,550.4332,0.9466234,0,0,3.271393,0.6256111,0.5943305,0,0,1.699158,9.096032,1.699158,0,1.699158,14.00003,100,0.1888676,0.6537636,2.617114,0,12.36742
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2181534,0.2181534,0,0,0,0.2181534,947.5046,1.837379,0,0,2.067014,0.2296352,0.2181534,0,0,0,10.62527,0,0,0,14.00003,100,0.1888676,0.2399688,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.468262,2.468262,0,0,0,2.468262,87.81687,0,0,0,2.16755,2.59817,2.468262,0,0,0,10.62527,0,0.4306201,-0.4306201,13.54611,96.75777,0.1888676,2.715088,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.541064,2.541064,0,0,0,2.541064,125.8639,0.04501111,0,0,3.198282,2.674803,2.541064,0,0,0.4784667,10.19465,0.4784667,0,0.4784667,14.00003,100,0.1888153,2.79517,2.558625,0,13.39294
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.223631,2.223631,0,-1,0,2.223631,128.1412,0.5087222,0,0,2.849386,2.340664,2.223631,0,0,0,10.62527,0,0,0,14.00003,100,0.1888153,2.445994,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.54742,1.54742,0,0,0,1.54742,144.3795,0.6052939,0,0,2.234157,1.628863,1.54742,0,0,0,10.62527,0,0,0,14.00003,100,0.1888153,1.702162,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888153,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1888153,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.980425,1.980425,0,0,0,1.980425,6.531184,0,0,0,0.1293452,2.084658,1.980425,0,0,0,10.62527,0,1.955313,-1.955313,11.93895,85.27802,0.1888153,2.178468,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.547682,2.547682,0,-1,0,2.547682,0,0,0,0,0,2.681771,2.547682,0,0,2.17257,8.669961,0,2.681771,-2.681771,9.112113,65.08639,0.1888153,2.80245,0,0,8.669961
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.313784,1.313784,0,-1,0,1.313784,0,0,2.220446E-16,0,0,1.382931,1.313784,0,0,5.152315,5.988191,0,1.382931,-1.382931,7.654376,54.674,0.1888153,1.445163,0,0,5.988191
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,3.760484,3.33,0,-1,0,3.33,0,0,0.4304846,0.806533,0,3.505263,3.33,0,0,6.688905,4.60526,0,3.505263,-3.505263,3.959504,28.28211,0.1888153,4.136533,0,0,4.60526
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.689081,0.689081,0,-1,0,0.689081,0,0,0,0,0,0.7253484,0.689081,0,0,10.58364,1.099997,0,0.7253484,-0.7253484,3.194919,22.82081,0.1888153,0.7579891,0,0,1.099997
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.124746,0.124746,0,-1,0,0.124746,0,0,1.387779E-17,0,0,0.1313116,0.124746,0,0,11.38958,0.3746482,0,0.1313116,-0.1313116,3.056505,21.83213,0.1888153,0.1372207,0,0,0.3746482
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53549,0.2433366,0,0,0,3.056505,21.83213,0.1888153,0,0,0,0.2433366
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53549,0.2433366,0,0,0,3.056505,21.83213,0.1888153,0,0,0,0.2433366
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.4763174,0.2311697,0,-1,0,0.2311697,0,0,0.2451477,0.2927794,0,0.2433366,0.2311697,0,0,11.53549,0.2433366,0,0.2433366,-0.2433366,2.800006,20,0.1888153,0.5239491,0,0,0.2433366
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888153,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.2977166,0,0,-1,0,0,0,0,0.2977166,0.3274882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888153,0.3274882,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888153,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.1888052,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.138575,2.138575,4.8043,0,1.476574,2.138575,50.97516,0,0,0,1.090142,0,0,2.665725,2.532439,11.71288,0.08368235,3.622581,0,3.622581,6.324897,45.17774,0.1890327,2.352432,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,5.024236,5.024236,5,0,1.53,5.024236,28.80602,0,0,0,1.447283,0.02551162,0.02423604,0,0,8.090299,3.344005,1.421771,0,1.421771,7.673707,54.81208,0.189114,5.526659,1.157826,5,4.791288
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.9061494,0.9061494,0,-1,0,0.9061494,306.2969,0,0,0,2.775508,0.9538414,0.9061494,0,0,6.668528,4.623599,1.821666,0,1.821666,9.401892,67.15623,0.1889155,0.9967643,2.220406,0,7.399107
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.713201,2.713201,0,0,0,2.713201,129.0839,0,0,0,3.502306,2.856001,2.713201,0,0,4.846861,6.263099,0.6463053,0,0.6463053,10.01503,71.53579,0.1888452,2.984521,2.801845,0,9.765405
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.4698572,0.4698572,0,0,0,0.4698572,754.2726,0,0,0,3.544004,0.4945866,0.4698572,0,0,4.200556,6.844774,3.049418,0,3.049418,12.90796,92.19955,0.1885142,0.516843,2.835203,0,10.38878
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.383996,3.383996,1.25,0,0.50625,3.383996,113.7731,0.4526263,0,0,3.850076,2.246312,2.133996,0,0,1.151139,9.58925,1.151139,0,1.151139,14.00003,100,0.1883895,3.722396,3.080061,5,13.43933
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.312175,3.312175,1.25,0,0.50625,3.312175,82.3402,0.556541,0,0,2.727252,2.17071,2.062175,0,0,0,10.62527,0,0,0,14.00003,100,0.1883895,3.643392,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.148411,2.148411,0,-1,0,2.148411,108.4516,0.06850143,0,0,2.329987,2.261486,2.148411,0,0,0,10.62527,0,0,0,14.00003,100,0.1883895,2.363252,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.245141,2.245141,0,0,0,2.245141,113.9223,0.1944094,0,0,2.557716,2.363306,2.245141,0,0,0,10.62527,0,0,0,14.00003,100,0.1883895,2.469655,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,4.581647,4.581647,3.590538,0,1.145217,4.581647,22.7707,0,0,0,1.043273,1.043273,0.9911094,0,0,0,10.62527,0,0,0,14.00003,100,0.1883895,5.039812,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.812535,1.812535,0,0,0,1.812535,38.22062,0,0,0,0.6927621,1.907932,1.812535,0,0,0,10.62527,0,1.21517,-1.21517,12.71913,90.85072,0.1883895,1.993788,0.5542096,0,11.31804
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.8582336,0.8582336,0,0,0,0.8582336,14.91529,0,1.110223E-16,0,0.128008,0.9034038,0.8582336,0,0,1.350188,9.410105,0,0.7753958,-0.7753958,11.90179,85.0126,0.1883895,0.944057,0.1024064,0,9.538113
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.975974,0.975974,0,-1,0,0.975974,0,0,0,0,0,1.027341,0.975974,0,0,2.211739,8.634709,0,1.027341,-1.027341,10.81888,77.27753,0.1883895,1.073571,0,0,8.634709
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,5.013997,3.33,0,-1,0,3.33,0,0,1.683997,2.185396,0,3.505263,3.33,0,0,3.353229,7.607368,0,3.505263,-3.505263,7.124004,50.88564,0.1883895,5.515396,0,0,7.607368
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1887718,0.1887718,0,-1,0,0.1887718,0,0,0,0,0,0.1987071,0.1887718,0,0,7.247966,4.102105,0,0.1987071,-0.1987071,6.914548,49.38953,0.1883895,0.2076489,0,0,4.102105
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.04360946,0.04360946,0,-1,0,0.04360946,0,0,6.938894E-18,0,0,0.0459047,0.04360946,0,0,7.468752,3.903398,0,0.0459047,-0.0459047,6.86616,49.0439,0.1883895,0.04797041,0,0,3.903398
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2832068,0.2832068,0,-1,0,0.2832068,0,0,0,0,0,0.2981124,0.2832068,0,0,7.519757,3.857493,0,0.2981124,-0.2981124,6.551922,46.79935,0.1883895,0.3115275,0,0,3.857493
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1292318,0.1292318,0,-1,0,0.1292318,0,0,0,0,0,0.1360335,0.1292318,0,0,7.850993,3.559381,0,0.1360335,-0.1360335,6.40853,45.77512,0.1883895,0.142155,0,0,3.559381
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.3674717,0.3674717,0,-1,0,0.3674717,0,0,0,0,0,0.3868123,0.3674717,0,0,8.002141,3.423347,0,0.3868123,-0.3868123,6.000794,42.86273,0.1883895,0.4042189,0,0,3.423347
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.431932,3.036535,0,0,0,6.000794,42.86273,0.1883895,0,0,0,3.036535
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.4439012,0.4439012,0,-1,0,0.4439012,0,0,5.551115E-17,0,0,0.4672645,0.4439012,0,0,8.431932,3.036535,0,0.4672645,-0.4672645,5.508254,39.34459,0.1883895,0.4882914,0,0,3.036535
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.951116,2.56927,0,0,0,5.508254,39.34459,0.1883895,0,0,0,2.56927
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.456263,0.456263,0,0,0,0.456263,0,0,5.551115E-17,0,0,0.4802769,0.456263,0,0,8.951116,2.56927,0,0.4802769,-0.4802769,5.001998,35.72849,0.1883895,0.5018893,0,0,2.56927
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,9.484756,2.088993,0.08109343,0,0.08109343,5.07893,36.278,0.1883807,0,0.06487475,0,2.170087
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,9.403663,2.161978,1.141017,0,1.141017,6.161394,44.00987,0.1882573,0,0.912814,0,3.302995
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,3.401006,3.401006,5,0,1.53,3.401006,65.88295,0,0,0,2.240683,0,0,1.598994,1.519044,8.262646,3.188893,3.759727,0,3.759727,9.728185,69.48689,0.1884996,3.741107,1.792547,5,5.429576
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.022451,2.022451,0,-1,0,2.022451,161.4499,0,0,0,3.265244,2.128896,2.022451,0,0,4.502918,6.572648,1.136348,0,1.136348,10.80622,77.18713,0.1883769,2.224696,2.612195,0,9.837892
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.9161937,0.9161937,0,0,0,0.9161937,438.6497,0,0,0,4.018881,0.9644144,0.9161937,0,0,3.36657,7.595361,3.054467,0,3.054467,13.70394,97.8851,0.1880481,1.007813,3.215105,0,11.61424
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.117751,2.117751,0,0,0,2.117751,208.5089,1.874384,0,0,4.415698,2.229212,2.117751,0,0,0.312103,10.34438,0.312103,0,0.312103,14.00003,100,0.1880146,2.329526,3.532559,0,14.76008
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880146,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880146,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.317019,1.317019,0,-1,0,1.317019,291.0408,2.446728,0,0,3.833064,1.386336,1.317019,0,0,0,10.62527,0,0,0,14.00003,100,0.1880146,1.448721,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.212725,1.212725,0,0,0,1.212725,226.0999,1.465417,0,0,2.74197,1.276553,1.212725,0,0,0,10.62527,0,0,0,14.00003,100,0.1880146,1.333997,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.604657,3.604657,2.028758,0,0.718851,3.604657,46.01939,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1880146,3.965123,1.327073,5,12.28412
