Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.919007,1.919007,0,0,0,1.919007,49.12435,0,0,0,0.9426996,2.020007,1.919007,0,0,0,10.62527,0,1.077308,-1.077308,12.86445,91.88872,0.1880146,2.110907,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.197008,9.547967,0.1286169,0,0.1286169,12.98646,92.76026,0.1880008,0,0.1028935,0,9.676583
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.068391,9.663722,0,0,0,12.98646,92.76026,0.1880008,0,0,0,9.663722
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.733867,2.733867,0,-1,0,2.733867,0,0,0,0,0,2.877755,2.733867,0,0,1.068391,9.663722,0,2.877755,-2.877755,9.953043,71.09302,0.1880008,3.007254,0,0,9.663722
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.81031,3.33,0,-1,0,3.33,0,0,0.4803097,0.8613406,0,3.505263,3.33,0,0,4.265897,6.785967,0,3.505263,-3.505263,6.258171,44.70113,0.1880008,4.19134,0,0,6.785967
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.04796861,0.04796861,0,-1,0,0.04796861,0,0,6.938894E-18,0,0,0.05049328,0.04796861,0,0,8.160634,3.280704,0,0.05049328,-0.05049328,6.204947,44.32096,0.1880008,0.05276547,0,0,3.280704
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.754887,0.754887,0,-1,0,0.754887,0,0,1.110223E-16,0,0,0.7946179,0.754887,0,0,8.216738,3.230211,0,0.7946179,-0.7946179,5.367346,38.33811,0.1880008,0.8303757,0,0,3.230211
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1513713,0.1513713,0,-1,0,0.1513713,0,0,2.775558E-17,0,0,0.1593382,0.1513713,0,0,9.099647,2.435593,0,0.1593382,-0.1593382,5.199389,37.13842,0.1880008,0.1665084,0,0,2.435593
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.3426409,0.3426409,0,-1,0,0.3426409,0,0,5.551115E-17,0,0,0.3606746,0.3426409,0,0,9.276689,2.276254,0,0.3606746,-0.3606746,4.819204,34.42282,0.1880008,0.376905,0,0,2.276254
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1738887,0.1738887,0,-1,0,0.1738887,0,0,0,0,0,0.1830408,0.1738887,0,0,9.677438,1.91558,0,0.1830408,-0.1830408,4.626262,33.04466,0.1880008,0.1912776,0,0,1.91558
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.880816,1.732539,0,0,0,4.626262,33.04466,0.1880008,0,0,0,1.732539
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.7507157,0.7507157,0,-1,0,0.7507157,0,0,1.110223E-16,0,0,0.7902271,0.7507157,0,0,9.880816,1.732539,0,0.7902271,-0.7902271,3.79329,27.09487,0.1880008,0.8257873,0,0,1.732539
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.06450482,0.06450482,0,0,0,0.06450482,0,0,0,0,0,0.06789981,0.06450482,0,0,10.75885,0.942312,0,0.06789981,-0.06789981,3.721717,26.58364,0.1880008,0.0709553,0,0,0.942312
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,10.83429,0.8744122,0.1153612,0,0.1153612,3.831158,27.36536,0.1879884,0,0.09228894,0,0.9897734
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.443418,0.443418,0,0,0,0.443418,129.9661,0,0,0,0.5762931,0.4667558,0.443418,0,0,10.71893,0.9782373,0.1095372,0,0.1095372,3.935074,28.10762,0.1879766,0.4877598,0.4610344,0,1.55453
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,10.60939,1.076821,1.472429,0,1.472429,5.331944,38.08524,0.1878186,0,1.177944,0,2.54925
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.246614,1.246614,0,-1,0,1.246614,147.107,0,0,0,1.833856,1.312225,1.246614,0,0,9.136963,2.402007,0.5216315,0,0.5216315,5.826807,41.61996,0.1877627,1.371275,1.467085,0,4.235864
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,8.615332,2.871475,2.259072,0,2.259072,7.96995,56.9281,0.187521,0,1.807257,0,5.130547
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.136713,2.136713,0,0,0,2.136713,158.5875,0,0,0,3.388559,2.249172,2.136713,0,0,6.35626,4.90464,1.139387,0,1.139387,9.050868,64.64893,0.1873993,2.350384,2.710847,0,8.293199
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.847664,1.847664,0,0,0,1.847664,192.0958,0,0,0,3.549285,1.944909,1.847664,0,0,5.216873,5.930089,1.604375,0,1.604375,10.57291,75.52065,0.1872282,2.03243,2.839428,0,9.479374
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,0,0,0,2.659478,0,0,0,0,3.612498,7.374026,2.659478,0,2.659478,13.09591,93.54206,0.1869454,0,2.127582,0,10.0335
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.076061,1.076061,0,-1,0,1.076061,255.5685,0.6643584,0,0,2.750074,1.132696,1.076061,0,0,0.9530196,9.767556,0.9530196,0,0.9530196,14.00003,100,0.1868442,1.183667,2.200059,0,12.51763
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.250335,3.250335,1.25,0,0.50625,3.250335,73.88413,0.295866,0,0,2.401482,2.105616,2.000335,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,3.575369,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1794547,0.1794547,0,0,0,0.1794547,372.5196,0.479604,0,0,0.6685036,0.1888996,0.1794547,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,0.1974001,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.064813,3.064813,2.846365,0,0.9420575,3.064813,7.502763,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,3.371294,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868442,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.5436682,0.5436682,0,-1,0,0.5436682,0,0,0,0,0,0.5722823,0.5436682,0,0,0,10.62527,0,0.5722823,-0.5722823,13.39679,95.69116,0.1868442,0.598035,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.5858036,0.5858036,0,-1,0,0.5858036,0,0,0,0,0,0.6166354,0.5858036,0,0,0.6358692,10.05299,0,0.6166354,-0.6166354,12.7468,91.04838,0.1868442,0.644384,0,0,10.05299
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02296124,0.02296124,0,-1,0,0.02296124,0,0,3.469447E-18,0,0,0.02416973,0.02296124,0,0,1.32102,9.436357,0,0.02416973,-0.02416973,12.72132,90.8664,0.1868442,0.02525736,0,0,9.436357
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.204672,1.204672,0,-1,0,1.204672,0,0,2.220446E-16,0,0,1.268076,1.204672,0,0,1.347875,9.412187,0,1.268076,-1.268076,11.38465,81.31878,0.1868442,1.325139,0,0,9.412187
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.8094136,0.8094136,0,-1,0,0.8094136,0,0,1.110223E-16,0,0,0.8520143,0.8094136,0,0,2.756848,8.144111,0,0.8520143,-0.8520143,10.48655,74.90378,0.1868442,0.890355,0,0,8.144111
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.8371339,0.8371339,0,-1,0,0.8371339,0,0,1.110223E-16,0,0,0.8811936,0.8371339,0,0,3.703531,7.292097,0,0.8811936,-0.8811936,9.557691,68.26908,0.1868442,0.9208474,0,0,7.292097
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.8121864,0.8121864,0,-1,0,0.8121864,0,0,1.110223E-16,0,0,0.854933,0.8121864,0,0,4.682635,6.410903,0,0.854933,-0.854933,8.656512,61.8321,0.1868442,0.893405,0,0,6.410903
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.4846683,0.4846683,0,0,0,0.4846683,0,0,5.551115E-17,0,0,0.5101771,0.4846683,0,0,5.63256,5.55597,0,0.5101771,-0.5101771,8.118738,57.99087,0.1868442,0.5331351,0,0,5.55597
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1123753,0.1123753,0,0,0,0.1123753,55.24337,0,0,0,0.06207987,0.1182897,0.1123753,0,0,6.199424,5.045793,0,0.05620987,-0.05620987,8.059487,57.56765,0.1868442,0.1236128,0.0496639,0,5.107872
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.623574,2.623574,0,0,0,2.623574,36.24113,0,0,0,0.9508129,2.761657,2.623574,0,0,6.261879,4.989583,0,1.810844,-1.810844,6.15069,43.93341,0.1868442,2.885932,0.7606503,0,5.940396
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.849767,1.849767,0,0,0,1.849767,104.7289,0,0,0,1.93724,1.947123,1.849767,0,0,8.273929,3.178739,0,0.009882796,-0.009882796,6.140273,43.859,0.1868442,2.034744,1.549792,0,5.115979
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.033071,2.033071,0,-1,0,2.033071,152.9694,0,0,0,3.109977,2.140075,2.033071,0,0,8.284909,3.168856,0.9699023,0,0.9699023,7.060403,50.43135,0.1867414,2.236378,2.487982,0,6.278833
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.8337706,0.8337706,0,0,0,0.8337706,460.2432,0,0,0,3.837373,0.8776533,0.8337706,0,0,7.315007,4.041768,2.959719,0,2.959719,9.868239,70.48728,0.1864282,0.9171477,3.069898,0,7.87914
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,4.217461,4.217461,4.55325,0,1.408037,4.217461,94.88707,0,0,0,4.001825,0,0,0.3357899,0.3190005,4.355288,6.705515,4.320825,0,4.320825,13.96733,99.76647,0.1865392,4.639206,3.20146,5,10.70734
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.860953,1.860953,0,0,0,1.860953,189.7003,1.536874,0,0,3.530234,1.958898,1.860953,0,0,0.03446265,10.59426,0.03446265,0,0.03446265,14.00003,100,0.1865356,2.047048,2.824187,0,14.12449
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865356,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.718581,2.718581,0,-1,0,2.718581,137.2111,0.8685303,0,0,3.730195,2.861665,2.718581,0,0,0,10.62527,0,0,0,14.00003,100,0.1865356,2.99044,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.4168904,0.4168904,0,0,0,0.4168904,726.5706,2.590171,0,0,3.029003,0.438832,0.4168904,0,0,0,10.62527,0,0,0,14.00003,100,0.1865356,0.4585795,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1805812,0.1805812,0,0,0,0.1805812,967.1367,1.556381,0,0,1.746467,0.1900854,0.1805812,0,0,0,10.62527,0,0,0,14.00003,100,0.1865356,0.1986393,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865356,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.766156,2.766156,0,0,0,2.766156,4.904653,0,4.440892E-16,0,0.1356704,2.911743,2.766156,0,0,0,10.62527,0,2.776073,-2.776073,11.07379,79.09834,0.1865356,3.042772,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.969502,0.969502,0,-1,0,0.969502,0,0,1.110223E-16,0,0,1.020528,0.969502,0,0,3.084526,7.849201,0,1.020528,-1.020528,9.998058,71.41456,0.1865356,1.066452,0,0,7.849201
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2490072,0.2490072,0,-1,0,0.2490072,0,0,2.775558E-17,0,0,0.2621128,0.2490072,0,0,4.218446,6.828673,0,0.2621128,-0.2621128,9.721767,69.44106,0.1865356,0.2739079,0,0,6.828673
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,4.909942,3.33,0,-1,0,3.33,0,0,1.579942,2.070937,0,3.505263,3.33,0,0,4.509683,6.56656,0,3.505263,-3.505263,6.026896,43.04917,0.1865356,5.400937,0,0,6.56656
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.081857,1.081857,0,-1,0,1.081857,0,0,2.220446E-16,0,0,1.138797,1.081857,0,0,8.404419,3.061297,0,1.138797,-1.138797,4.826499,34.47492,0.1865356,1.190043,0,0,3.061297
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1019812,0.1019812,0,-1,0,0.1019812,0,0,1.387779E-17,0,0,0.1073486,0.1019812,0,0,9.669749,1.9225,0,0.1073486,-0.1073486,4.713343,33.66667,0.1865356,0.1121793,0,0,1.9225
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.4829668,0.4829668,0,-1,0,0.4829668,0,0,1.110223E-16,0,0,0.5083861,0.4829668,0,0,9.789025,1.815151,0,0.5083861,-0.5083861,4.177457,29.83892,0.1865356,0.5312634,0,0,1.815151
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3896845,0.3896845,0,-1,0,0.3896845,0,0,5.551115E-17,0,0,0.4101942,0.3896845,0,0,10.3539,1.306765,0,0.4101942,-0.4101942,3.745075,26.75048,0.1865356,0.4286529,0,0,1.306765
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4648823,0.4648823,0,-1,0,0.4648823,0,0,5.551115E-17,0,0,0.4893497,0.4648823,0,0,10.80967,0.896571,0,0.4893497,-0.4893497,3.229254,23.06606,0.1865356,0.5113705,0,0,0.896571
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35339,0.4072213,0,0,0,3.229254,23.06606,0.1865356,0,0,0,0.4072213
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3104742,0.3104742,0,-1,0,0.3104742,0,0,0,0,0,0.326815,0.3104742,0,0,11.35339,0.4072213,0,0.326815,-0.326815,2.884761,20.6054,0.1865356,0.3415217,0,0,0.4072213
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4756092,0.4756092,3.980872,0,1.251778,0.4756092,0,0,0,0,0,0,0,3.505263,3.33,11.71652,0.08040625,3.33,0,3.33,6.043877,43.17046,0.1866525,0.5231701,0,5,0.08040625
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.08328438,0.08328438,3.588547,0,1.144673,0.08328438,137.8083,0,0,0,0.1147728,0,0,3.505263,3.33,8.38652,3.077406,3.444773,0,3.444773,9.311875,66.51326,0.1866899,0.09161282,0.09181827,5,3.192179
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.854438,1.854438,4.876627,0,1.496319,1.854438,49.10431,0,0,0,0.9106088,0,0,3.022189,2.87108,4.941747,6.177702,3.781688,0,3.781688,12.8995,92.1391,0.1869113,2.039882,0.7284871,5,7.088311
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,5.900295,5.900295,5,0,1.53,5.900295,33.3246,0,0,0,1.966249,0.9476791,0.9002952,0,0,1.160059,9.581222,1.01857,0,1.01857,13.8658,99.04124,0.1869692,6.490324,1.573,5,11.54747
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.616426,1.616426,0,-1,0,1.616426,153.8362,0.6436586,0,0,2.486648,1.701501,1.616426,0,0,0.1414883,10.49793,0.1414883,0,0.1414883,14.00003,100,0.1869543,1.778069,1.989319,0,12.98458
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.7615461,0.7615461,0,0,0,0.7615461,512.7615,3.103288,0,0,3.904916,0.8016275,0.7615461,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,0.8377007,3.123933,0,14.53019
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.695827,2.695827,0,0,0,2.695827,165.1299,1.613903,0,0,4.451615,2.837712,2.695827,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,2.96541,3.561292,0,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.119159,2.119159,0,0,0,2.119159,214.6314,2.317687,0,0,4.548381,2.230694,2.119159,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,2.331075,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.372715,1.372715,0,0,0,1.372715,268.3683,2.238969,0,0,3.683933,1.444963,1.372715,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,1.509987,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.8623316,0.8623316,0,0,0,0.8623316,220.4733,0.9934937,0,0,1.901211,0.9077175,0.8623316,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,0.9485648,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869543,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.53261,2.53261,0,0,0,2.53261,33.56565,0,0,0,0.8500872,2.665905,2.53261,0,0,0,10.62527,0,1.815818,-1.815818,12.08599,86.32831,0.1869543,2.785871,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.419043,2.419043,0,0,0,2.419043,5.645434,0,4.440892E-16,0,0.1365655,2.546361,2.419043,0,0,2.017576,8.809456,0,2.409795,-2.409795,9.54584,68.18444,0.1869543,2.660947,0.1092524,0,8.946021
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.601618,1.601618,0,-1,0,1.601618,0,0,0,0,0,1.685914,1.601618,0,0,4.695126,6.399661,0,1.685914,-1.685914,7.768731,55.49083,0.1869543,1.76178,0,0,6.399661
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.943864,1.943864,0,-1,0,1.943864,0,0,4.440892E-16,0,0,2.046173,1.943864,0,0,6.568363,4.713747,0,2.046173,-2.046173,5.611876,40.08474,0.1869543,2.138251,0,0,4.713747
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.841889,2.667574,0,0,0,5.611876,40.08474,0.1869543,0,0,0,2.667574
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2106539,0.2106539,0,-1,0,0.2106539,0,0,2.775558E-17,0,0,0.221741,0.2106539,0,0,8.841889,2.667574,0,0.221741,-0.221741,5.37814,38.41521,0.1869543,0.2317193,0,0,2.667574
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.5687881,0.5687881,0,-1,0,0.5687881,0,0,0,0,0,0.5987243,0.5687881,0,0,9.088268,2.445833,0,0.5987243,-0.5987243,4.747029,33.90728,0.1869543,0.6256669,0,0,2.445833
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.08124009,0.08124009,0,-1,0,0.08124009,0,0,0,0,0,0.08551588,0.08124009,0,0,9.753517,1.847109,0,0.08551588,-0.08551588,4.656888,33.26342,0.1869543,0.0893641,0,0,1.847109
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02839,0.02839,0,-1,0,0.02839,0,0,3.469447E-18,0,0,0.02988421,0.02839,0,0,9.848535,1.761593,0,0.02988421,-0.02988421,4.625387,33.03841,0.1869543,0.031229,0,0,1.761593
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.88174,1.731709,0,0,0,4.625387,33.03841,0.1869543,0,0,0,1.731709
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.08372862,0.08372862,0,-1,0,0.08372862,0,0,1.387779E-17,0,0,0.08813538,0.08372862,0,0,9.88174,1.731709,0,0.08813538,-0.08813538,4.532484,32.37482,0.1869543,0.09210148,0,0,1.731709
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.9172017,0.9172017,0,-1,0,0.9172017,0,0,0,0,0,0.9654754,0.9172017,0,0,9.979668,1.643573,0,0.9654754,-0.9654754,3.514783,25.10555,0.1869543,1.008922,0,0,1.643573
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.8121347,0.8121347,4.317398,0,1.34365,0.8121347,0,0,0,0,0,0,0,3.505263,3.33,11.05242,0.6780977,3.33,0,3.33,6.673899,47.67061,0.1871269,0.8933482,0,5,0.6780977
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,7.722418,3.675098,3.442832,0,3.442832,9.940056,71.00025,0.1871492,0,0.09026522,5,3.787929
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1201818,0.1201818,3.625445,0,1.154747,0.1201818,688.7712,0,0,0,0.8277777,0,0,3.505263,3.33,4.279587,6.773646,4.157778,0,4.157778,13.88447,99.17458,0.187117,0.1322,0.6622221,5,7.601424
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.648708,1.648708,0,0,0,1.648708,85.18773,0,2.220446E-16,0,1.404497,1.735482,1.648708,0,0,0.1218091,10.51565,0,0.3309852,-0.3309852,13.53558,96.68253,0.187117,1.813578,1.123597,0,11.92014
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.5071089,0.5071089,0,-1,0,0.5071089,199.5128,0,0,0,1.011747,0.5337989,0.5071089,0,0,0.4895703,10.18466,0.4779482,0,0.4779482,13.989,99.92124,0.1870671,0.5578198,0.8093976,0,11.19641
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.336389,2.336389,0,0,0,2.336389,83.90759,0,0,0,1.960408,2.459357,2.336389,0,0,0.01162219,10.61481,0,0.4989493,-0.4989493,13.46306,96.16454,0.1870671,2.570028,1.568326,0,12.57522
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.37404,2.37404,0,0,0,2.37404,64.77746,0,0,0,1.537843,2.498989,2.37404,0,0,0.5660103,10.11586,0,0.9611466,-0.9611466,12.44993,88.92786,0.1870671,2.611444,1.230274,0,11.65371
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.7478253,0.7478253,0,0,0,0.7478253,345.4836,0.1624783,0,0,2.583614,0.7871845,0.7478253,0,0,1.633951,9.154718,1.633951,0,1.633951,14.00003,100,0.1868968,0.8226079,2.066891,0,11.73833
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.664315,1.664315,0,0,0,1.664315,168.1952,1.047387,0,0,2.799298,1.751911,1.664315,0,0,0,10.62527,0,0,0,14.00003,100,0.1868968,1.830747,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.641111,3.33,0,-1,0,3.33,61.12745,0,1.311112,1.775223,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.1868968,5.105223,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.649886,1.649886,0,0,0,1.649886,37.85922,0,0,0,0.6246338,1.736722,1.649886,0,0,1.633021,9.155555,0,1.112088,-1.112088,11.27856,80.56101,0.1868968,1.814874,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,2.868674,8.043468,0.9848706,0,0.9848706,12.21289,87.23479,0.1867942,0,0.7878965,0,9.028337
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.741241,1.741241,0,0,0,1.741241,38.03196,0,2.220446E-16,0,0.662228,1.832885,1.741241,0,0,1.883804,8.929851,0,1.170657,-1.170657,10.97891,78.42065,0.1867942,1.915365,0.5297825,0,9.592079
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,3.184534,7.759193,0.05527407,0,0.05527407,11.03135,78.79521,0.1867885,0,0.04421926,0,7.814467
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,5.472723,3.33,0,-1,0,3.33,0,0,2.142723,2.689995,0,3.505263,3.33,0,0,3.12926,7.80894,0,3.505263,-3.505263,7.33648,52.40332,0.1867885,6.019995,0,0,7.80894
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.080365,1.080365,0,-1,0,1.080365,0,0,0,0,0,1.137227,1.080365,0,0,7.023997,4.303677,0,1.137227,-1.137227,6.137737,43.84089,0.1867885,1.188402,0,0,4.303677
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,6.389762,3.008128,0,-1,0,3.008128,0,0,3.381634,4.02061,0,3.166451,3.008128,0,0,8.287582,3.166451,0,3.166451,-3.166451,2.800006,20,0.1867885,7.028738,0,0,3.166451
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.7942111,0,0,-1,0,0,0,0,0.7942111,0.8736323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,0.8736323,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.232346,0,0,-1,0,0,0,0,1.232346,1.35558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,1.35558,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.3544975,0,0,-1,0,0,0,0,0.3544975,0.3899472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,0.3899472,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.766242,0,0,-1,0,0,0,0,0.766242,0.8428662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,0.8428662,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.8120545,0,0,-1,0,0,0,0,0.8120545,0.8932599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,0.8932599,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.3901561,0,0,-1,0,0,0,0,0.3901561,0.4291717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,0.4291717,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.031585,0,0,-1,0,0,0,0,1.031585,1.134744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867885,1.134744,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2553091,0.2553091,3.760572,0,1.191636,0.2553091,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1868661,0.28084,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.6763666,0.6763666,4.18163,0,1.306585,0.6763666,5.255683,4.440892E-16,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1870106,0.7440032,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.725843,2.725843,5,0,1.53,2.725843,37.91534,0,0,0,1.033513,0,0,2.274157,2.160449,5.110312,6.025993,3.193962,0,3.193962,12.18202,87.01424,0.1872268,2.998428,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3498554,0.3498554,0,0,0,0.3498554,519.8555,0,0,0,1.818742,0.3682688,0.3498554,0,0,1.916351,8.900558,1.450473,0,1.450473,13.55806,96.84308,0.1870765,0.3848409,1.454994,0,10.7193
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.913092,2.913092,0,-1,0,2.913092,106.209,0,0,0,3.093965,3.066413,2.913092,0,0,0.4658776,10.20598,0.02755181,0,0.02755181,13.5842,97.02978,0.1870736,3.204401,2.475172,0,13.29995
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.96412,0,0,3.402446,0,0,0,0,0.4383258,10.23078,0.4383258,0,0.4383258,14.00003,100,0.1870282,0,2.721956,0,13.63323
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.277192,1.277192,0,0,0,1.277192,331.3697,2.887815,0,0,4.232228,1.344413,1.277192,0,0,0,10.62527,0,0,0,14.00003,100,0.1870282,1.404912,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.060827,3.060827,1.25,0,0.50625,3.060827,132.7419,2.156867,0,0,4.063001,1.906134,1.810827,0,0,0,10.62527,0,0,0,14.00003,100,0.1870282,3.36691,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.943865,1.943865,0,0,0,1.943865,175.1882,1.359247,0,0,3.405421,2.046174,1.943865,0,0,0,10.62527,0,0,0,14.00003,100,0.1870282,2.138251,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.302559,1.302559,0,-1,0,1.302559,216.5306,1.449325,0,0,2.82044,1.371115,1.302559,0,0,0,10.62527,0,0,0,14.00003,100,0.1870282,1.432815,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.7857717,0.7857717,0,0,0,0.7857717,282.0607,1.389225,0,0,2.216353,0.8271281,0.7857717,0,0,0,10.62527,0,0,0,14.00003,100,0.1870282,0.8643488,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870282,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.121831,2.121831,0,0,0,2.121831,44.46288,0,0,0,0.9434274,2.233507,2.121831,0,0,0,10.62527,0,1.290079,-1.290079,12.64017,90.28671,0.1870282,2.334014,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.08801,2.08801,0,0,0,2.08801,6.671027,0,0,0,0.1392917,2.197905,2.08801,0,0,1.433421,9.335195,0,2.058613,-2.058613,10.4702,74.78696,0.1870282,2.296811,0.1114334,0,9.474486
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.048057,1.048057,0,-1,0,1.048057,0,0,2.220446E-16,0,0,1.103218,1.048057,0,0,3.72077,7.276582,0,1.103218,-1.103218,9.307302,66.4806,0.1870282,1.152863,0,0,7.276582
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.683005,3.33,0,-1,0,3.33,0,0,0.3530048,0.7213053,0,3.505263,3.33,0,0,4.946568,6.173364,0,3.505263,-3.505263,5.612431,40.08871,0.1870282,4.051305,0,0,6.173364
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.706329,1.706329,0,-1,0,1.706329,0,0,2.220446E-16,0,0,1.796136,1.706329,0,0,8.841304,2.6681,0,1.796136,-1.796136,3.719137,26.56521,0.1870282,1.876962,0,0,2.6681
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.4535054,0.4535054,0,-1,0,0.4535054,0,0,5.551115E-17,0,0,0.4773741,0.4535054,0,0,10.83701,0.8719645,0,0.4773741,-0.4773741,3.21594,22.97096,0.1870282,0.498856,0,0,0.8719645
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36743,0.3945903,0,0,0,3.21594,22.97096,0.1870282,0,0,0,0.3945903
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36743,0.3945903,0,0,0,3.21594,22.97096,0.1870282,0,0,0,0.3945903
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1357514,0.1357514,0,-1,0,0.1357514,0,0,0,0,0,0.1428962,0.1357514,0,0,11.36743,0.3945903,0,0.1428962,-0.1428962,3.065315,21.89506,0.1870282,0.1493266,0,0,0.3945903
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1974056,0.1974056,0,-1,0,0.1974056,0,0,2.775558E-17,0,0,0.2077954,0.1974056,0,0,11.5262,0.2516941,0,0.2077954,-0.2077954,2.846279,20.33052,0.1870282,0.2171462,0,0,0.2516941
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.04974826,0.04170376,0,-1,0,0.04170376,0,0,0.008044501,0.01301933,0,0.0438987,0.04170376,0,0,11.75708,0.0438987,0,0.0438987,-0.0438987,2.800006,20,0.1870282,0.05472309,0,0,0.0438987
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.4561448,0,0,-1,0,0,0,0,0.4561448,0.5017594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870282,0.5017594,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.384258,0.384258,3.889521,0,1.226839,0.384258,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1871265,0.4226838,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.1871487,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.223166,3.223166,5,0,1.53,3.223166,13.1708,0,0,0,0.4245167,0,0,1.776833,1.687992,5.035364,6.093447,2.112509,0,2.112509,11.22716,80.19387,0.1872952,3.545483,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.743571,2.743571,0,0,0,2.743571,37.95169,0,4.440892E-16,0,1.041232,2.88797,2.743571,0,0,2.922855,7.994705,0,1.846738,-1.846738,9.280531,66.28938,0.1872952,3.017928,0.8329854,0,9.035936
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.381231,2.381231,0,-1,0,2.381231,61.64746,0,4.440892E-16,0,1.467969,2.506559,2.381231,0,0,4.974786,6.147966,0,1.038591,-1.038591,8.18576,58.4696,0.1872952,2.619354,1.174375,0,7.615935
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.8432897,0.8432897,0,0,0,0.8432897,232.9495,0,0,0,1.964439,0.8876734,0.8432897,0,0,6.128776,5.109376,1.076765,0,1.076765,9.20727,65.76608,0.1871842,0.9276187,1.571551,0,7.073815
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.15051,1.15051,0,0,0,1.15051,199.8037,0,0,0,2.298763,1.211064,1.15051,0,0,5.052011,6.078465,1.087699,0,1.087699,10.23915,73.13666,0.1870722,1.265561,1.83901,0,8.377228
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.844871,1.844871,0,0,0,1.844871,130.4465,0,0,0,2.406569,1.941969,1.844871,0,0,3.964311,7.057394,0.4645994,0,0.4645994,10.67991,76.28492,0.1870244,2.029358,1.925255,0,9.463963
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.126298,2.126298,0,0,0,2.126298,122.0942,0,0,0,2.596087,2.238208,2.126298,0,0,3.499712,7.475533,0.3578786,0,0.3578786,11.01942,78.71001,0.1869876,2.338928,2.076869,0,10.07162
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.560869,1.560869,0,-1,0,1.560869,120.2872,0,0,0,1.877525,1.64302,1.560869,0,0,3.141833,7.797624,0.2345057,0,0.2345057,11.24189,80.29909,0.1869635,1.716956,1.50202,0,9.67515
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.6565187,0.6565187,0,0,0,0.6565187,114.4237,0,0,0,0.7512129,0.6910723,0.6565187,0,0,2.907328,8.008679,0.06014059,0,0.06014059,11.29895,80.70662,0.1869573,0.7221706,0.6009703,0,8.759892
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.511773,1.511773,0,0,0,1.511773,55.96593,0,2.220446E-16,0,0.846078,1.59134,1.511773,0,0,2.847187,8.062806,0,0.7452624,-0.7452624,10.51337,75.09538,0.1869573,1.662951,0.6768624,0,8.908884
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.675256,7.317544,0.5839761,0,0.5839761,11.06738,79.05257,0.1868973,0,0.4671809,0,7.90152
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.069885,2.069885,0,0,0,2.069885,5.296449,0,0,0,0.1096304,2.178826,2.069885,0,0,3.09128,7.843122,0,2.069196,-2.069196,8.886258,63.47314,0.1868973,2.276873,0.08770432,0,7.952753
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.424564,2.424564,0,-1,0,2.424564,0,0,4.440892E-16,0,0,2.552173,2.424564,0,0,5.390387,5.773926,0,2.552173,-2.552173,6.196032,44.25728,0.1868973,2.667021,0,0,5.773926
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.226134,3.221753,0,0,0,6.196032,44.25728,0.1868973,0,0,0,3.221753
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.6675822,0.6675822,0,-1,0,0.6675822,0,0,0,0,0,0.7027181,0.6675822,0,0,8.226134,3.221753,0,0.7027181,-0.7027181,5.455302,38.96636,0.1868973,0.7343404,0,0,3.221753
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.4744931,0.4744931,0,-1,0,0.4744931,0,0,5.551115E-17,0,0,0.4994664,0.4744931,0,0,9.006932,2.519035,0,0.4994664,-0.4994664,4.928818,35.20577,0.1868973,0.5219424,0,0,2.519035
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.8559993,0.8559993,0,-1,0,0.8559993,0,0,1.110223E-16,0,0,0.9010519,0.8559993,0,0,9.561895,2.019569,0,0.9010519,-0.9010519,3.979026,28.42156,0.1868973,0.9415992,0,0,2.019569
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.6847756,0.6847756,0,-1,0,0.6847756,0,0,0,0,0,0.7208164,0.6847756,0,0,10.56306,1.118517,0,0.7208164,-0.7208164,3.219219,22.99437,0.1868973,0.7532531,0,0,1.118517
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.3276409,0.3276409,0,-1,0,0.3276409,0,0,0,0,0,0.3448852,0.3276409,0,0,11.36397,0.3977005,0,0.3448852,-0.3448852,2.855678,20.39766,0.1868973,0.360405,0,0,0.3977005
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2292903,0.05017452,0,-1,0,0.05017452,0,0,0.1791158,0.2020448,0,0.05281529,0.05017452,0,0,11.74718,0.05281529,0,0.05281529,-0.05281529,2.800006,20,0.1868973,0.2522193,0,0,0.05281529
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2281797,0,0,-1,0,0,0,0,0.2281797,0.2509977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868973,0.2509977,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868973,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2986482,0.2986482,3.803911,0,1.203468,0.2986482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1869809,0.3285131,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.1870068,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.9358157,0.9358157,4.441079,0,1.377415,0.9358157,102.2639,4.440892E-16,0,0,0.9570017,0,0,3.505263,3.33,5.070845,6.061513,4.287002,0,4.287002,13.25641,94.68845,0.1870976,1.029397,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,1.048298,0,0,1.832142,0,0,0,0,0.7838433,9.919815,0.7838433,0,0.7838433,14.00003,100,0.1870176,0,1.465713,0,11.75196
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.375294,1.375294,0,-1,0,1.375294,164.6861,0.8172396,0,0,2.264917,1.447678,1.375294,0,0,0,10.62527,0,0,0,14.00003,100,0.1870176,1.512823,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.724782,0.724782,0,0,0,0.724782,452.3317,2.51549,0,0,3.278418,0.7629284,0.724782,0,0,0,10.62527,0,0,0,14.00003,100,0.1870176,0.7972602,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.237028,2.237028,0,0,0,2.237028,177.9325,1.625634,0,0,3.9804,2.354766,2.237028,0,0,0,10.62527,0,0,0,14.00003,100,0.1870176,2.46073,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.214042,3.214042,1.25,0,0.50625,3.214042,102.1498,1.215724,0,0,3.283137,2.067413,1.964042,0,0,0,10.62527,0,0,0,14.00003,100,0.1870176,3.535446,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,4.23633,4.23633,1.25,0,0.50625,4.23633,92.56014,0.777648,0,0,3.921153,3.143505,2.98633,0,0,0,10.62527,0,0,0,14.00003,100,0.1870176,4.659963,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.142792,1.142792,0,-1,0,1.142792,258.8319,1.754972,0,0,2.957911,1.202939,1.142792,0,0,0,10.62527,0,0,0,14.00003,100,0.1870176,1.257072,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.233803,2.233803,0,0,0,2.233803,97.99364,0,0,0,2.188985,2.351372,2.233803,0,0,0,10.62527,0,0.1623867,-0.1623867,13.82886,98.77735,0.1870176,2.457183,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1093936,0.1093936,0,0,0,0.1093936,1074.827,0.8802109,0,0,1.175792,0.1151511,0.1093936,0,0,0.1804297,10.46289,0.1804297,0,0.1804297,14.00003,100,0.1869991,0.1203329,0.9406334,0,11.63868
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.815441,1.815441,0,0,0,1.815441,37.74289,0,0,0,0.6851999,1.910991,1.815441,0,0,0,10.62527,0,1.225791,-1.225791,12.70793,90.77075,0.1869991,1.996985,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.722787,2.722787,0,0,0,2.722787,5.105237,0,4.440892E-16,0,0.1390047,2.866092,2.722787,0,0,1.36199,9.399484,0,2.727087,-2.727087,9.833329,70.23792,0.1869991,2.995066,0.1112038,0,9.538488
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.9050563,0.9050563,0,-1,0,0.9050563,0,0,1.110223E-16,0,0,0.9526908,0.9050563,0,0,4.392087,6.672396,0,0.9526908,-0.9526908,8.829104,63.06491,0.1869991,0.995562,0,0,6.672396
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.450632,5.719706,0,0,0,8.829104,63.06491,0.1869991,0,0,0,5.719706
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3652646,0.3652646,0,-1,0,0.3652646,0,0,5.551115E-17,0,0,0.384489,0.3652646,0,0,5.450632,5.719706,0,0.384489,-0.384489,8.423818,60.17001,0.1869991,0.401791,0,0,5.719706
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1675077,0.1675077,0,-1,0,0.1675077,0,0,0,0,0,0.1763239,0.1675077,0,0,5.877842,5.335217,0,0.1763239,-0.1763239,8.237956,58.84243,0.1869991,0.1842584,0,0,5.335217
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.235259,0.235259,0,-1,0,0.235259,0,0,2.775558E-17,0,0,0.247641,0.235259,0,0,6.073757,5.158893,0,0.247641,-0.247641,7.976919,56.97788,0.1869991,0.2587848,0,0,5.158893
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.566075,0.566075,0,-1,0,0.566075,0,0,0,0,0,0.5958685,0.566075,0,0,6.348914,4.911252,0,0.5958685,-0.5958685,7.348819,52.49146,0.1869991,0.6226825,0,0,4.911252
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.6299395,0.6299395,0,-1,0,0.6299395,0,0,1.110223E-16,0,0,0.6630942,0.6299395,0,0,7.01099,4.315383,0,0.6630942,-0.6630942,6.649856,47.49888,0.1869991,0.6929334,0,0,4.315383
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.3380498,0.3380498,0,-1,0,0.3380498,0,0,5.551115E-17,0,0,0.3558419,0.3380498,0,0,7.747761,3.652289,0,0.3558419,-0.3558419,6.274766,44.81967,0.1869991,0.3718548,0,0,3.652289
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.5067657,0.5067657,0,-1,0,0.5067657,0,0,0,0,0,0.5334376,0.5067657,0,0,8.143141,3.296447,0,0.5334376,-0.5334376,5.712473,40.8033,0.1869991,0.5574422,0,0,3.296447
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2058021,0.2058021,0,-1,0,0.2058021,0,0,2.775558E-17,0,0,0.2166338,0.2058021,0,0,8.735849,2.76301,0,0.2166338,-0.2166338,5.484121,39.17222,0.1869991,0.2263823,0,0,2.76301
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.8526245,0.8526245,0,0,0,0.8526245,0,0,1.110223E-16,0,0,0.8974995,0.8526245,0,0,8.976554,2.546376,0,0.8974995,-0.8974995,4.538074,32.41475,0.1869991,0.937887,0,0,2.546376
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.5918563,0.5918563,0,0,0,0.5918563,13.83941,0,1.110223E-16,0,0.08190942,0.6230066,0.5918563,0,0,9.973776,1.648876,0,0.5410972,-0.5410972,3.967707,28.34071,0.1869991,0.651042,0.06552754,0,1.730786
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.8445066,0.8445066,0,0,0,0.8445066,36.92348,0,0,0,0.3118212,0.8889543,0.8445066,0,0,10.575,1.107779,0,0.5771331,-0.5771331,3.359355,23.99535,0.1869991,0.9289572,0.249457,0,1.4196
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,5.118862,5.118862,5,0,1.53,5.118862,14.71563,0,0,0,0.753273,0.1251183,0.1188624,0,0,11.21625,0.530646,0.6281548,0,0.6281548,3.955276,28.25191,0.1870338,5.630749,0.6026184,5,1.283919
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,3.268083,2.490542,0,-1,0,2.490542,61.25727,0,0.7775411,2.263834,1.525638,2.621624,2.490542,0,0,10.5881,1.095985,0,1.095985,-1.095985,2.800006,20,0.1870338,3.594892,1.22051,0,2.621624
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.775007,3.775007,5,0,1.53,3.775007,49.67042,0,0,0,1.875062,0,0,1.224993,1.163744,11.80586,0,3.038805,0,3.038805,5.682869,40.59184,0.187221,4.152507,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.184594,1.184594,4.689857,0,1.445331,1.184594,128.3618,4.440892E-16,0,0,1.520565,0,0,3.505263,3.33,8.767055,2.734925,4.850565,0,4.850565,10.28452,73.46071,0.1872945,1.303053,1.216452,5,4.25549
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.210317,3.210317,3.925,0,1.236525,3.210317,98.5632,0,0,0,3.164191,0,0,0.7146835,0.6789493,3.91649,7.100434,3.84314,0,3.84314,13.93044,99.50297,0.1873442,3.531349,2.531353,5,10.26462
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.078894,1.078894,0,0,0,1.078894,243.3416,1.41637,0,0,2.625397,1.135678,1.078894,0,0,0.0733491,10.55926,0.0733491,0,0.0733491,14.00003,100,0.1873368,1.186783,2.100318,0,13.18466
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.663234,3.33,0,-1,0,3.33,87.02388,0,0.3332337,0.6995571,2.897895,3.505263,3.33,0,0,0,10.62527,0,0.6073679,-0.6073679,13.35981,95.42699,0.1873368,4.029557,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.262473,2.262473,0,0,0,2.262473,51.59644,0,4.440892E-16,0,1.167355,2.38155,2.262473,0,0,0.6748532,10.01791,0,1.214195,-1.214195,12.07993,86.28506,0.1873368,2.48872,0.9338843,0,11.18526
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.984135,1.984135,0,0,0,1.984135,47.67357,0,0,0,0.9459081,2.088563,1.984135,0,0,2.023959,8.803711,0,1.142655,-1.142655,10.87547,77.68176,0.1873368,2.182549,0.7567265,0,9.749619
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.166432,3.166432,5,0,1.53,3.166432,18.50634,0,0,0,0.5859907,0,0,1.833568,1.741889,3.293576,7.661056,2.32788,0,2.32788,13.08389,93.45616,0.1874932,3.483076,0.4687925,5,8.247046
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,3.43073,3.43073,4.209479,0,1.314188,3.43073,4.254478,0,0,0,0.1459596,0,0,0.7787495,0.739812,0.965696,9.756147,0.8857717,0,0.8857717,13.9242,99.45841,0.187554,3.773803,0.1167677,5,9.902107
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,7.131726,3.33,0,-1,0,3.33,0,0,3.801726,4.514899,0,3.505263,3.33,0,0,0.07992429,10.55334,0,3.505263,-3.505263,10.22933,73.06652,0.187554,7.844899,0,0,10.55334
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,5.938448,3.33,0,-1,0,3.33,0,0,2.608448,3.202293,0,3.505263,3.33,0,0,3.974661,7.048079,0,3.505263,-3.505263,6.534461,46.67463,0.187554,6.532293,0,0,7.048079
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,5.018727,3.33,0,-1,0,3.33,0,0,1.688727,2.1906,0,3.505263,3.33,0,0,7.869398,3.542816,0,3.505263,-3.505263,2.83959,20.28274,0.187554,5.5206,0,0,3.542816
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76413,0.03755285,0,0,0,2.83959,20.28274,0.187554,0,0,0,0.03755285
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2430303,0.03567521,0,-1,0,0.03567521,0,0,0.2073551,0.2316581,0,0.03755285,0.03567521,0,0,11.76413,0.03755285,0,0.03755285,-0.03755285,2.800006,20,0.187554,0.2673333,0,0,0.03755285
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.159092,0,0,-1,0,0,0,0,1.159092,1.275001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187554,1.275001,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3223418,0,0,-1,0,0,0,0,0.3223418,0.354576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187554,0.354576,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.4034794,0,0,-1,0,0,0,0,0.4034794,0.4438274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187554,0.4438274,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.4367789,0,0,-1,0,0,0,0,0.4367789,0.4804568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187554,0.4804568,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07650331,0,0,-1,0,0,0,0,0.07650331,0.08415364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187554,0.08415364,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2986713,0.2986713,3.803934,0,1.203474,0.2986713,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1876351,0.3285384,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.4331384,0.4331384,3.938402,0,1.240184,0.4331384,22.19374,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1877282,0.4764523,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002867258,0.002867258,3.50813,0,1.12272,0.002867258,27324.25,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.1876813,0.003153984,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.890666,1.890666,0,0,0,1.890666,77.44621,0,2.220446E-16,0,1.464249,1.990175,1.890666,0,0,0.936274,9.782628,0,0.5259258,-0.5259258,12.55743,89.69572,0.1876813,2.079733,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.08675222,0.08675222,0,-1,0,0.08675222,3372.651,1.313896,0,0,2.92585,0.09131813,0.08675222,0,0,1.520636,9.256701,1.520636,0,1.520636,14.00003,100,0.1875278,0.09542745,2.34068,0,12.18255
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.585654,2.585654,0,0,0,2.585654,135.7778,0.789002,0,0,3.510743,2.721741,2.585654,0,0,0,10.62527,0,0,0,14.00003,100,0.1875278,2.844219,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.448784,1.448784,0,0,0,1.448784,246.1601,2.041292,0,0,3.566328,1.525036,1.448784,0,0,0,10.62527,0,0,0,14.00003,100,0.1875278,1.593662,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875278,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.00853,2.00853,0,0,0,2.00853,161.7736,1.135029,0,0,3.249272,2.114243,2.00853,0,0,0,10.62527,0,0,0,14.00003,100,0.1875278,2.209383,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,5.188073,3.33,0,-1,0,3.33,76.42225,4.440892E-16,1.858073,2.37688,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1875278,5.70688,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4758597,0.4758597,0,0,0,0.4758597,506.2196,0.8408768,0,0,2.408895,0.500905,0.4758597,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.1874202,0.5234457,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.7929255,0.7929255,0,0,0,0.7929255,147.8185,0.3374324,0,0,1.172091,0.8346584,0.7929255,0,0,0,10.62527,0,0,0,14.00003,100,0.1874202,0.8722181,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.800025,3.800025,2.968588,0,0.9754245,3.800025,23.03136,1.110223E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1874202,4.180028,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.604755,1.604755,0,0,0,1.604755,8.810813,0,0,0,0.141392,1.689216,1.604755,0,0,0,10.62527,0,1.547824,-1.547824,12.36848,88.3461,0.1874202,1.765231,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.719804,9.07745,0,0,0,12.36848,88.3461,0.1874202,0,0,0,9.07745
