Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,4.57841,3.33,0,-1,0,3.33,0,0,1.24841,1.706251,0,3.505263,3.33,0,0,1.719804,9.07745,0,3.505263,-3.505263,8.673607,61.95421,0.1874202,5.036251,0,0,9.07745
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,4.180037,3.33,0,-1,0,3.33,0,0,0.8500367,1.26804,0,3.505263,3.33,0,0,5.614541,5.572187,0,3.505263,-3.505263,4.978734,35.56232,0.1874202,4.598041,0,0,5.572187
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.3657127,0.3657127,0,-1,0,0.3657127,0,0,0,0,0,0.3849607,0.3657127,0,0,9.509278,2.066924,0,0.3849607,-0.3849607,4.57295,32.66387,0.1874202,0.4022839,0,0,2.066924
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.937013,1.681963,0,0,0,4.57295,32.66387,0.1874202,0,0,0,1.681963
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.8141676,0.8141676,0,-1,0,0.8141676,0,0,1.110223E-16,0,0,0.8570185,0.8141676,0,0,9.937013,1.681963,0,0.8570185,-0.8570185,3.669574,26.21119,0.1874202,0.8955844,0,0,1.681963
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1590182,0.1590182,0,-1,0,0.1590182,0,0,0,0,0,0.1673876,0.1590182,0,0,10.88926,0.8249446,0,0.1673876,-0.1673876,3.493132,24.95089,0.1874202,0.1749201,0,0,0.8249446
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.6257663,0.6246791,0,-1,0,0.6246791,0,0,0.001087111,0.06366374,0,0.657557,0.6246791,0,0,11.07524,0.657557,0,0.657557,-0.657557,2.800006,20,0.1874202,0.6883429,0,0,0.657557
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.4591539,0,0,-1,0,0,0,0,0.4591539,0.5050693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874202,0.5050693,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.5228633,0,0,-1,0,0,0,0,0.5228633,0.5751496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874202,0.5751496,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.4472072,0.4472072,3.95247,0,1.244024,0.4472072,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875252,0.491928,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.9462755,0.9462755,4.451539,0,1.38027,0.9462755,11.35422,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1877,1.040903,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.174096,3.174096,5,0,1.53,3.174096,19.76801,0,0,0,0.6274557,0,0,1.825904,1.734608,5.038418,6.090698,2.362064,0,2.362064,11.46102,81.86423,0.1878558,3.491506,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.34194,2.34194,0,0,0,2.34194,56.74591,0,0,0,1.328955,2.4652,2.34194,0,0,2.676354,8.216556,0,1.136245,-1.136245,10.26331,73.3092,0.1878558,2.576134,1.063164,0,9.545511
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.214409,1.214409,0,-1,0,1.214409,189.0231,0,0,0,2.295513,1.278325,1.214409,0,0,3.938848,7.080311,1.017188,0,1.017188,11.2283,80.20197,0.1877537,1.33585,1.836411,0,9.375824
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2668502,0.2668502,0,0,0,0.2668502,1338.275,0.3686343,0,0,3.57119,0.280895,0.2668502,0,0,2.92166,7.99578,2.92166,0,2.92166,14.00003,100,0.187461,0.2935353,2.856952,0,11.56697
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,4.441273,4.441273,1.25,0,0.50625,4.441273,82.81561,0.3188324,0,0,3.678068,3.359235,3.191273,0,0,0,10.62527,0,0,0,14.00003,100,0.187461,4.885401,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.4721768,0.4721768,0,0,0,0.4721768,780.491,3.188269,0,0,3.685297,0.4970282,0.4721768,0,0,0,10.62527,0,0,0,14.00003,100,0.187461,0.5193945,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.263431,1.263431,0,0,0,1.263431,289.122,2.32293,0,0,3.652858,1.329928,1.263431,0,0,0,10.62527,0,0,0,14.00003,100,0.187461,1.389774,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.091193,3.091193,0,-1,0,3.091193,83.85185,0,4.440892E-16,0.07031208,2.592022,3.253887,3.091193,0,0,0,10.62527,0,0.6618648,-0.6618648,13.30236,95.01668,0.187461,3.400312,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.19853,0,0,2.933935,0,0,0,0,0.7354053,9.963409,0.7354053,0,0.7354053,14.00003,100,0.1873874,0,2.347148,0,12.89734
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873874,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.647837,3.647837,3.150585,0,1.02511,3.647837,14.34886,1.110223E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1873874,4.01262,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.308148,1.308148,0,0,0,1.308148,10.47618,0,2.220446E-16,0,0.1370439,1.376998,1.308148,0,0,0,10.62527,0,1.239954,-1.239954,12.693,90.66412,0.1873874,1.438963,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,5.994838,3.33,0,-1,0,3.33,0,0,2.664838,3.264322,0,3.505263,3.33,0,0,1.377727,9.385321,0,3.505263,-3.505263,8.99813,64.27222,0.1873874,6.594322,0,0,9.385321
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,4.29154,3.33,0,-1,0,3.33,0,0,0.9615396,1.390694,0,3.505263,3.33,0,0,5.272463,5.880057,0,3.505263,-3.505263,5.303258,37.88034,0.1873874,4.720694,0,0,5.880057
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.376191,2.256054,0,-1,0,2.256054,0,0,0.1201371,0.3577563,0,2.374794,2.256054,0,0,9.1672,2.374794,0,2.374794,-2.374794,2.800006,20,0.1873874,2.613811,0,0,2.374794
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.5580456,0,0,-1,0,0,0,0,0.5580456,0.6138502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.6138502,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.8783422,0,0,-1,0,0,0,0,0.8783422,0.9661765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.9661765,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.5104837,0,0,-1,0,0,0,0,0.5104837,0.5615321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.5615321,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.07662174,0,0,-1,0,0,0,0,0.07662174,0.08428391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.08428391,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3092755,0,0,-1,0,0,0,0,0.3092755,0.340203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.340203,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.788882,0,0,-1,0,0,0,0,0.788882,0.8677703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.8677703,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1446532,0,0,-1,0,0,0,0,0.1446532,0.1591185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0.1591185,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873874,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3688829,0.3688829,3.874146,0,1.222642,0.3688829,24.4283,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.18747,0.4057712,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.901863,1.901863,5,0,1.53,1.901863,46.09844,0,0,0,0.8767294,0,0,3.098136,2.94323,8.385749,3.078101,3.819959,0,3.819959,9.66854,69.06086,0.1876939,2.09205,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,4.52141,4.52141,5,0,1.53,4.52141,40.5511,0,0,0,1.833482,0,0,0.4785894,0.4546599,4.565789,6.516064,2.288141,0,2.288141,11.83926,84.56599,0.1878234,4.973552,1.466785,5,8.349545
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0.5235054,0,0,2.801153,0,0,0,0,2.277648,8.575391,2.277648,0,2.277648,14.00003,100,0.1875967,0,2.240922,0,11.37654
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.746143,1.746143,0,0,0,1.746143,171.1053,1.149698,0,0,2.987743,1.838045,1.746143,0,0,0,10.62527,0,0,0,14.00003,100,0.1875967,1.920757,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.076271,3.076271,1.25,0,0.50625,3.076271,133.0797,2.171501,0,0,4.093892,1.92239,1.826271,0,0,0,10.62527,0,0,0,14.00003,100,0.1875967,3.383898,3.275113,5,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875967,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875967,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875967,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.767158,1.767158,0,0,0,1.767158,111.8931,0.1171611,0,0,1.977327,1.860166,1.767158,0,0,0,10.62527,0,0,0,14.00003,100,0.1875967,1.943874,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.67243,1.67243,0,0,0,1.67243,104.1738,0,2.220446E-16,0,1.742233,1.760452,1.67243,0,0,0,10.62527,0,0.01821944,-0.01821944,13.98082,99.86282,0.1875967,1.839673,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.347997,2.347997,0,0,0,2.347997,40.72105,0,0,0,0.9561292,2.471576,2.347997,0,0,0.02024382,10.60705,0,1.515447,-1.515447,12.3834,88.45269,0.1875967,2.582797,0.7649034,0,11.56318
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,1.704074,9.091608,0.1483936,0,0.1483936,12.52418,89.45825,0.1875819,0,0.1187148,0,9.240002
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.279607,2.279607,0,-1,0,2.279607,0,0,0,0,0,2.399586,2.279607,0,0,1.55568,9.225163,0,2.399586,-2.399586,9.994795,71.39124,0.1875819,2.507567,0,0,9.225163
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,4.841675,3.33,0,-1,0,3.33,0,0,1.511675,1.995842,0,3.505263,3.33,0,0,4.221887,6.825576,0,3.505263,-3.505263,6.299922,44.99936,0.1875819,5.325842,0,0,6.825576
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.284084,2.284084,0,-1,0,2.284084,0,0,0,0,0,2.404299,2.284084,0,0,8.116624,3.320313,0,2.404299,-2.404299,3.765568,26.89686,0.1875819,2.512493,0,0,3.320313
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.4936969,0.4936969,0,-1,0,0.4936969,0,0,5.551115E-17,0,0,0.5196809,0.4936969,0,0,10.78807,0.9160134,0,0.5196809,-0.5196809,3.217777,22.98407,0.1875819,0.5430666,0,0,0.9160134
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.5696723,0.3765159,0,-1,0,0.3765159,0,0,0.1931564,0.2501236,0,0.3963325,0.3765159,0,0,11.36549,0.3963325,0,0.3963325,-0.3963325,2.800006,20,0.1875819,0.6266395,0,0,0.3963325
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2518565,0,0,-1,0,0,0,0,0.2518565,0.2770421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875819,0.2770421,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2314727,0,0,-1,0,0,0,0,0.2314727,0.25462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875819,0.25462,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.7539178,0,0,-1,0,0,0,0,0.7539178,0.8293095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875819,0.8293095,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.3064547,0,0,-1,0,0,0,0,0.3064547,0.3371002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875819,0.3371002,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.7599695,0,0,-1,0,0,0,0,0.7599695,0.8359665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875819,0.8359665,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1722341,0.1722341,3.677497,0,1.168957,0.1722341,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.187641,0.1894575,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.011165,1.011165,4.516428,0,1.397985,1.011165,9.649084,4.440892E-16,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.1878246,1.112282,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.742636,1.742636,4.698449,0,1.447677,1.742636,40.25487,0,0,0,0.7014958,0,0,2.955814,2.808023,5.048292,6.081811,3.509519,0,3.509519,12.54022,89.57281,0.1880286,1.916899,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.9087422,0.9087422,0,0,0,0.9087422,87.8968,0,0,0,0.7987553,0.9565707,0.9087422,0,0,1.538773,9.240378,0,0.1578155,-0.1578155,12.37387,88.38459,0.1880286,0.9996164,0.6390042,0,10.03913
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.070334,2.070334,0,-1,0,2.070334,63.34642,0,0,0,1.311482,2.179299,2.070334,0,0,1.714124,9.082562,0,0.8678165,-0.8678165,11.45911,81.85061,0.1880286,2.277367,1.049186,0,10.39404
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.106492,0.106492,0,0,0,0.106492,1585.411,0,0,0,1.688337,0.1120969,0.106492,0,0,2.678364,8.214746,1.57624,0,1.57624,12.95446,92.53168,0.1878725,0.1171412,1.350669,0,9.903083
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,4.055668,4.055668,3.570609,0,1.139776,4.055668,39.76442,0,0,0,1.612713,0.5105883,0.4850589,0,0,1.102125,9.633362,1.102125,0,1.102125,14.00003,100,0.1879307,4.461235,1.29017,5,11.24607
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.392249,1.392249,0,0,0,1.392249,226.9072,1.693588,0,0,3.159114,1.465526,1.392249,0,0,0,10.62527,0,0,0,14.00003,100,0.1879307,1.531474,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.316484,2.316484,0,0,0,2.316484,95.49644,0,0,0,2.21216,2.438405,2.316484,0,0,0,10.62527,0,0.2262446,-0.2262446,13.76155,98.29655,0.1879307,2.548133,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.060319,3.060319,0,-1,0,3.060319,72.52366,0,4.440892E-16,0.03635056,2.219455,3.221388,3.060319,0,0,0.2513828,10.39903,0,1.001933,-1.001933,12.70541,90.75278,0.1879307,3.366351,1.775564,0,12.61848
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4764271,0,0,1.841069,0,0,0,0,1.364642,9.397097,1.364642,0,1.364642,14.00003,100,0.1877957,0,1.472855,0,11.23817
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.811738,1.811738,0,0,0,1.811738,67.6252,0,0,0,1.225191,1.907093,1.811738,0,0,0,10.62527,0,0.6819013,-0.6819013,13.28124,94.86581,0.1877957,1.992912,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,0.7576681,9.943373,0.4292341,0,0.4292341,13.68845,97.77444,0.1877533,0,0.3433872,0,10.37261
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,4.289224,4.289224,4.556393,0,1.408895,4.289224,1.100511,0,0,0,0.04720338,0,0,0.2671692,0.2538107,0.3284341,10.32968,0.3010141,0,0.3010141,13.97402,99.81419,0.1877734,4.718146,0.0377627,5,10.37689
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.579119,1.579119,0,-1,0,1.579119,0,0,2.220446E-16,0,0,1.662231,1.579119,0,0,0.02741999,10.6006,0,1.662231,-1.662231,12.22187,87.2989,0.1877734,1.737031,0,0,10.6006
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.443342,1.443342,0,-1,0,1.443342,0,0,0,0,0,1.519307,1.443342,0,0,1.874343,8.938365,0,1.519307,-1.519307,10.62038,75.8597,0.1877734,1.587676,0,0,8.938365
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562462,7.419058,0,0,0,10.62038,75.8597,0.1877734,0,0,0,7.419058
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.221534,1.221534,0,-1,0,1.221534,0,0,2.220446E-16,0,0,1.285825,1.221534,0,0,3.562462,7.419058,0,1.285825,-1.285825,9.265001,66.17844,0.1877734,1.343687,0,0,7.419058
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.991157,6.133234,0,0,0,9.265001,66.17844,0.1877734,0,0,0,6.133234
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.7436072,0.7436072,0,-1,0,0.7436072,0,0,1.110223E-16,0,0,0.7827444,0.7436072,0,0,4.991157,6.133234,0,0.7827444,-0.7827444,8.439916,60.285,0.1877734,0.8179679,0,0,6.133234
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2695575,0.2695575,0,-1,0,0.2695575,0,0,5.551115E-17,0,0,0.2837447,0.2695575,0,0,5.860873,5.350489,0,0.2837447,-0.2837447,8.140823,58.14862,0.1877734,0.2965132,0,0,5.350489
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1430235,0.1430235,0,-1,0,0.1430235,0,0,0,0,0,0.1505511,0.1430235,0,0,6.176145,5.066744,0,0.1505511,-0.1505511,7.982128,57.01509,0.1877734,0.1573259,0,0,5.066744
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.5529069,0.5529069,0,-1,0,0.5529069,0,0,1.110223E-16,0,0,0.5820072,0.5529069,0,0,6.343423,4.916193,0,0.5820072,-0.5820072,7.368639,52.63303,0.1877734,0.6081976,0,0,4.916193
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.5036983,0.5036983,0,-1,0,0.5036983,0,0,1.110223E-16,0,0,0.5302088,0.5036983,0,0,6.990098,4.334186,0,0.5302088,-0.5302088,6.80975,48.64097,0.1877734,0.5540682,0,0,4.334186
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2825626,0.2825626,0,0,0,0.2825626,0,0,0,0,0,0.2974343,0.2825626,0,0,7.579219,3.803977,0,0.2974343,-0.2974343,6.496226,46.40152,0.1877734,0.3108189,0,0,3.803977
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.3849118,0.3849118,0,0,0,0.3849118,12.55235,0,5.551115E-17,0,0.04831549,0.4051704,0.3849118,0,0,7.909701,3.506543,0,0.3568549,-0.3568549,6.120068,43.71468,0.1877734,0.423403,0.03865239,0,3.554858
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.65024,1.65024,0,0,0,1.65024,48.64926,0,2.220446E-16,0,0.8028294,1.737095,1.65024,0,0,8.306207,3.149688,0,0.9342651,-0.9342651,5.135266,36.6804,0.1877734,1.815264,0.6422636,0,3.952517
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.393129,1.393129,0,0,0,1.393129,102.7986,0,2.220446E-16,0,1.432117,1.466452,1.393129,0,0,9.344279,2.215423,0,0.03433495,-0.03433495,5.099074,36.42189,0.1877734,1.532442,1.145694,0,3.64754
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.411714,1.411714,0,-1,0,1.411714,149.9861,0,0,0,2.117375,1.486014,1.411714,0,0,9.382429,2.181088,0.6313606,0,0.6313606,5.698035,40.70017,0.1877111,1.552885,1.6939,0,4.298463
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.064312,1.064312,0,0,0,1.064312,310.4575,0,0,0,3.304236,1.120328,1.064312,0,0,8.751069,2.749312,2.183908,0,2.183908,7.769872,55.49897,0.1874958,1.170743,2.643389,0,6.053548
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,3.83515,3.83515,5,0,1.53,3.83515,89.68058,0,0,0,3.439385,0,0,1.164849,1.106607,6.567161,4.714829,4.545992,0,4.545992,12.08258,86.30396,0.1876452,4.218666,2.751508,5,8.154215
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,1.442501,0,0,3.46367,0,0,0,0,2.021169,8.806222,2.021169,0,2.021169,14.00003,100,0.1874467,0,2.770936,0,12.26989
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874467,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.46249,1.46249,0,-1,0,1.46249,202.9996,1.429386,0,0,2.968848,1.539463,1.46249,0,0,0,10.62527,0,0,0,14.00003,100,0.1874467,1.608739,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.329253,0.329253,0,0,0,0.329253,640.9453,1.76375,0,0,2.110332,0.3465821,0.329253,0,0,0,10.62527,0,0,0,14.00003,100,0.1874467,0.3621783,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.208432,3.208432,1.5624,0,0.5915352,3.208432,54.00349,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.1874467,3.529275,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.134511,0.134511,0,0,0,0.134511,727.5357,0.8370252,0,0,0.9786158,0.1415906,0.134511,0,0,0,10.62527,0,0,0,14.00003,100,0.1874467,0.1479621,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,4.869833,4.869833,4.725682,0,1.455111,4.869833,3.115877,1.94289E-16,0,0,0.151738,0.151738,0.1441511,0,0,0,10.62527,0,0,0,14.00003,100,0.1874467,5.356816,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,3.876208,3.33,0,-1,0,3.33,0,0,0.5462081,0.9338289,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1874467,4.263829,0,0,10.62527
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1240266,0.1240266,0,-1,0,0.1240266,0,0,0,0,0,0.1305543,0.1240266,0,0,3.894737,7.120011,0,0.1305543,-0.1305543,10.16754,72.62514,0.1874467,0.1364293,0,0,7.120011
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.032342,2.032342,0,-1,0,2.032342,0,0,0,0,0,2.139307,2.032342,0,0,4.039797,6.989457,0,2.139307,-2.139307,7.912512,56.51783,0.1874467,2.235576,0,0,6.989457
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3785443,0.3785443,0,-1,0,0.3785443,0,0,5.551115E-17,0,0,0.3984677,0.3785443,0,0,6.416805,4.85015,0,0.3984677,-0.3984677,7.49249,53.51768,0.1874467,0.4163988,0,0,4.85015
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.4877906,0.4877906,0,-1,0,0.4877906,0,0,1.110223E-16,0,0,0.5134638,0.4877906,0,0,6.859547,4.451682,0,0.5134638,-0.5134638,6.951252,49.6517,0.1874467,0.5365697,0,0,4.451682
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2456991,0.2456991,0,-1,0,0.2456991,0,0,2.775558E-17,0,0,0.2586306,0.2456991,0,0,7.430062,3.938218,0,0.2586306,-0.2586306,6.678631,47.70441,0.1874467,0.270269,0,0,3.938218
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.791387,0.791387,0,-1,0,0.791387,0,0,1.110223E-16,0,0,0.8330389,0.791387,0,0,7.71743,3.679587,0,0.8330389,-0.8330389,5.800531,41.43228,0.1874467,0.8705257,0,0,3.679587
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2305012,0.2305012,0,-1,0,0.2305012,0,0,2.775558E-17,0,0,0.2426328,0.2305012,0,0,8.643028,2.846549,0,0.2426328,-0.2426328,5.544774,39.60545,0.1874467,0.2535513,0,0,2.846549
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.09256529,0.09256529,0,-1,0,0.09256529,0,0,0,0,0,0.09743715,0.09256529,0,0,8.912621,2.603916,0,0.09743715,-0.09743715,5.442066,38.87182,0.1874467,0.1018218,0,0,2.603916
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.5947458,0.5947458,0,-1,0,0.5947458,0,0,0,0,0,0.6260481,0.5947458,0,0,9.020885,2.506479,0,0.6260481,-0.6260481,4.782153,34.15817,0.1874467,0.6542203,0,0,2.506479
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.716494,1.88043,0,0,0,4.782153,34.15817,0.1874467,0,0,0,1.88043
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.5282238,0.5282238,0,0,0,0.5282238,4.51275,0,0,0,0.02383742,0.556025,0.5282238,0,0,9.716494,1.88043,0,0.5321876,-0.5321876,4.221178,30.15121,0.1874467,0.5810461,0.01906993,0,1.904268
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03353863,0.03353863,0,0,0,0.03353863,2623.305,0,0,0,0.8798204,0.03530382,0.03353863,0,0,10.30781,1.348243,0.8445166,0,0.8445166,5.022357,35.87391,0.1873639,0.03689249,0.7038563,0,2.228063
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.012077,2.012077,0,0,0,2.012077,71.31944,0,0,0,1.435002,2.117976,2.012077,0,0,9.463296,2.108308,0,0.6829737,-0.6829737,4.30244,30.73165,0.1873639,2.213285,1.148002,0,3.54331
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0,0,0,2.405545,0,0,0,0,10.22216,1.425334,2.405545,0,2.405545,6.58454,47.03234,0.1871285,0,1.924436,0,3.830879
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.04307273,0.04307273,0,0,0,0.04307273,7984.804,0,0,0,3.439273,0.04533971,0.04307273,0,0,7.81661,3.590325,3.393933,0,3.393933,9.804308,70.03063,0.1867973,0.04738,2.751418,0,7.029598
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.781933,3.781933,4.816454,0,1.479892,3.781933,88.14823,0,0,0,3.333707,0,0,1.034521,0.9827954,4.422677,6.644865,4.316503,0,4.316503,13.8993,99.28053,0.1869406,4.160127,2.666966,5,9.978572
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.478529,0,0,3.584704,0,0,0,0,0.1061746,10.52972,0.1061746,0,0.1061746,14.00003,100,0.1869303,0,2.867763,0,14.11442
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869303,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.112705,1.112705,0,-1,0,1.112705,290.1992,2.057794,0,0,3.229063,1.171269,1.112705,0,0,0,10.62527,0,0,0,14.00003,100,0.1869303,1.223976,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.248156,3.248156,1.25,0,0.50625,3.248156,95.28447,0.9916662,0,0,3.094988,2.103322,1.998156,0,0,0,10.62527,0,0,0,14.00003,100,0.1869303,3.572971,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.108377,2.108377,0,0,0,2.108377,98.24793,0,0,0,2.071437,2.219344,2.108377,0,0,0,10.62527,0,0.1479074,-0.1479074,13.84412,98.88638,0.1869303,2.319215,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.197881,1.197881,0,0,0,1.197881,80.17754,0,2.220446E-16,0,0.9604313,1.260927,1.197881,0,0,0.1643415,10.47737,0,0.3004959,-0.3004959,13.52737,96.62387,0.1869303,1.317669,0.7683451,0,11.4378
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,0.4982258,10.17687,0.1508647,0,0.1508647,13.67049,97.64618,0.1869157,0,0.1206918,0,10.32774
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3473611,10.31265,0,0,0,13.67049,97.64618,0.1869157,0,0,0,10.31265
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.403094,1.403094,0,-1,0,1.403094,0,0,2.220446E-16,0,0,1.476941,1.403094,0,0,0.3473611,10.31265,0,1.476941,-1.476941,12.11366,86.52597,0.1869157,1.543403,0,0,10.31265
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.988407,8.835709,0,0,0,12.11366,86.52597,0.1869157,0,0,0,8.835709
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.401636,0.401636,0,-1,0,0.401636,0,0,5.551115E-17,0,0,0.4227748,0.401636,0,0,1.988407,8.835709,0,0.4227748,-0.4227748,11.66802,83.3428,0.1869157,0.4417996,0,0,8.835709
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.458156,8.412933,0,0,0,11.66802,83.3428,0.1869157,0,0,0,8.412933
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.8578389,0.8578389,0,-1,0,0.8578389,0,0,1.110223E-16,0,0,0.9029884,0.8578389,0,0,2.458156,8.412933,0,0.9029884,-0.9029884,10.71618,76.54401,0.1869157,0.9436228,0,0,8.412933
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.5892898,0.5892898,0,-1,0,0.5892898,0,0,1.110223E-16,0,0,0.6203051,0.5892898,0,0,3.461477,7.509945,0,0.6203051,-0.6203051,10.06232,71.8736,0.1869157,0.6482188,0,0,7.509945
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150704,6.88964,0,0,0,10.06232,71.8736,0.1869157,0,0,0,6.88964
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.6987482,0.6987482,0,-1,0,0.6987482,0,0,1.110223E-16,0,0,0.7355244,0.6987482,0,0,4.150704,6.88964,0,0.7355244,-0.7355244,9.287013,66.33568,0.1869157,0.7686229,0,0,6.88964
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.967954,6.154116,0,0,0,9.287013,66.33568,0.1869157,0,0,0,6.154116
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.7620406,0.7620406,0,0,0,0.7620406,0,0,0,0,0,0.8021479,0.7620406,0,0,4.967954,6.154116,0,0.8021479,-0.8021479,8.441475,60.29613,0.1869157,0.8382446,0,0,6.154116
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.07077395,0.07077395,0,0,0,0.07077395,22.25085,0,0,0,0.01574781,0.07449889,0.07077395,0,0,5.859229,5.351968,0,0.05875108,-0.05875108,8.379546,59.85378,0.1869157,0.07785135,0.01259825,0,5.367716
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.503496,2.503496,0,0,0,2.503496,40.0079,0,4.440892E-16,0,1.001596,2.635259,2.503496,0,0,5.924508,5.293217,0,1.633663,-1.633663,6.657514,47.55357,0.1869157,2.753846,0.8012769,0,6.294813
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.941437,2.941437,0,0,0,2.941437,72.71634,0,0,0,2.138905,3.09625,2.941437,0,0,7.739689,3.659554,0,0.9573443,-0.9573443,5.648385,40.34552,0.1869157,3.235581,1.711124,0,5.798459
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.9323111,0.9323111,0,-1,0,0.9323111,328.0021,0,0,0,3.058,0.98138,0.9323111,0,0,8.803406,2.702209,2.07662,0,2.07662,7.618439,54.41731,0.1867139,1.025542,2.4464,0,5.760209
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.157813,3.157813,5,0,1.53,3.157813,126.7048,0,0,0,4.001101,0,0,1.842187,1.750078,6.726786,4.571167,5.751178,0,5.751178,13.07449,93.38899,0.1867469,3.473594,3.20088,5,8.572268
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.094108,3.094108,1.25,0,0.50625,3.094108,135.8536,1.286684,0,0,4.203458,1.941167,1.844108,0,0,0.9756076,9.747228,0.9756076,0,0.9756076,14.00003,100,0.1866526,3.403519,3.362767,5,13.95069
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.491941,1.491941,0,0,0,1.491941,308.6247,3.034034,0,0,4.604497,1.570464,1.491941,0,0,0,10.62527,0,0,0,14.00003,100,0.1866526,1.641135,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.6613398,0.6613398,0,0,0,0.6613398,657.4183,3.651621,0,0,4.347768,0.6961471,0.6613398,0,0,0,10.62527,0,0,0,14.00003,100,0.1866526,0.7274737,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.795377,3.33,0,-1,0,3.33,103.3773,0,0.4653766,0.8449143,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.1866526,4.174914,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.336232,2.336232,0,0,0,2.336232,122.6646,0.3367611,0,0,2.865729,2.459191,2.336232,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.1866458,2.569855,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.89113,1.89113,0,0,0,1.89113,97.47118,0,0,0,1.843307,1.990663,1.89113,0,0,0,10.62527,0,0.1473563,-0.1473563,13.8447,98.89053,0.1866458,2.080243,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.190411,0.190411,0,0,0,0.190411,521.6583,0.6291328,0,0,0.9932947,0.2004326,0.190411,0,0,0.1637292,10.47792,0.1637292,0,0.1637292,14.00003,100,0.18663,0.2094521,0.7946357,0,11.47121
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,4.078159,4.078159,3.941958,0,1.241155,4.078159,3.51555,5.551115E-17,0,0,0.1433697,0.1433697,0.1362012,0,0,0,10.62527,0,0,0,14.00003,100,0.18663,4.485975,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.6849308,0.6849308,0,-1,0,0.6849308,0,0,1.110223E-16,0,0,0.7209798,0.6849308,0,0,0,10.62527,0,0.7209798,-0.7209798,13.24005,94.57159,0.18663,0.7534239,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8010886,9.904294,0,0,0,13.24005,94.57159,0.18663,0,0,0,9.904294
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,4.279774,3.33,0,-1,0,3.33,0,0,0.9497741,1.377751,0,3.505263,3.33,0,0,0.8010886,9.904294,0,3.505263,-3.505263,9.545177,68.1797,0.18663,4.707751,0,0,9.904294
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1579385,0.1579385,0,-1,0,0.1579385,0,0,0,0,0,0.1662511,0.1579385,0,0,4.695826,6.399031,0,0.1662511,-0.1662511,9.369933,66.92796,0.18663,0.1737324,0,0,6.399031
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880549,6.23278,0,0,0,9.369933,66.92796,0.18663,0,0,0,6.23278
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.4902805,0.4902805,0,-1,0,0.4902805,0,0,5.551115E-17,0,0,0.5160848,0.4902805,0,0,4.880549,6.23278,0,0.5160848,-0.5160848,8.825932,63.04224,0.18663,0.5393086,0,0,6.23278
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.453977,5.716695,0,0,0,8.825932,63.04224,0.18663,0,0,0,5.716695
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.3264983,0.3264983,0,-1,0,0.3264983,0,0,0,0,0,0.3436824,0.3264983,0,0,5.453977,5.716695,0,0.3436824,-0.3436824,8.463658,60.45458,0.18663,0.3591481,0,0,5.716695
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3194748,0.3194748,0,-1,0,0.3194748,0,0,5.551115E-17,0,0,0.3362892,0.3194748,0,0,5.835846,5.373013,0,0.3362892,-0.3362892,8.109179,57.92259,0.18663,0.3514222,0,0,5.373013
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.4005169,0.4005169,0,-1,0,0.4005169,0,0,5.551115E-17,0,0,0.4215967,0.4005169,0,0,6.2095,5.036724,0,0.4215967,-0.4215967,7.664777,54.74829,0.18663,0.4405685,0,0,5.036724
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.640124,0.640124,0,0,0,0.640124,0,0,1.110223E-16,0,0,0.6738147,0.640124,0,0,6.677941,4.615127,0,0.6738147,-0.6738147,6.954514,49.675,0.18663,0.7041364,0,0,4.615127
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,7.426624,3.941312,0.01667497,0,0.01667497,6.970333,49.78799,0.1866284,0,0.01333998,0,3.957987
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.139082,2.139082,0,0,0,2.139082,46.32355,0,4.440892E-16,0,0.9908989,2.251666,2.139082,0,0,7.409949,3.95632,0,1.260767,-1.260767,5.641368,40.29541,0.1866284,2.352991,0.7927191,0,4.947219
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.950234,1.950234,0,0,0,1.950234,88.97282,0,2.220446E-16,0,1.735178,2.052878,1.950234,0,0,8.810802,2.695553,0,0.3176997,-0.3176997,5.306483,37.90337,0.1866284,2.145257,1.388142,0,4.430731
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.686942,1.686942,0,-1,0,1.686942,174.2741,0,0,0,2.939904,1.775729,1.686942,0,0,9.163801,2.377853,1.164176,0,1.164176,6.410917,45.79217,0.186516,1.855637,2.351923,0,5.317758
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.9549144,0.9549144,0,0,0,0.9549144,370.6706,0,0,0,3.539587,1.005173,0.9549144,0,0,7.999625,3.425611,2.534414,0,2.534414,8.815273,62.96611,0.1862717,1.050406,2.831669,0,6.965198
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.7898127,0.7898127,0,0,0,0.7898127,425.3268,0,0,0,3.359285,0.8313818,0.7898127,0,0,5.465212,5.706583,2.527903,0,2.527903,11.21345,80.09593,0.1860286,0.868794,2.687428,0,9.065868
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.140541,1.140541,0,0,0,1.140541,378.1014,0.1745236,0,0,4.312402,1.20057,1.140541,0,0,2.937309,7.981697,2.937309,0,2.937309,14.00003,100,0.185747,1.254595,3.449921,0,12.2941
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.078394,1.078394,0,0,0,1.078394,369.1793,2.846056,0,0,3.981208,1.135152,1.078394,0,0,0,10.62527,0,0,0,14.00003,100,0.185747,1.186234,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.187575,2.187575,0,-1,0,2.187575,171.629,1.451803,0,0,3.754513,2.302711,2.187575,0,0,0,10.62527,0,0,0,14.00003,100,0.185747,2.406333,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.687107,2.687107,0,0,0,2.687107,94.5414,4.440892E-16,0,0,2.540429,2.828534,2.687107,0,0,0,10.62527,0,0.288105,-0.288105,13.69634,97.8308,0.185747,2.955818,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.541708,1.541708,0,0,0,1.541708,115.201,0,0,0,1.776064,1.622851,1.541708,0,0,0.3201167,10.33717,0.1532133,0,0.1532133,13.84169,98.86901,0.1857324,1.695879,1.420851,0,12.11323
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.160024,3.160024,2.413235,0,0.8238131,3.160024,30.15792,1.110223E-16,0,0,0.9529975,0.7860942,0.7467895,0,0,0.1669033,10.47506,0.1669033,0,0.1669033,14.00003,100,0.1857412,3.476027,0.762398,5,11.42806
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1264105,0.1264105,0,0,0,0.1264105,124.4537,0.02425881,0,0,0.1573225,0.1330637,0.1264105,0,0,0,10.62527,0,0,0,14.00003,100,0.1857412,0.1390516,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.458767,3.33,0,-1,0,3.33,0,0,0.1287674,0.4746442,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1857412,3.804644,0,0,10.62527
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.6561202,0.6561202,0,-1,0,0.6561202,0,0,0,0,0,0.6906528,0.6561202,0,0,3.894737,7.120011,0,0.6906528,-0.6906528,9.577145,68.40804,0.1857412,0.7217322,0,0,7.120011
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.7955384,0.7955384,0,-1,0,0.7955384,0,0,0,0,0,0.8374089,0.7955384,0,0,4.662129,6.429358,0,0.8374089,-0.8374089,8.694438,62.103,0.1857412,0.8750923,0,0,6.429358
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.964055,0.964055,0,-1,0,0.964055,0,0,2.220446E-16,0,0,1.014795,0.964055,0,0,5.592583,5.591949,0,1.014795,-1.014795,7.62475,54.46239,0.1857412,1.060461,0,0,5.591949
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.7187595,0.7187595,0,-1,0,0.7187595,0,0,0,0,0,0.756589,0.7187595,0,0,6.720133,4.577155,0,0.756589,-0.756589,6.827235,48.76587,0.1857412,0.7906355,0,0,4.577155
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.095841,1.095841,0,-1,0,1.095841,0,0,0,0,0,1.153516,1.095841,0,0,7.560787,3.820565,0,1.153516,-1.153516,5.611322,40.08079,0.1857412,1.205425,0,0,3.820565
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.139001,1.139001,0,-1,0,1.139001,0,0,2.220446E-16,0,0,1.198948,1.139001,0,0,8.842472,2.667049,0,1.198948,-1.198948,4.347519,31.05365,0.1857412,1.252901,0,0,2.667049
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17464,1.468101,0,0,0,4.347519,31.05365,0.1857412,0,0,0,1.468101
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.5257797,0.5257797,0,-1,0,0.5257797,0,0,0,0,0,0.5534523,0.5257797,0,0,10.17464,1.468101,0,0.5534523,-0.5534523,3.76413,26.88659,0.1857412,0.5783576,0,0,1.468101
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.8903877,0.8689159,0,-1,0,0.8689159,0,0,0.02147181,0.1105106,0,0.9146484,0.8689159,0,0,10.78958,0.9146484,0,0.9146484,-0.9146484,2.800006,20,0.1857412,0.9794265,0,0,0.9146484
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1668562,0.1668562,3.672119,0,1.167489,0.1668562,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.185801,0.1835419,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.6398965,0.6398965,4.14516,0,1.296629,0.6398965,15.71166,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.1859246,0.7038862,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.14466,1.14466,4.649923,0,1.434429,1.14466,46.83894,0,0,0,0.5361465,0,0,3.505263,3.33,5.045322,6.084485,3.866147,0,3.866147,12.88136,92.00956,0.1860847,1.259126,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.409748,2.409748,0,0,0,2.409748,37.4574,0,0,0,0.9026288,2.536577,2.409748,0,0,1.179175,9.564016,0,1.633948,-1.633948,11.15903,79.70721,0.1860847,2.650723,0.7221031,0,10.46665
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.9132043,0.9132043,0,-1,0,0.9132043,123.4151,0,0,0,1.127032,0.9612677,0.9132043,0,0,2.994673,7.930068,0.1657643,0,0.1657643,11.31629,80.83048,0.1860689,1.004525,0.9016256,0,9.0571
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.9473407,0.9473407,0,0,0,0.9473407,153.1691,0,0,0,1.451033,0.9972007,0.9473407,0,0,2.828908,8.079257,0.4538327,0,0.4538327,11.74683,83.90578,0.1860257,1.042075,1.160827,0,9.53029
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.400741,1.400741,0,0,0,1.400741,193.621,0,0,0,2.712129,1.474465,1.400741,0,0,2.375076,8.487706,1.237665,0,1.237665,12.92099,92.29256,0.1859078,1.540815,2.169703,0,11.19983
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.189219,0,0,3.32663,0,0,0,0,1.137411,9.601604,1.137411,0,1.137411,14.00003,100,0.1857996,0,2.661304,0,12.92823
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.9715008,0.9715008,0,0,0,0.9715008,320.0392,2.086551,0,0,3.109184,1.022632,0.9715008,0,0,0,10.62527,0,0,0,14.00003,100,0.1857996,1.068651,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.094135,1.094135,0,-1,0,1.094135,314.245,2.286543,0,0,3.438263,1.151721,1.094135,0,0,0,10.62527,0,0,0,14.00003,100,0.1857996,1.203548,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857996,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.652506,2.652506,0,0,0,2.652506,51.01693,0,0,0,1.353227,2.792111,2.652506,0,0,0,10.62527,0,1.438884,-1.438884,12.48331,89.16633,0.1857996,2.917756,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.5214274,0.5214274,0,0,0,0.5214274,143.7762,0,0,0,0.7496887,0.548871,0.5214274,0,0,1.59876,9.18639,0.2008177,0,0.2008177,12.67382,90.52713,0.1857805,0.5735701,0.5997509,0,9.936079
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,4.452346,4.452346,5,0,1.53,4.452346,2.473897,0,0,0,0.1101465,0,0,0.5476542,0.5202715,1.397943,9.367126,0.6304179,0,0.6304179,13.27189,94.79903,0.1858218,4.89758,0.08811717,5,9.477272
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7675246,9.934502,0,0,0,13.27189,94.79903,0.1858218,0,0,0,9.934502
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7675246,9.934502,0,0,0,13.27189,94.79903,0.1858218,0,0,0,9.934502
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.46088,2.46088,0,-1,0,2.46088,0,0,0,0,0,2.5904,2.46088,0,0,0.7675246,9.934502,0,2.5904,-2.5904,10.54137,75.29534,0.1858218,2.706968,0,0,9.934502
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2237099,0.2237099,0,-1,0,0.2237099,0,0,2.775558E-17,0,0,0.2354841,0.2237099,0,0,3.645747,7.344102,0,0.2354841,-0.2354841,10.29315,73.52233,0.1858218,0.2460809,0,0,7.344102
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1816233,0.1816233,0,-1,0,0.1816233,0,0,2.775558E-17,0,0,0.1911824,0.1816233,0,0,3.907396,7.108618,0,0.1911824,-0.1911824,10.09162,72.08288,0.1858218,0.1997856,0,0,7.108618
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1162641,0.1162641,0,-1,0,0.1162641,0,0,1.387779E-17,0,0,0.1223832,0.1162641,0,0,4.119821,6.917436,0,0.1223832,-0.1223832,9.96262,71.16143,0.1858218,0.1278905,0,0,6.917436
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.507477,0.507477,0,-1,0,0.507477,0,0,1.110223E-16,0,0,0.5341863,0.507477,0,0,4.255802,6.795053,0,0.5341863,-0.5341863,9.399538,67.13942,0.1858218,0.5582247,0,0,6.795053
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.4246345,0.4246345,0,-1,0,0.4246345,0,0,5.551115E-17,0,0,0.4469837,0.4246345,0,0,4.849342,6.260866,0,0.4469837,-0.4469837,8.928376,63.77399,0.1858218,0.4670979,0,0,6.260866
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.6814686,0.6814686,0,-1,0,0.6814686,0,0,0,0,0,0.7173354,0.6814686,0,0,5.345991,5.813882,0,0.7173354,-0.7173354,8.172238,58.37301,0.1858218,0.7496155,0,0,5.813882
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.7227654,0.7227654,0,-1,0,0.7227654,0,0,1.110223E-16,0,0,0.7608057,0.7227654,0,0,6.14303,5.096547,0,0.7608057,-0.7608057,7.370278,52.64474,0.1858218,0.7950419,0,0,5.096547
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.98837,4.335742,0,0,0,7.370278,52.64474,0.1858218,0,0,0,4.335742
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.7328967,0.7328967,0,0,0,0.7328967,3.211577,0,1.110223E-16,0,0.02353754,0.7714702,0.7328967,0,0,6.98837,4.335742,0,0.7479327,-0.7479327,6.581888,47.01339,0.1858218,0.8061863,0.01883003,0,4.359279
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1230374,0.1230374,0,0,0,0.1230374,43.28825,0,0,0,0.05326073,0.129513,0.1230374,0,0,7.819406,3.587809,0,0.0762523,-0.0762523,6.501511,46.43927,0.1858218,0.1353411,0.04260859,0,3.641069
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.112009,2.112009,0,0,0,2.112009,9.271874,0,4.440892E-16,0,0.1958228,2.223167,2.112009,0,0,7.904131,3.511556,0,2.027344,-2.027344,4.364503,31.17496,0.1858218,2.32321,0.1566582,0,3.707379
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.607019,1.579699,0,-1,0,1.579699,11.30779,0,2.02732,2.52378,0.1786291,1.662841,1.579699,0,0,10.15674,1.484212,0,1.484212,-1.484212,2.800006,20,0.1858218,3.967721,0.1429033,0,1.662841
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.571994,3.571994,5,0,1.53,3.571994,8.855559,0,0,0,0.3163201,0,0,1.428006,1.356606,11.80586,0,1.672926,0,1.672926,4.387082,31.33624,0.1859309,3.929193,0.253056,5,0.3163201
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.758068,1.758068,4.806479,0,1.477169,1.758068,46.91171,0,0,0,0.8247401,0,0,3.048411,2.89599,10.13293,1.505633,3.72073,0,3.72073,7.916877,56.54901,0.1861283,1.933875,0.659792,5,2.330373
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.808796,1.808796,4.602779,0,1.421559,1.808796,52.01819,0,0,0,0.9409032,0,0,2.793982,2.654283,6.412204,4.85429,3.595186,0,3.595186,11.32757,80.91106,0.1863054,1.989676,0.7527226,5,5.795194
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.47792,3.47792,5,0,1.53,3.47792,19.32562,0,0,0,0.6721297,0,0,1.52208,1.445976,2.817018,8.089958,2.118106,0,2.118106,13.33698,95.26396,0.186438,3.825712,0.5377038,5,8.762088
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.74125,1.74125,0,-1,0,1.74125,17.96798,0,0,0,0.3128674,1.832894,1.74125,0,0,0.6989121,9.996253,0,1.520027,-1.520027,11.73473,83.81935,0.186438,1.915375,0.2502939,0,10.30912
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.528973,1.528973,0,0,0,1.528973,32.53705,0,0,0,0.4974825,1.609445,1.528973,0,0,2.387831,8.476226,0,1.111962,-1.111962,10.56262,75.44714,0.186438,1.68187,0.397986,0,8.973709
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.24971,1.24971,0,0,0,1.24971,6.888208,0,2.220446E-16,0,0.08608266,1.315485,1.24971,0,0,3.623344,7.364264,0,1.229402,-1.229402,9.266718,66.19071,0.186438,1.374681,0.06886613,0,7.450347
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,4.989347,6.134862,0.01166305,0,0.01166305,9.277782,66.26974,0.1864369,0,0.009330438,0,6.146525
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.930176,1.930176,0,0,0,1.930176,8.578837,0,2.220446E-16,0,0.1655867,2.031764,1.930176,0,0,4.977684,6.145359,0,1.866178,-1.866178,7.310658,52.21889,0.1864369,2.123194,0.1324693,0,6.310946
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,6.992007,3.33,0,-1,0,3.33,0,0,3.662007,4.361207,0,3.505263,3.33,0,0,7.051214,4.279181,0,3.505263,-3.505263,3.615787,25.827,0.1864369,7.691207,0,0,4.279181
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.336931,0.7352222,0,-1,0,0.7352222,0,0,1.601709,1.835402,0,0.773918,0.7352222,0,0,10.94595,0.773918,0,0.773918,-0.773918,2.800006,20,0.1864369,2.570625,0,0,0.773918
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,5.003582,0,0,-1,0,0,0,0,5.003582,5.50394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,5.50394,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.6805632,0,0,-1,0,0,0,0,0.6805632,0.7486195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.7486195,0,0,0
