Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.7491612,0,0,-1,0,0,0,0,0.7491612,0.8240774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.8240774,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.589601,0,0,-1,0,0,0,0,0.589601,0.6485611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.6485611,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.522386,0,0,-1,0,0,0,0,0.522386,0.5746246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.5746246,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1667547,0,0,-1,0,0,0,0,0.1667547,0.1834301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.1834301,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.561089,0,0,-1,0,0,0,0,0.561089,0.6171979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.6171979,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.496438,0,0,-1,0,0,0,0,0.496438,0.5460818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864369,0.5460818,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.19752,1.19752,4.702784,0,1.44886,1.19752,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866534,1.317273,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2074164,0.2074164,3.71268,0,1.178561,0.2074164,18.59704,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1867134,0.228158,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.970373,1.970373,5,0,1.53,1.970373,4.551572,0,0,0,0.08968294,0,0,3.029627,2.878146,5.107287,6.028716,2.967829,0,2.967829,11.97036,85.5024,0.1869111,2.16741,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.03613,3.03613,4.42877,0,1.374054,3.03613,22.18357,0,0,0,0.673522,0,0,1.392639,1.323007,2.139458,8.699761,1.996529,0,1.996529,13.86443,99.03147,0.1870341,3.339743,0.5388176,5,9.373283
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.263502,1.263502,0,-1,0,1.263502,84.39396,0,0,0,1.066319,1.330002,1.263502,0,0,0.1429288,10.49664,0,0.2636828,-0.2636828,13.58649,97.04615,0.1870341,1.389852,0.8530555,0,11.56296
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.519748,2.519748,0,0,0,2.519748,31.13177,0,4.440892E-16,0,0.7844422,2.652367,2.519748,0,0,0.4359096,10.23296,0,1.867924,-1.867924,11.61752,82.98214,0.1870341,2.771723,0.6275538,0,11.0174
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.949569,1.949569,0,0,0,1.949569,50.1627,0,2.220446E-16,0,0.9779564,2.052178,1.949569,0,0,2.511381,8.365031,0,1.074221,-1.074221,10.48519,74.8941,0.1870341,2.144526,0.7823651,0,9.342988
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1362433,0.1362433,0,0,0,0.1362433,645.7746,0,0,0,0.8798246,0.143414,0.1362433,0,0,3.70496,7.29081,0.7364106,0,0.7364106,11.18381,79.88423,0.1869645,0.1498676,0.7038597,0,8.170634
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.288342,1.288342,0,0,0,1.288342,119.6267,0,0,0,1.541201,1.356149,1.288342,0,0,2.96855,7.953579,0.1850514,0,0.1850514,11.35937,81.13819,0.186947,1.417176,1.232961,0,9.494781
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2654467,0.2654467,0,-1,0,0.2654467,158.7593,0,0,0,0.4214213,0.2794176,0.2654467,0,0,2.783498,8.120126,0.1420037,0,0.1420037,11.49409,82.10045,0.1869336,0.2919914,0.337137,0,8.541547
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.4492092,0.4492092,0,0,0,0.4492092,176.9041,0,0,0,0.7946694,0.4728518,0.4492092,0,0,2.641495,8.247929,0.3218176,0,0.3218176,11.79939,84.28118,0.1869032,0.4941301,0.6357355,0,9.042599
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.605805,1.605805,0,0,0,1.605805,69.17459,0,0,0,1.110809,1.690321,1.605805,0,0,2.319677,8.537565,0,0.5795119,-0.5795119,11.18853,79.91791,0.1869032,1.766385,0.8886472,0,9.648374
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.372028,2.372028,0,0,0,2.372028,20.06026,0,0,0,0.4758349,2.496871,2.372028,0,0,2.963579,7.958053,0,2.021037,-2.021037,9.05817,64.70109,0.1869032,2.609231,0.380668,0,8.433887
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.06144,2.06144,0,0,0,2.06144,7.208856,0,4.440892E-16,0,0.1486062,2.169936,2.06144,0,0,5.209176,5.937016,0,2.02133,-2.02133,6.927501,49.48205,0.1869032,2.267584,0.118885,0,6.085622
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.373942,3.33,0,-1,0,3.33,0,0,0.04394154,0.3813357,0,3.505263,3.33,0,0,7.455098,3.915686,0,3.505263,-3.505263,3.232629,23.09016,0.1869032,3.711336,0,0,3.915686
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.204302,0.3899018,0,-1,0,0.3899018,0,0,1.8144,2.034831,0,0.4104229,0.3899018,0,0,11.34983,0.4104229,0,0.4104229,-0.4104229,2.800006,20,0.1869032,2.424732,0,0,0.4104229
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.968365,0,0,-1,0,0,0,0,2.968365,3.265201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,3.265201,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.8116632,0,0,-1,0,0,0,0,0.8116632,0.8928295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.8928295,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.06274787,0,0,-1,0,0,0,0,0.06274787,0.06902265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.06902265,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.6765963,0,0,-1,0,0,0,0,0.6765963,0.744256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.744256,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.385529,0,0,-1,0,0,0,0,0.385529,0.4240819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.4240819,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.7486641,0,0,-1,0,0,0,0,0.7486641,0.8235306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.8235306,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.5846444,0,0,-1,0,0,0,0,0.5846444,0.6431088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.6431088,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1326501,0,0,-1,0,0,0,0,0.1326501,0.1459151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869032,0.1459151,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.3110624,0.3110624,3.816326,0,1.206857,0.3110624,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1869819,0.3421687,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.5433177,0.5433177,4.048581,0,1.270263,0.5433177,17.65366,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1870868,0.5976495,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.136088,2.136088,5,0,1.53,2.136088,40.71572,0,0,0,0.8697236,0,0,2.863912,2.720716,5.049945,6.080324,3.59044,0,3.59044,12.61542,90.10996,0.1873118,2.349697,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.156426,3.156426,2.938415,0,0.9671873,3.156426,53.50957,0,0,0,1.68899,0.2294851,0.2180108,0,0,1.459505,9.31172,1.459505,0,1.459505,14.00003,100,0.1873857,3.472068,1.351192,5,11.00071
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.5358956,0.5358956,0,-1,0,0.5358956,474.9301,1.981029,0,0,2.54513,0.5641007,0.5358956,0,0,0,10.62527,0,0,0,14.00003,100,0.1873857,0.5894852,2.036104,0,13.1704
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873857,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.169328,1.169328,0,0,0,1.169328,233.3653,1.497934,0,0,2.728805,1.230871,1.169328,0,0,0,10.62527,0,0,0,14.00003,100,0.1873857,1.286261,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.111933,3.111933,1.25,0,0.50625,3.111933,66.72011,0.1163557,0,0,2.076285,1.959929,1.861933,0,0,0,10.62527,0,0,0,14.00003,100,0.1873857,3.423126,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.968065,1.968065,0,0,0,1.968065,95.76648,0,0,0,1.884747,2.071647,1.968065,0,0,0,10.62527,0,0.1869007,-0.1869007,13.80302,98.59278,0.1873857,2.164872,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.6391323,0.6391323,0,-1,0,0.6391323,167.4494,0.1897846,0,0,1.070223,0.6727708,0.6391323,0,0,0.2076675,10.43837,0.2076675,0,0.2076675,14.00003,100,0.1873661,0.7030455,0.8561783,0,11.5086
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.627188,2.627188,0,0,0,2.627188,35.36483,0,0,0,0.9291009,2.765462,2.627188,0,0,0,10.62527,0,1.836361,-1.836361,12.06433,86.17364,0.1873661,2.889907,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,4.566108,4.566108,5,0,1.53,4.566108,6.668684,0,0,0,0.3044993,0,0,0.4338923,0.4121977,2.040401,8.788914,0.716697,0,0.716697,12.74425,91.03019,0.1874088,5.022718,0.2435994,5,9.093412
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,1.323704,9.433941,0.2065114,0,0.2065114,12.94017,92.42957,0.1873894,0,0.1652091,0,9.640452
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.590526,1.590526,0,0,0,1.590526,8.16017,0,2.220446E-16,0,0.1297896,1.674237,1.590526,0,0,1.117193,9.619801,0,1.544448,-1.544448,11.31217,80.80109,0.1873894,1.749578,0.1038317,0,9.749591
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,4.316244,3.33,0,-1,0,3.33,0,0,0.9862439,1.417868,0,3.505263,3.33,0,0,2.833246,8.075353,0,3.505263,-3.505263,7.617303,54.4092,0.1873894,4.747868,0,0,8.075353
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,5.409532,3.33,0,-1,0,3.33,0,0,2.079532,2.620485,0,3.505263,3.33,0,0,6.727983,4.57009,0,3.505263,-3.505263,3.922432,28.01731,0.1873894,5.950485,0,0,4.57009
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.113458,1.011585,0,-1,0,1.011585,0,0,2.101872,2.413218,0,1.064827,1.011585,0,0,10.62272,1.064827,0,1.064827,-1.064827,2.800006,20,0.1873894,3.424804,0,0,1.064827
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.4226933,0,0,-1,0,0,0,0,0.4226933,0.4649626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0.4649626,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.8989828,0,0,-1,0,0,0,0,0.8989828,0.9888811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0.9888811,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.6299708,0,0,-1,0,0,0,0,0.6299708,0.6929678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0.6929678,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.6436161,0,0,-1,0,0,0,0,0.6436161,0.7079778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0.7079778,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1303142,0,0,-1,0,0,0,0,0.1303142,0.1433456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0.1433456,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.09024146,0,0,-1,0,0,0,0,0.09024146,0.09926561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873894,0.09926561,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.7250452,0.7250452,4.230309,0,1.319874,0.7250452,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875297,0.7975497,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.4262217,0.4262217,3.931485,0,1.238295,0.4262217,19.71899,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1876164,0.4688439,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.225572,2.225572,5,0,1.53,2.225572,36.89932,0,0,0,0.821221,0,0,2.774428,2.635707,5.061813,6.069642,3.456928,0,3.456928,12.4775,89.12482,0.1878309,2.448129,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.248018,2.248018,0,0,0,2.248018,66.57216,0,4.440892E-16,0,1.496554,2.366335,2.248018,0,0,1.604886,9.180877,0,0.8697807,-0.8697807,11.56067,82.57605,0.1878309,2.47282,1.197243,0,10.67743
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.833222,1.833222,0,-1,0,1.833222,96.1405,0,0,0,1.762469,1.929708,1.833222,0,0,2.571309,8.311096,0,0.1672386,-0.1672386,11.38439,81.31687,0.1878309,2.016545,1.409975,0,10.07357
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.233592,3.233592,3.522254,0,1.126575,3.233592,75.8684,0,0,0,2.453274,0,0,0.2886626,0.2742294,2.757129,8.143858,2.727504,0,2.727504,13.97192,99.79925,0.1879192,3.556951,1.962619,5,10.59713
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.675653,1.675653,0,0,0,1.675653,240.5239,2.236875,0,0,4.030346,1.763845,1.675653,0,0,0.02962589,10.59861,0.02962589,0,0.02962589,14.00003,100,0.1879164,1.843218,3.224277,0,14.62896
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879164,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879164,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.261866,1.261866,0,-1,0,1.261866,285.3135,2.271994,0,0,3.600274,1.32828,1.261866,0,0,0,10.62527,0,0,0,14.00003,100,0.1879164,1.388052,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879164,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.286565,1.286565,0,0,0,1.286565,108.3722,0.03999975,0,0,1.394279,1.354279,1.286565,0,0,0,10.62527,0,0,0,14.00003,100,0.1879164,1.415222,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.8490967,0.8490967,0,0,0,0.8490967,111.0811,0.04940009,0,0,0.9431861,0.893786,0.8490967,0,0,0,10.62527,0,0,0,14.00003,100,0.1879164,0.9340064,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.542952,2.542952,0,0,0,2.542952,6.199646,0,0,0,0.157654,2.676792,2.542952,0,0,0,10.62527,0,2.519138,-2.519138,11.34462,81.03286,0.1879164,2.797248,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,4.844327,3.33,0,-1,0,3.33,0,0,1.514327,1.99876,0,3.505263,3.33,0,0,2.799042,8.106136,0,3.505263,-3.505263,7.649752,54.64098,0.1879164,5.32876,0,0,8.106136
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.590915,1.590915,0,-1,0,1.590915,0,0,0,0,0,1.674647,1.590915,0,0,6.693779,4.600873,0,1.674647,-1.674647,5.884519,42.03219,0.1879164,1.750006,0,0,4.600873
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.516969,2.779915,0,-1,0,2.779915,0,0,0.7370542,1.088751,0,2.926226,2.779915,0,0,8.554499,2.926226,0,2.926226,-2.926226,2.800006,20,0.1879164,3.868665,0,0,2.926226
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1571442,0,0,-1,0,0,0,0,0.1571442,0.1728586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0.1728586,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.4934198,0,0,-1,0,0,0,0,0.4934198,0.5427617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0.5427617,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.5503727,0,0,-1,0,0,0,0,0.5503727,0.6054099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0.6054099,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.4927683,0,0,-1,0,0,0,0,0.4927683,0.5420451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0.5420451,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.5164986,0,0,-1,0,0,0,0,0.5164986,0.5681485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0.5681485,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.7983807,0,0,-1,0,0,0,0,0.7983807,0.8782187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0.8782187,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879164,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.3840635,0.3840635,3.889327,0,1.226786,0.3840635,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1880034,0.4224699,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.6841689,0.6841689,4.189432,0,1.308715,0.6841689,13.02703,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1881271,0.7525858,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.9676825,0.9676825,4.472946,0,1.386114,0.9676825,72.28587,4.440892E-16,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.188236,1.064451,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.602379,1.602379,0,0,0,1.602379,57.99581,0,0,0,0.9293127,1.686715,1.602379,0,0,1.027236,9.700762,0,0.7574021,-0.7574021,12.22713,87.3365,0.188236,1.762617,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.21186,1.21186,0,-1,0,1.21186,132.1347,0,0,0,1.601288,1.275642,1.21186,0,0,1.868793,8.94336,0.3256456,0,0.3256456,12.53607,89.54317,0.1882056,1.333046,1.28103,0,10.54465
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.23613,1.23613,0,0,0,1.23613,149.4319,0,0,0,1.847173,1.30119,1.23613,0,0,1.543148,9.236441,0.5459836,0,0.5459836,13.05404,93.24292,0.1881546,1.359743,1.477739,0,11.08361
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,4.020989,4.020989,3.488835,0,1.117452,4.020989,38.72993,0,0,0,1.557326,0.560162,0.5321539,0,0,0.9971642,9.727826,0.9971642,0,0.9971642,14.00003,100,0.1882041,4.423088,1.245861,5,11.28515
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.200309,3.200309,1.25,0,0.50625,3.200309,97.49087,1.067052,0,0,3.120009,2.052957,1.950309,0,0,0,10.62527,0,0,0,14.00003,100,0.1882041,3.52034,2.496007,5,13.74528
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.6824069,0.6824069,0,0,0,0.6824069,527.3899,2.880622,0,0,3.598945,0.7183231,0.6824069,0,0,0,10.62527,0,0,0,14.00003,100,0.1882041,0.7506476,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.53056,3.33,0,-1,0,3.33,78.03066,4.440892E-16,0.2005597,0.5536157,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.1882041,3.883616,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.1881101,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.107772,2.107772,0,0,0,2.107772,84.62892,0,4.440892E-16,0,1.783785,2.218707,2.107772,0,0,0,10.62527,0,0.4349226,-0.4349226,13.54158,96.72537,0.1881101,2.318549,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.938667,1.938667,0,0,0,1.938667,42.52284,0,2.220446E-16,0,0.8243761,2.040702,1.938667,0,0,0.4832473,10.19035,0,1.216326,-1.216326,12.25946,87.56739,0.1881101,2.132533,0.6595009,0,11.01473
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2453922,0.2453922,0,0,0,0.2453922,67.61463,0,0,0,0.165921,0.2583076,0.2453922,0,0,1.83472,8.974026,0,0.09238657,-0.09238657,12.16208,86.8718,0.1881101,0.2699315,0.1327368,0,9.139947
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.923973,2.923973,0,-1,0,2.923973,0,0,4.440892E-16,0,0,3.077866,2.923973,0,0,1.937372,8.881639,0,3.077866,-3.077866,8.91772,63.69787,0.1881101,3.21637,0,0,8.881639
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,7.346318,3.33,0,-1,0,3.33,0,0,4.016318,4.75095,0,3.505263,3.33,0,0,5.357223,5.803773,0,3.505263,-3.505263,5.222848,37.30598,0.1881101,8.08095,0,0,5.803773
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.790736,2.183585,0,-1,0,2.183585,0,0,0.6071511,0.8862246,0,2.29851,2.183585,0,0,9.25196,2.29851,0,2.29851,-2.29851,2.800006,20,0.1881101,3.069809,0,0,2.29851
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.351852,0,0,-1,0,0,0,0,1.351852,1.487037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,1.487037,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.6230491,0,0,-1,0,0,0,0,0.6230491,0.6853541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,0.6853541,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.3897542,0,0,-1,0,0,0,0,0.3897542,0.4287297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,0.4287297,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1614558,0,0,-1,0,0,0,0,0.1614558,0.1776014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,0.1776014,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2702959,0,0,-1,0,0,0,0,0.2702959,0.2973256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,0.2973256,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.533766,0,0,-1,0,0,0,0,0.533766,0.5871426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881101,0.5871426,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2444003,0.2444003,3.749663,0,1.188658,0.2444003,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1881753,0.2688403,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.6704963,0.6704963,4.175759,0,1.304982,0.6704963,14.03166,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1882954,0.737546,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.920356,1.920356,4.813775,0,1.479161,1.920356,31.72022,0,0,0,0.609141,0,0,2.89342,2.748749,5.051778,6.078673,3.35789,0,3.35789,12.39306,88.52171,0.1885028,2.112391,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.801363,3.801363,4.216424,0,1.316084,3.801363,33.0666,0,0,0,1.256981,0,0,0.4150621,0.394309,1.693889,9.100774,1.65129,0,1.65129,13.95962,99.71134,0.1885899,4.181499,1.005585,5,10.35776
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.339344,3.33,0,-1,0,3.33,66.82913,0,0.009343947,0.3432783,2.22541,3.505263,3.33,0,0,0.04259848,10.58694,0,1.279853,-1.279853,12.61053,90.07505,0.1885899,3.673278,1.780328,0,12.81235
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.776561,1.776561,0,0,0,1.776561,142.3356,0,0,0,2.528678,1.870064,1.776561,0,0,1.464657,9.307082,0.6586141,0,0.6586141,13.23535,94.53801,0.1885287,1.954217,2.022943,0,11.83576
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.927082,3.927082,1.25,0,0.50625,3.927082,93.47993,0.047009,0,0,3.671034,2.817981,2.677082,0,0,0.8060433,9.899836,0.8060433,0,0.8060433,14.00003,100,0.188454,4.31979,2.936827,5,13.57087
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.72432,1.72432,0,0,0,1.72432,148.1458,0.7394344,0,0,2.554508,1.815073,1.72432,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,1.896752,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.9519566,0.9519566,0,0,0,0.9519566,239.157,1.274611,0,0,2.276671,1.00206,0.9519566,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,1.047152,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.574314,3.33,0,-1,0,3.33,112.791,0.2506773,0.2443139,0.6017453,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,3.931745,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.690723,1.690723,0,0,0,1.690723,173.4754,1.153279,0,0,2.932988,1.779708,1.690723,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,1.859795,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.109269,1.109269,0,0,0,1.109269,195.0401,0.9958678,0,0,2.163519,1.167651,1.109269,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,1.220195,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,5.020545,5.020545,4.900085,0,1.502723,5.020545,2.52562,0,0,0,0.1267999,0.1267999,0.1204599,0,0,0,10.62527,0,0,0,14.00003,100,0.188454,5.5226,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,4.589062,3.33,0,-1,0,3.33,0,0,1.259062,1.717968,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.188454,5.047967,0,0,10.62527
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.713992,3.33,0,-1,0,3.33,0,0,0.383992,0.7553912,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.188454,4.085391,0,0,7.120011
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.161354,3.161354,0,-1,0,3.161354,0,0,4.440892E-16,0.1474889,0,3.327741,3.161354,0,0,7.789474,3.614748,0,3.327741,-3.327741,3.102538,22.16094,0.188454,3.477489,0,0,3.614748
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.05959433,0.05959433,0,-1,0,0.05959433,0,0,6.938894E-18,0,0,0.06273087,0.05959433,0,0,11.48696,0.2870073,0,0.06273087,-0.06273087,3.036414,21.68863,0.188454,0.06555375,0,0,0.2870073
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55666,0.2242765,0,0,0,3.036414,21.68863,0.188454,0,0,0,0.2242765
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55666,0.2242765,0,0,0,3.036414,21.68863,0.188454,0,0,0,0.2242765
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.153667,0.2130626,0,-1,0,0.2130626,0,0,0.9406046,1.055971,0,0.2242765,0.2130626,0,0,11.55666,0.2242765,0,0.2242765,-0.2242765,2.800006,20,0.188454,1.269034,0,0,0.2242765
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.769362,0,0,-1,0,0,0,0,0.769362,0.8462982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188454,0.8462982,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.5021374,0,0,-1,0,0,0,0,0.5021374,0.5523511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188454,0.5523511,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188454,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.8716451,0.8716451,4.376908,0,1.359896,0.8716451,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1886116,0.9588096,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1886356,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1886331,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.967818,2.967818,0,0,0,2.967818,40.1345,0,0,0,1.191119,3.124019,2.967818,0,0,1.45388,9.316782,0,1.9329,-1.9329,10.5833,75.59485,0.1886331,3.2646,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.619642,1.619642,0,-1,0,1.619642,121.046,0,0,0,1.960511,1.704886,1.619642,0,0,3.601547,7.383882,0.2556251,0,0.2556251,10.82581,77.32704,0.1886095,1.781606,1.568409,0,9.344393
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.7690139,0.7690139,0,0,0,0.7690139,278.9303,0,0,0,2.145013,0.8094884,0.7690139,0,0,3.345922,7.613944,1.335524,0,1.335524,12.0928,86.37695,0.1884862,0.8459153,1.71601,0,9.758957
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.531147,1.531147,0,0,0,1.531147,159.7644,0,0,0,2.446228,1.611734,1.531147,0,0,2.010398,8.815916,0.8344941,0,0.8344941,12.88447,92.03173,0.1884093,1.684262,1.956982,0,11.26214
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.005798,1.005798,0,0,0,1.005798,373.3141,1.520149,0,0,3.754787,1.058735,1.005798,0,0,1.175904,9.56696,1.175904,0,1.175904,14.00003,100,0.188301,1.106378,3.00383,0,13.32175
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188301,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.633136,2.633136,0,-1,0,2.633136,95.38486,0,0,0,2.511613,2.771722,2.633136,0,0,0,10.62527,0,0.2601088,-0.2601088,13.72585,98.04159,0.188301,2.896449,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.3294151,0.3294151,0,0,0,0.3294151,686.4683,1.625568,0,0,2.261331,0.3467528,0.3294151,0,0,0.2890098,10.36517,0.2890098,0,0.2890098,14.00003,100,0.1882745,0.3623567,1.809064,0,12.6265
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.5660347,0.5660347,0,0,0,0.5660347,258.5521,0.8676688,0,0,1.463495,0.5958261,0.5660347,0,0,0,10.62527,0,0,0,14.00003,100,0.1882745,0.6226382,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1154168,0.1154168,0,0,0,0.1154168,768.3082,0.7652655,0,0,0.8867569,0.1214914,0.1154168,0,0,0,10.62527,0,0,0,14.00003,100,0.1882745,0.1269585,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.010556,3.010556,0,0,0,3.010556,5.86713,0,0,0,0.1766333,3.169007,3.010556,0,0,0,10.62527,0,2.992373,-2.992373,10.84579,77.46977,0.1882745,3.311612,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.682024,1.682024,0,-1,0,1.682024,0,0,2.220446E-16,0,0,1.770552,1.682024,0,0,3.32486,7.632901,0,1.770552,-1.770552,8.979464,64.1389,0.1882745,1.850226,0,0,7.632901
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3016883,0.3016883,0,-1,0,0.3016883,0,0,5.551115E-17,0,0,0.3175666,0.3016883,0,0,5.292139,5.862349,0,0.3175666,-0.3175666,8.644719,61.74787,0.1882745,0.3318571,0,0,5.862349
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.167305,1.167305,0,-1,0,1.167305,0,0,2.220446E-16,0,0,1.228743,1.167305,0,0,5.644991,5.544783,0,1.228743,-1.228743,7.349511,52.4964,0.1882745,1.284036,0,0,5.544783
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.9982455,0.9982455,0,-1,0,0.9982455,0,0,0,0,0,1.050785,0.9982455,0,0,7.010261,4.31604,0,1.050785,-1.050785,6.241887,44.58482,0.1882745,1.09807,0,0,4.31604
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4674998,0.4674998,0,-1,0,0.4674998,0,0,5.551115E-17,0,0,0.492105,0.4674998,0,0,8.177799,3.265255,0,0.492105,-0.492105,5.723162,40.87965,0.1882745,0.5142497,0,0,3.265255
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.7129322,0.7129322,0,-1,0,0.7129322,0,0,0,0,0,0.750455,0.7129322,0,0,8.724583,2.77315,0,0.750455,-0.750455,4.932113,35.22931,0.1882745,0.7842255,0,0,2.77315
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.5560384,0.5560384,0,-1,0,0.5560384,0,0,0,0,0,0.5853035,0.5560384,0,0,9.558421,2.022695,0,0.5853035,-0.5853035,4.315149,30.82243,0.1882745,0.6116422,0,0,2.022695
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.3846891,0.3846891,0,-1,0,0.3846891,0,0,5.551115E-17,0,0,0.4049359,0.3846891,0,0,10.20876,1.437392,0,0.4049359,-0.4049359,3.888309,27.77358,0.1882745,0.423158,0,0,1.437392
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.409478,0.409478,0,-1,0,0.409478,0,0,5.551115E-17,0,0,0.4310295,0.409478,0,0,10.65869,1.032456,0,0.4310295,-0.4310295,3.433964,24.52827,0.1882745,0.4504258,0,0,1.032456
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13761,0.6014261,0,0,0,3.433964,24.52827,0.1882745,0,0,0,0.6014261
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.8689068,0.8689068,4.37417,0,1.359148,0.8689068,0,0,0,0,0,0,0,3.505263,3.33,11.13761,0.6014261,3.33,0,3.33,6.59308,47.09333,0.1884309,0.9557975,0,5,0.6014261
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.7414015,0.7414015,4.246665,0,1.324339,0.7414015,5.149011,4.440892E-16,0,0,0.03817485,0,0,3.505263,3.33,7.807609,3.598426,3.368175,0,3.368175,9.788411,69.91708,0.1885645,0.8155416,0.03053988,5,3.636601
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.07483646,0.07483646,3.5801,0,1.142367,0.07483646,1128.186,0,0,0,0.8442944,0,0,3.505263,3.33,4.439434,6.629784,4.174294,0,4.174294,13.74849,98.20333,0.1885255,0.0823201,0.6754355,5,7.474078
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,1.280811,0,0,1.545951,0,0,0,0,0.2651398,10.38665,0.2651398,0,0.2651398,14.00003,100,0.1885012,0,1.23676,0,11.9326
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,4.591089,3.33,0,-1,0,3.33,76.77447,0,1.261089,1.720198,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.1885012,5.050199,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.1884047,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.540838,2.540838,0,0,0,2.540838,163.2912,1.474399,0,0,4.148965,2.674566,2.540838,0,0,0,10.62527,0,0,0,14.00003,100,0.1884047,2.794922,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.144843,1.144843,0,0,0,1.144843,344.5193,2.739106,0,0,3.944204,1.205097,1.144843,0,0,0,10.62527,0,0,0,14.00003,100,0.1884047,1.259327,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884047,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884047,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2850088,0.2850088,0,0,0,0.2850088,933.1479,2.359544,0,0,2.659554,0.3000092,0.2850088,0,0,0,10.62527,0,0,0,14.00003,100,0.1884047,0.3135096,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1884047,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.802342,1.802342,0,0,0,1.802342,50.21792,0,2.220446E-16,0,0.9050986,1.897202,1.802342,0,0,0,10.62527,0,0.9921033,-0.9921033,12.95426,92.53024,0.1884047,1.982576,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.102337,9.633171,0.1325992,0,0.1325992,13.08005,93.42877,0.1883925,0,0.1060793,0,9.76577
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.632235,3.33,0,-1,0,3.33,0,0,0.3022347,0.6654582,0,3.505263,3.33,0,0,0.9697378,9.75251,0,3.505263,-3.505263,9.385182,67.03688,0.1883925,3.995458,0,0,9.75251
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.09986994,0.09986994,0,-1,0,0.09986994,0,0,0,0,0,0.1051262,0.09986994,0,0,4.864475,6.247247,0,0.1051262,-0.1051262,9.274369,66.24536,0.1883925,0.1098569,0,0,6.247247
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981282,6.142121,0,0,0,9.274369,66.24536,0.1883925,0,0,0,6.142121
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1529815,0.1529815,0,-1,0,0.1529815,0,0,0,0,0,0.1610332,0.1529815,0,0,4.981282,6.142121,0,0.1610332,-0.1610332,9.104626,65.03291,0.1883925,0.1682797,0,0,6.142121
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.3353814,0.3353814,0,-1,0,0.3353814,0,0,0,0,0,0.353033,0.3353814,0,0,5.160207,5.981088,0,0.353033,-0.353033,8.732496,62.37485,0.1883925,0.3689195,0,0,5.981088
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.552466,5.628055,0,0,0,8.732496,62.37485,0.1883925,0,0,0,5.628055
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.5579673,0.5579673,0,-1,0,0.5579673,0,0,0,0,0,0.587334,0.5579673,0,0,5.552466,5.628055,0,0.587334,-0.587334,8.113392,57.95268,0.1883925,0.613764,0,0,5.628055
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.08125588,0.08125588,0,-1,0,0.08125588,0,0,1.387779E-17,0,0,0.0855325,0.08125588,0,0,6.20506,5.04072,0,0.0855325,-0.0855325,8.023232,57.30869,0.1883925,0.08938146,0,0,5.04072
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.09135227,0.09135227,0,-1,0,0.09135227,0,0,1.387779E-17,0,0,0.09616028,0.09135227,0,0,6.300096,4.955188,0,0.09616028,-0.09616028,7.921871,56.58467,0.1883925,0.1004875,0,0,4.955188
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.40694,4.859028,0,0,0,7.921871,56.58467,0.1883925,0,0,0,4.859028
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.4544027,0.4544027,0,0,0,0.4544027,0,0,5.551115E-17,0,0,0.4783187,0.4544027,0,0,6.40694,4.859028,0,0.4783187,-0.4783187,7.417678,52.98331,0.1883925,0.499843,0,0,4.859028
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,6.938406,4.380709,0.04367848,0,0.04367848,7.459116,53.27929,0.1883885,0,0.03494279,0,4.424387
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.5519576,0.5519576,0,0,0,0.5519576,59.49628,0,1.110223E-16,0,0.3283942,0.581008,0.5519576,0,0,6.894727,4.42002,0,0.2526138,-0.2526138,7.192837,51.3773,0.1883885,0.6071534,0.2627154,0,4.748414
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.9438589,0.9438589,0,0,0,0.9438589,29.8021,0,1.110223E-16,0,0.2812897,0.9935356,0.9438589,0,0,7.175409,4.167406,0,0.7122459,-0.7122459,6.442064,46.01465,0.1883885,1.038245,0.2250318,0,4.448696
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.6858963,0.6858963,0,-1,0,0.6858963,71.45473,0,0,0,0.4901054,0.7219961,0.6858963,0,0,7.966794,3.45516,0,0.2318907,-0.2318907,6.19763,44.2687,0.1883885,0.7544859,0.3920843,0,3.945265
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.480682,2.480682,0,0,0,2.480682,19.15763,0,4.440892E-16,0,0.4752399,2.611244,2.480682,0,0,8.22445,3.223269,0,2.136004,-2.136004,3.946083,28.18625,0.1883885,2.72875,0.3801919,0,3.698509
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,4.975545,4.975545,5,0,1.53,4.975545,9.757239,3.469447E-18,0,0,0.4854758,0,0,0.02445471,0.02323198,10.59779,1.087265,0.5087078,0,0.5087078,4.428686,31.63341,0.1884135,5.4731,0.3883807,5,1.572741
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.4340539,0.4340539,3.939317,0,1.240434,0.4340539,309.8508,4.440892E-16,0,0,1.344919,0,0,3.505263,3.33,10.08908,1.545102,4.67492,0,4.67492,8.863704,63.31204,0.188382,0.4774593,1.075935,5,2.890021
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.480785,2.480785,4.743541,0,1.459987,2.480785,48.00595,0,0,0,1.190924,0,0,2.262756,2.149618,5.414161,5.752529,3.340542,0,3.340542,12.03282,85.94855,0.1885756,2.728863,0.9527394,5,6.943453
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.824302,1.824302,0,-1,0,1.824302,41.5635,0,2.220446E-16,0,0.7582439,1.920318,1.824302,0,0,2.073619,8.759017,0,1.162074,-1.162074,10.80789,77.19904,0.1885756,2.006732,0.6065951,0,9.517262
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.200295,2.200295,0,0,0,2.200295,23.92341,0,0,0,0.5263856,2.3161,2.200295,0,0,3.364812,7.596943,0,1.789714,-1.789714,8.921363,63.72389,0.1885756,2.420324,0.4211085,0,8.123329
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.221395,2.221395,0,0,0,2.221395,1.623853,0,0,0,0.03607219,2.338311,2.221395,0,0,5.353384,5.807229,0,2.302238,-2.302238,6.49459,46.38984,0.1885756,2.443535,0.02885775,0,5.843301
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.6467121,0.6467121,0,0,0,0.6467121,27.11006,0,1.110223E-16,0,0.1753241,0.6807497,0.6467121,0,0,7.911426,3.504991,0,0.5054256,-0.5054256,5.961825,42.58438,0.1885756,0.7113833,0.1402593,0,3.680315
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.623481,1.623481,0,0,0,1.623481,5.165357,0,0,0,0.08385858,1.708927,1.623481,0,0,8.47301,2.999565,0,1.625068,-1.625068,4.248852,30.34888,0.1885756,1.785829,0.06708686,0,3.083424
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27864,1.374497,0,0,0,4.248852,30.34888,0.1885756,0,0,0,1.374497
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,4.497735,1.305772,0,-1,0,1.305772,0,0,3.191963,3.641737,0,1.374497,1.305772,0,0,10.27864,1.374497,0,1.374497,-1.374497,2.800006,20,0.1885756,4.947508,0,0,1.374497
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.091837,0,0,-1,0,0,0,0,2.091837,2.30102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,2.30102,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.4503359,0,0,-1,0,0,0,0,0.4503359,0.4953695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.4953695,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.07114958,0,0,-1,0,0,0,0,0.07114958,0.07826454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.07826454,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.6419308,0,0,-1,0,0,0,0,0.6419308,0.7061238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.7061238,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3142013,0,0,-1,0,0,0,0,0.3142013,0.3456214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.3456214,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.6227357,0,0,-1,0,0,0,0,0.6227357,0.6850092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.6850092,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.09544442,0,0,-1,0,0,0,0,0.09544442,0.1049889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.1049889,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.4517073,0,0,-1,0,0,0,0,0.4517073,0.4968781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885756,0.4968781,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.9304285,0.9304285,4.435692,0,1.375944,0.9304285,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.188739,1.023471,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.7437704,0.7437704,4.249033,0,1.324986,0.7437704,12.48342,8.881784E-16,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1888662,0.8181474,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,3.440365,3.440365,5,0,1.53,3.440365,5.920384,0,0,0,0.2036829,0,0,1.559635,1.481653,5.053012,6.077563,1.685336,0,1.685336,10.80517,77.17963,0.188969,3.784402,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.250853,0,1.052483,0,0,0,0,0,0.2793666,0,0,3.250853,3.08831,3.367676,7.594366,3.367676,0,3.367676,14.00003,100,0.1889549,0,0.2234932,5,7.873732
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.606142,3.33,0,-1,0,3.33,17.16685,0,0.2761418,0.636756,0.5716563,3.505263,3.33,0,0,0,10.62527,0,2.933607,-2.933607,10.90773,77.91224,0.1889549,3.966756,0.457325,0,11.19693
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.002138,2.002138,0,0,0,2.002138,60.09486,0,0,0,1.203182,2.107513,2.002138,0,0,3.259563,7.691667,0,0.9043314,-0.9043314,9.954486,71.10332,0.1889549,2.202351,0.9625455,0,8.894849
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.9532582,0.9532582,0,0,0,0.9532582,149.6549,0,0,0,1.426598,1.00343,0.9532582,0,0,4.264376,6.787336,0.423168,0,0.423168,10.35594,73.97084,0.1889164,1.048584,1.141278,0,8.213934
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.276563,2.276563,0,0,0,2.276563,38.3239,0,4.440892E-16,0,0.8724679,2.396383,2.276563,0,0,3.841208,7.168187,0,1.523915,-1.523915,8.749591,62.49696,0.1889164,2.50422,0.6979743,0,8.040655
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.879027,2.879027,0,0,0,2.879027,17.05693,0,4.440892E-16,0,0.4910736,3.030555,2.879027,0,0,5.534446,5.644272,0,2.539481,-2.539481,6.072743,43.37665,0.1889164,3.16693,0.3928589,0,6.135346
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.410997,1.410997,0,-1,0,1.410997,82.65121,0,0,0,1.166206,1.48526,1.410997,0,0,8.356092,3.104791,0,0.3190539,-0.3190539,5.736431,40.97442,0.1889164,1.552097,0.9329652,0,4.270998
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,4.492522,4.492522,5,0,1.53,4.492522,26.88662,0,0,0,1.207887,0,0,0.5074779,0.482104,8.710597,2.785737,1.689991,0,1.689991,7.339697,52.4263,0.1890042,4.941774,0.96631,5,3.993625
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.585261,2.585261,5,0,1.53,2.585261,51.89169,0,0,0,1.341536,0,0,2.414739,2.294002,7.020605,4.306729,3.635537,0,3.635537,10.78867,77.06178,0.1892114,2.843787,1.073228,5,5.648265
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.17434,1.17434,4.12009,0,1.289785,1.17434,49.9519,0,0,0,0.5866051,0,0,2.94575,2.798463,3.385068,7.578713,3.385068,0,3.385068,14.00003,100,0.1893216,1.291774,0.4692841,5,8.165318
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0.1552387,0,0,0.1552387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893216,0,0.124191,0,10.78051
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.67149,3.33,0,-1,0,3.33,0,0,0.3414897,0.7086387,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1893216,4.038639,0,0,10.62527
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.02439,3.33,0,-1,0,3.33,0,0,0.6943898,1.096829,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1893216,4.426829,0,0,7.120011
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1893216,0,0,0,3.614748
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.5053013,0.5053013,0,-1,0,0.5053013,0,0,1.110223E-16,0,0,0.5318961,0.5053013,0,0,7.789474,3.614748,0,0.5318961,-0.5318961,6.049617,43.21146,0.1893216,0.5558314,0,0,3.614748
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.9150154,0.9150154,0,-1,0,0.9150154,0,0,1.110223E-16,0,0,0.9631741,0.9150154,0,0,8.380469,3.082852,0,0.9631741,-0.9631741,5.034342,35.95951,0.1893216,1.006517,0,0,3.082852
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.4252462,0.4252462,0,-1,0,0.4252462,0,0,5.551115E-17,0,0,0.4476275,0.4252462,0,0,9.450663,2.119678,0,0.4476275,-0.4476275,4.562501,32.58923,0.1893216,0.4677708,0,0,2.119678
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.4842752,0.4842752,0,-1,0,0.4842752,0,0,5.551115E-17,0,0,0.5097634,0.4842752,0,0,9.948027,1.67205,0,0.5097634,-0.5097634,4.025164,28.75111,0.1893216,0.5327027,0,0,1.67205
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4861699,0.4861699,0,-1,0,0.4861699,0,0,5.551115E-17,0,0,0.5117579,0.4861699,0,0,10.51443,1.162287,0,0.5117579,-0.5117579,3.485723,24.89797,0.1893216,0.5347869,0,0,1.162287
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.694479,0.6180025,0,-1,0,0.6180025,0,0,0.07647657,0.1459245,0,0.650529,0.6180025,0,0,11.08305,0.650529,0,0.650529,-0.650529,2.800006,20,0.1893216,0.763927,0,0,0.650529
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2779419,0,0,-1,0,0,0,0,0.2779419,0.3057361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893216,0.3057361,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.6137334,0.6137334,4.118997,0,1.289486,0.6137334,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894362,0.6751067,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3628679,0.3628679,3.868131,0,1.221,0.3628679,21.72115,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.1895071,0.3991546,0.06305525,5,3.075819
