Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.003624,1.003624,4.508887,0,1.395926,1.003624,74.63071,0,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.1896098,1.103986,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.513565,1.513565,0,0,0,1.513565,129.1295,0,0,0,1.954458,1.593226,1.513565,0,0,0.9880295,9.736048,0.3612318,0,0.3612318,13.4054,95.75263,0.1895771,1.664921,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.276366,1.276366,0,-1,0,1.276366,181.2083,0.3425398,0,0,2.312881,1.343543,1.276366,0,0,0.6267977,10.06116,0.6267977,0,0.6267977,14.00003,100,0.1895205,1.404003,1.850305,0,12.37404
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.194144,2.194144,0,0,0,2.194144,150.0854,0.9834648,0,0,3.29309,2.309625,2.194144,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,2.413558,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.366305,1.366305,0,0,0,1.366305,232.3399,1.736255,0,0,3.174471,1.438216,1.366305,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,1.502935,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.9985853,0.9985853,0,0,0,0.9985853,249.4843,1.440171,0,0,2.491313,1.051142,0.9985853,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,1.098444,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.493577,1.493577,0,-1,0,1.493577,194.4842,1.332585,0,0,2.90477,1.572186,1.493577,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,1.642934,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.159332,1.159332,0,0,0,1.159332,153.1721,0.5554236,0,0,1.775773,1.22035,1.159332,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,1.275265,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.3398485,0.3398485,0,0,0,0.3398485,248.7104,0.4875035,0,0,0.8452389,0.3577353,0.3398485,0,0,0,10.62527,0,0,0,14.00003,100,0.1895205,0.3738334,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.458903,1.458903,0,0,0,1.458903,12.41118,0,2.220446E-16,0,0.1810671,1.535688,1.458903,0,0,0,10.62527,0,1.354621,-1.354621,12.57213,89.80077,0.1895205,1.604794,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.280438,2.280438,0,-1,0,2.280438,0,0,4.440892E-16,0,0,2.400461,2.280438,0,0,1.505134,9.270654,0,2.400461,-2.400461,10.04182,71.72717,0.1895205,2.508482,0,0,9.270654
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.098266,3.098266,0,-1,0,3.098266,0,0,0,0.07809245,0,3.261333,3.098266,0,0,4.172313,6.870192,0,3.261333,-3.261333,6.604078,47.17189,0.1895205,3.408092,0,0,6.870192
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.796016,3.60886,0,0,0,6.604078,47.17189,0.1895205,0,0,0,3.60886
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.6297445,0.6297445,0,-1,0,0.6297445,0,0,1.110223E-16,0,0,0.662889,0.6297445,0,0,7.796016,3.60886,0,0.662889,-0.662889,5.905332,42.18085,0.1895205,0.692719,0,0,3.60886
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.05420429,0.05420429,0,-1,0,0.05420429,0,0,6.938894E-18,0,0,0.05705715,0.05420429,0,0,8.532559,2.945971,0,0.05705715,-0.05705715,5.845188,41.75126,0.1895205,0.05962472,0,0,2.945971
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.07472846,0.07472846,0,-1,0,0.07472846,0,0,0,0,0,0.07866153,0.07472846,0,0,8.595956,2.888914,0,0.07866153,-0.07866153,5.762271,41.159,0.1895205,0.0822013,0,0,2.888914
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.6889161,0.6889161,0,-1,0,0.6889161,0,0,1.110223E-16,0,0,0.7251748,0.6889161,0,0,8.683358,2.810252,0,0.7251748,-0.7251748,4.99787,35.699,0.1895205,0.7578077,0,0,2.810252
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3149346,0.3149346,0,-1,0,0.3149346,0,0,5.551115E-17,0,0,0.3315102,0.3149346,0,0,9.489108,2.085077,0,0.3315102,-0.3315102,4.648427,33.20299,0.1895205,0.3464281,0,0,2.085077
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.6336051,0.6336051,0,-1,0,0.6336051,0,0,0,0,0,0.6669527,0.6336051,0,0,9.857452,1.753567,0,0.6669527,-0.6669527,3.945398,28.18136,0.1895205,0.6969656,0,0,1.753567
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.0962035,0.0962035,0,-1,0,0.0962035,0,0,1.387779E-17,0,0,0.1012668,0.0962035,0,0,10.59851,1.086614,0,0.1012668,-0.1012668,3.838653,27.4189,0.1895205,0.1058239,0,0,1.086614
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.4912109,0.4912109,0,0,0,0.4912109,0,0,5.551115E-17,0,0,0.5170641,0.4912109,0,0,10.71103,0.9853475,0,0.5170641,-0.5170641,3.29362,23.52581,0.1895205,0.540332,0,0,0.9853475
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.9263874,0.9263874,4.431651,0,1.374841,0.9263874,9.712608,0,0,0,0.08997637,0,0,3.505263,3.33,11.28555,0.4682834,3.419976,0,3.419976,6.538094,46.70058,0.1896712,1.019026,0.07198109,5,0.5582598
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.48925,2.48925,5,0,1.53,2.48925,21.59417,0,0,0,0.5375327,0,0,2.51075,2.385213,7.865569,3.546262,2.922745,0,2.922745,9.310854,66.50597,0.1898431,2.738175,0.4300262,5,4.083795
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.375995,2.375995,4.627985,0,1.42844,2.375995,53.17028,0,0,0,1.263323,0,0,2.25199,2.13939,4.942823,6.176733,3.402713,0,3.402713,12.53895,89.56376,0.1900226,2.613594,1.010659,5,7.440056
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,1.172291,0,0,2.712402,0,0,0,0,1.54011,9.239175,1.54011,0,1.54011,14.00003,100,0.189884,0,2.169921,0,11.95158
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.930537,2.930537,0,0,0,2.930537,113.1827,0.2320842,0,0,3.316859,3.084775,2.930537,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,3.22359,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.391205,1.391205,0,0,0,1.391205,245.2043,1.946869,0,0,3.411296,1.464427,1.391205,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,1.530326,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.166811,3.166811,1.289756,0,0.5171035,3.166811,62.39233,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,3.483492,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.039689,1.039689,0,-1,0,1.039689,212.4751,1.11467,0,0,2.20908,1.094409,1.039689,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,1.143658,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.175919,3.175919,2.052022,0,0.725202,3.175919,37.25062,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.189884,3.493511,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.348737,2.348737,0,0,0,2.348737,16.50181,0,4.440892E-16,0,0.3875841,2.472355,2.348737,0,0,0,10.62527,0,2.084771,-2.084771,11.80249,84.30331,0.189884,2.583611,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.999522,1.999522,0,0,0,1.999522,6.393618,0,2.220446E-16,0,0.1278418,2.10476,1.999522,0,0,2.316412,8.540504,0,1.976919,-1.976919,9.718632,69.41866,0.189884,2.199475,0.1022735,0,8.668345
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512989,6.563585,0,0,0,9.718632,69.41866,0.189884,0,0,0,6.563585
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.405856,1.405856,0,-1,0,1.405856,0,0,2.220446E-16,0,0,1.479848,1.405856,0,0,4.512989,6.563585,0,1.479848,-1.479848,8.158734,58.27656,0.189884,1.546442,0,0,6.563585
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.157264,5.083736,0,0,0,8.158734,58.27656,0.189884,0,0,0,5.083736
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.7566248,0.7566248,0,-1,0,0.7566248,0,0,0,0,0,0.7964472,0.7566248,0,0,6.157264,5.083736,0,0.7964472,-0.7964472,7.319205,52.27993,0.189884,0.8322873,0,0,5.083736
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.042206,4.287289,0,0,0,7.319205,52.27993,0.189884,0,0,0,4.287289
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.3454408,0.3454408,0,-1,0,0.3454408,0,0,5.551115E-17,0,0,0.3636219,0.3454408,0,0,7.042206,4.287289,0,0.3636219,-0.3636219,6.935914,49.54214,0.189884,0.3799848,0,0,4.287289
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3666618,0.3666618,0,-1,0,0.3666618,0,0,5.551115E-17,0,0,0.3859598,0.3666618,0,0,7.44623,3.923667,0,0.3859598,-0.3859598,6.529077,46.63617,0.189884,0.403328,0,0,3.923667
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.5830942,0.5830942,0,-1,0,0.5830942,0,0,0,0,0,0.6137834,0.5830942,0,0,7.875074,3.537707,0,0.6137834,-0.6137834,5.882092,42.01486,0.189884,0.6414037,0,0,3.537707
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.9387233,0.9387233,0,-1,0,0.9387233,0,0,0,0,0,0.9881297,0.9387233,0,0,8.557055,2.923924,0,0.9881297,-0.9881297,4.840512,34.57502,0.189884,1.032596,0,0,2.923924
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1405621,0.1405621,0,-1,0,0.1405621,0,0,2.775558E-17,0,0,0.1479601,0.1405621,0,0,9.654978,1.935794,0,0.1479601,-0.1479601,4.684548,33.46099,0.189884,0.1546183,0,0,1.935794
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2965099,0.2965099,0,0,0,0.2965099,0,0,5.551115E-17,0,0,0.3121157,0.2965099,0,0,9.819378,1.787834,0,0.3121157,-0.3121157,4.355549,31.11101,0.189884,0.3261609,0,0,1.787834
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.16617,1.475718,0.04302366,0,0.04302366,4.396365,31.40255,0.1898801,0,0.03441893,0,1.518742
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.44487,2.44487,5,0,1.53,2.44487,40.75801,0,0,0,0.9964801,0,0,2.55513,2.427374,10.12315,1.51444,3.423854,0,3.423854,7.644518,54.6036,0.190075,2.689356,0.7971841,5,2.51092
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.314967,1.314967,4.62827,0,1.428518,1.314967,161.4193,0,0,0,2.12261,0,0,3.313303,3.147638,6.699295,4.595909,5.270248,0,5.270248,12.64431,90.31635,0.1900859,1.446463,1.698088,5,6.718519
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.437585,1.437585,0,-1,0,1.437585,151.8665,0,0,0,2.183211,1.513248,1.437585,0,0,1.429047,9.339132,0.6699633,0,0.6699633,13.2799,94.85622,0.1900258,1.581344,1.746569,0,11.52234
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,1.615727,0,0,2.374811,0,0,0,0,0.7590837,9.942099,0.7590837,0,0.7590837,14.00003,100,0.1899578,0,1.899849,0,12.31691
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.698174,1.698174,0,0,0,1.698174,202.2471,1.646955,0,0,3.434507,1.787551,1.698174,0,0,0,10.62527,0,0,0,14.00003,100,0.1899578,1.867991,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899578,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,4.628069,4.628069,1.76819,0,0.6477158,4.628069,65.04655,0,0,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.1899578,5.090876,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,3.294152,3.294152,0,-1,0,3.294152,64.58567,0,4.440892E-16,0.293567,2.12755,3.467528,3.294152,0,0,0,10.62527,0,1.339978,-1.339978,12.58757,89.91101,0.1899578,3.623567,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.800842,1.800842,0,0,0,1.800842,113.4264,0,0,0,2.04263,1.895623,1.800842,0,0,1.488865,9.285296,0.1470076,0,0.1470076,12.72703,90.90718,0.1899446,1.980926,1.634104,0,11.32793
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0.1915735,0,0,1.53343,0,0,0,0,1.341857,9.417603,1.341857,0,1.341857,14.00003,100,0.1898246,0,1.226744,0,10.95103
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.590845,1.590845,0,0,0,1.590845,53.41735,0,0,0,0.8497869,1.674573,1.590845,0,0,0,10.62527,0,0.8247862,-0.8247862,13.13063,93.79001,0.1898246,1.749929,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.037624,3.037624,3.73105,0,1.183577,3.037624,6.139897,0,0,0,0.186507,0,0,0.693426,0.6587548,0.9164292,9.800488,0.8452618,0,0.8452618,13.93251,99.51775,0.1898734,3.341386,0.1492056,5,9.986995
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.398265,1.398265,0,-1,0,1.398265,0,0,0,0,0,1.471859,1.398265,0,0,0.07116741,10.56122,0,1.471859,-1.471859,12.38104,88.43581,0.1898734,1.538092,0,0,10.56122
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.706566,9.089365,0,0,0,12.38104,88.43581,0.1898734,0,0,0,9.089365
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.041096,1.041096,0,-1,0,1.041096,0,0,0,0,0,1.09589,1.041096,0,0,1.706566,9.089365,0,1.09589,-1.09589,11.22587,80.18461,0.1898734,1.145205,0,0,9.089365
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.5350181,0.5350181,0,-1,0,0.5350181,0,0,1.110223E-16,0,0,0.5631769,0.5350181,0,0,2.924222,7.993474,0,0.5631769,-0.5631769,10.63223,75.94433,0.1898734,0.5885199,0,0,7.993474
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.4058366,0.4058366,0,-1,0,0.4058366,0,0,5.551115E-17,0,0,0.4271964,0.4058366,0,0,3.549974,7.430298,0,0.4271964,-0.4271964,10.18192,72.72787,0.1898734,0.4464202,0,0,7.430298
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2491079,0.2491079,0,-1,0,0.2491079,0,0,2.775558E-17,0,0,0.2622189,0.2491079,0,0,4.024637,7.003101,0,0.2622189,-0.2622189,9.905519,70.75357,0.1898734,0.2740187,0,0,7.003101
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.5992314,0.5992314,0,-1,0,0.5992314,0,0,1.110223E-16,0,0,0.6307699,0.5992314,0,0,4.315991,6.740882,0,0.6307699,-0.6307699,9.24063,66.00436,0.1898734,0.6591545,0,0,6.740882
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01708006,0.01708006,0,-1,0,0.01708006,0,0,3.469447E-18,0,0,0.01797901,0.01708006,0,0,5.016846,6.110113,0,0.01797901,-0.01797901,9.221678,65.869,0.1898734,0.01878806,0,0,6.110113
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.04813438,0.04813438,0,-1,0,0.04813438,0,0,6.938894E-18,0,0,0.05066776,0.04813438,0,0,5.036823,6.092134,0,0.05066776,-0.05066776,9.16827,65.48751,0.1898734,0.05294781,0,0,6.092134
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.084922,1.084922,0,-1,0,1.084922,0,0,2.220446E-16,0,0,1.142023,1.084922,0,0,5.093121,6.041466,0,1.142023,-1.142023,7.964471,56.88897,0.1898734,1.193414,0,0,6.041466
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1766507,0.1766507,0,0,0,0.1766507,0,0,2.775558E-17,0,0,0.1859481,0.1766507,0,0,6.362035,4.899443,0,0.1859481,-0.1859481,7.768465,55.48893,0.1898734,0.1943157,0,0,4.899443
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.6404622,0.6404622,0,0,0,0.6404622,14.03477,0,1.110223E-16,0,0.08988737,0.6741707,0.6404622,0,0,6.568644,4.713494,0,0.5842833,-0.5842833,7.152576,51.08973,0.1898734,0.7045084,0.0719099,0,4.803382
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.362712,2.362712,0,0,0,2.362712,16.89599,0,4.440892E-16,0,0.3992035,2.487065,2.362712,0,0,7.217848,4.129211,0,2.087862,-2.087862,4.951777,35.36976,0.1898734,2.598983,0.3193628,0,4.528415
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.876077,1.876077,0,0,0,1.876077,41.10295,0,0,0,0.7711231,1.974818,1.876077,0,0,9.537694,2.041349,0,1.203695,-1.203695,3.682971,26.30688,0.1898734,2.063685,0.6168985,0,2.812472
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.123822,1.98932,0,-1,0,1.98932,63.15558,0,0.1345023,1.301723,1.256367,2.094021,1.98932,0,0,10.87513,0.8376545,0,0.8376545,-0.8376545,2.800006,20,0.1898734,2.336205,1.005093,0,2.094021
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,5.070921,5.070921,5,0,1.53,5.070921,43.13688,0,0,0.1624006,2.187438,0.07465429,0.07092158,0,0,11.80586,0,2.112783,0,2.112783,4.804368,34.31684,0.1899711,5.578014,1.74995,5,2.187438
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.08169112,0.08169112,3.586954,0,1.144238,0.08169112,3534.443,0,0,0,2.887326,0,0,3.505263,3.33,9.693077,1.901505,6.217326,0,6.217326,10.70264,76.44728,0.1897496,0.08986022,2.309861,5,4.788831
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.033671,2.033671,2.553984,0,0.8622376,2.033671,143.9787,0,0,0,2.928053,0,0,0.5203131,0.4942975,3.475751,7.497098,3.422351,0,3.422351,13.94937,99.63815,0.1896307,2.237038,2.342443,5,10.42515
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1531711,0.1531711,0,0,0,0.1531711,1575.22,2.198149,0,0,2.412782,0.1612327,0.1531711,0,0,0.05340056,10.57721,0.05340056,0,0.05340056,14.00003,100,0.189626,0.1684882,1.930226,0,12.99
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.130745,2.130745,0,-1,0,2.130745,95.96719,0,0,0,2.044816,2.242889,2.130745,0,0,0,10.62527,0,0.1980733,-0.1980733,13.79124,98.50866,0.189626,2.343819,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.083092,2.083092,0,0,0,2.083092,118.6808,0.05942132,0,0,2.472232,2.192729,2.083092,0,0,0.2200814,10.4272,0.2200814,0,0.2200814,14.00003,100,0.1896064,2.291402,1.977785,0,12.89943
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,3.274427,3.274427,1.995532,0,0.7097803,3.274427,41.11269,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.1896064,3.60187,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.257874,2.257874,0,0,0,2.257874,22.2722,0,4.440892E-16,0,0.5028784,2.37671,2.257874,0,0,0,10.62527,0,1.873832,-1.873832,12.02484,85.89152,0.1896064,2.483662,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.6953432,0.6953432,0,0,0,0.6953432,24.06659,0,1.110223E-16,0,0.1673454,0.7319402,0.6953432,0,0,2.082035,8.751443,0,0.5645948,-0.5645948,11.4297,81.64056,0.1896064,0.7648775,0.1338763,0,8.918788
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3656234,0.3656234,0,-1,0,0.3656234,0,0,0,0,0,0.3848667,0.3656234,0,0,2.709363,8.186848,0,0.3848667,-0.3848667,11.02402,78.74281,0.1896064,0.4021857,0,0,8.186848
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.569592,2.569592,0,-1,0,2.569592,0,0,0,0,0,2.704833,2.569592,0,0,3.136992,7.801981,0,2.704833,-2.704833,8.172872,58.37754,0.1896064,2.826551,0,0,7.801981
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.728979,2.728979,0,-1,0,2.728979,0,0,4.440892E-16,0,0,2.87261,2.728979,0,0,6.142363,5.097148,0,2.87261,-2.87261,5.144875,36.74903,0.1896064,3.001877,0,0,5.097148
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.375917,1.375917,0,-1,0,1.375917,0,0,0,0,0,1.448334,1.375917,0,0,9.334151,2.224538,0,1.448334,-1.448334,3.618197,25.84421,0.1896064,1.513509,0,0,2.224538
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94341,0.7762044,0,0,0,3.618197,25.84421,0.1896064,0,0,0,0.7762044
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94341,0.7762044,0,0,0,3.618197,25.84421,0.1896064,0,0,0,0.7762044
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94341,0.7762044,0,0,0,3.618197,25.84421,0.1896064,0,0,0,0.7762044
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94341,0.7762044,0,0,0,3.618197,25.84421,0.1896064,0,0,0,0.7762044
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3642173,0.3642173,0,-1,0,0.3642173,0,0,5.551115E-17,0,0,0.3833866,0.3642173,0,0,10.94341,0.7762044,0,0.3833866,-0.3833866,3.214072,22.95761,0.1896064,0.400639,0,0,0.7762044
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003962938,0.003962938,0,-1,0,0.003962938,0,0,8.673617E-19,0,0,0.004171514,0.003962938,0,0,11.3694,0.3928178,0,0.004171514,-0.004171514,3.209675,22.9262,0.1896064,0.004359232,0,0,0.3928178
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.4928608,0.4928608,3.998124,0,1.256488,0.4928608,0,0,0,0,0,0,0,3.505263,3.33,11.37403,0.3886463,3.33,0,3.33,6.36879,45.49127,0.189701,0.5421469,0,5,0.3886463
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.044031,3.385646,3.398183,0,3.398183,9.592589,68.51836,0.1897194,0,0.05454636,5,3.453829
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,4.645848,6.444011,3.989779,0,3.989779,13.37763,95.55428,0.1896854,0,0.5278229,5,7.10379
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.9773609,0.9773609,0,0,0,0.9773609,71.91083,0,0,0,0.7028283,1.028801,0.9773609,0,0,0.6560694,10.03481,0,0.3259727,-0.3259727,13.03402,93.09996,0.1896854,1.075097,0.5622627,0,10.73764
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.93458,1.93458,0,-1,0,1.93458,108.961,0,0,0,2.107937,2.0364,1.93458,0,0,1.018261,9.708839,0.07153742,0,0.07153742,13.10189,93.58472,0.1896791,2.128038,1.68635,0,11.81678
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.9749467,0.9749467,0,0,0,0.9749467,303.3472,0.9844899,0,0,2.957473,1.02626,0.9749467,0,0,0.9467238,9.773223,0.9467238,0,0.9467238,14.00003,100,0.1895955,1.072441,2.365979,0,12.7307
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,4.950873,4.950873,2.609574,0,0.8774137,4.950873,49.77961,0,0,0,2.464525,2.464525,2.341299,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,5.445961,1.97162,5,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.870473,0.870473,0,0,0,0.870473,426.5312,2.796551,0,0,3.712839,0.9162874,0.870473,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,0.9575203,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3030016,0.3030016,0,-1,0,0.3030016,806.5479,2.124904,0,0,2.443853,0.3189491,0.3030016,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,0.3333018,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01530189,0.01530189,0,0,0,0.01530189,11546.31,1.750697,0,0,1.766804,0.01610725,0.01530189,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,0.01683208,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2725922,0.2725922,0,0,0,0.2725922,382.5049,0.7557393,0,0,1.042678,0.2869392,0.2725922,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,0.2998514,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895955,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.227113,0.227113,0,0,0,0.227113,85.11587,0,0,0,0.1933092,0.2390663,0.227113,0,0,0,10.62527,0,0.04575711,-0.04575711,13.9518,99.65549,0.1895955,0.2498243,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,6.166901,3.33,0,-1,0,3.33,0,0,2.8369,3.45359,0,3.505263,3.33,0,0,0.05084124,10.57952,0,3.505263,-3.505263,10.25692,73.2636,0.1895955,6.78359,0,0,10.57952
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,4.531966,3.33,0,-1,0,3.33,0,0,1.201966,1.655163,0,3.505263,3.33,0,0,3.945578,7.074254,0,3.505263,-3.505263,6.562052,46.87171,0.1895955,4.985163,0,0,7.074254
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.533047,3.33,0,-1,0,3.33,0,0,0.2030467,0.5563514,0,3.505263,3.33,0,0,7.840315,3.568991,0,3.505263,-3.505263,2.86718,20.47982,0.1895955,3.886351,0,0,3.568991
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73505,0.06372759,0,0,0,2.86718,20.47982,0.1895955,0,0,0,0.06372759
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1856754,0.06054122,0,-1,0,0.06054122,0,0,0.1251342,0.1437017,0,0.06372759,0.06054122,0,0,11.73505,0.06372759,0,0.06372759,-0.06372759,2.800006,20,0.1895955,0.2042429,0,0,0.06372759
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2511876,0,0,-1,0,0,0,0,0.2511876,0.2763063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895955,0.2763063,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.3152092,0,0,-1,0,0,0,0,0.3152092,0.3467301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895955,0.3467301,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2769809,0,0,-1,0,0,0,0,0.2769809,0.304679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895955,0.304679,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.4194679,0,0,-1,0,0,0,0,0.4194679,0.4614147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895955,0.4614147,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3723977,0,0,-1,0,0,0,0,0.3723977,0.4096374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895955,0.4096374,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.5106506,0.5106506,4.015914,0,1.261344,0.5106506,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1896921,0.5617157,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1897109,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4748028,0.4748028,3.980066,0,1.251558,0.4748028,84.69996,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1897665,0.5222831,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1897253,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.693243,1.693243,0,-1,0,1.693243,37.09612,0,2.220446E-16,0,0.6281275,1.782361,1.693243,0,0,0.8821519,9.831338,0,1.154234,-1.154234,11.94648,85.3318,0.1897253,1.862567,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,2.164634,8.677104,1.164424,0,1.164424,13.05115,93.22228,0.189623,0,0.9315392,0,9.841528
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0.5298335,0,0,1.530043,0,0,0,0,1.00021,9.725085,1.00021,0,1.00021,14.00003,100,0.1895352,0,1.224035,0,11.25513
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.9088461,0.9088461,0,0,0,0.9088461,183.972,0.7153426,0,0,1.672023,0.9566801,0.9088461,0,0,0,10.62527,0,0,0,14.00003,100,0.1895352,0.9997307,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.963231,1.963231,0,0,0,1.963231,40.58373,0,2.220446E-16,0,0.7967524,2.066559,1.963231,0,0,0,10.62527,0,1.269807,-1.269807,12.66153,90.43935,0.1895352,2.159554,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.3244948,0,0,1.735391,0,0,0,0,1.410896,9.355468,1.410896,0,1.410896,14.00003,100,0.1894115,0,1.388313,0,11.09086
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2682911,0.2682911,0,0,0,0.2682911,243.5301,0.3709579,0,0,0.6533696,0.2824117,0.2682911,0,0,0,10.62527,0,0,0,14.00003,100,0.1894115,0.2951202,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.347032,1.347032,0,0,0,1.347032,14.7129,0,2.220446E-16,0,0.1981875,1.417928,1.347032,0,0,0,10.62527,0,1.219741,-1.219741,12.71431,90.81631,0.1894115,1.481735,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.963167,1.963167,0,0,0,1.963167,4.225102,0,2.220446E-16,0,0.0829458,2.066491,1.963167,0,0,1.355268,9.405534,0,1.983546,-1.983546,10.62347,75.88176,0.1894115,2.159484,0.06635664,0,9.48848
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,3.559207,7.421988,0.07547134,0,0.07547134,10.69507,76.39317,0.1894049,0,0.06037707,0,7.497459
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.267579,1.267579,0,-1,0,1.267579,0,0,2.220446E-16,0,0,1.334293,1.267579,0,0,3.483736,7.489912,0,1.334293,-1.334293,9.288597,66.34699,0.1894049,1.394336,0,0,7.489912
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.966284,6.155619,0,0,0,9.288597,66.34699,0.1894049,0,0,0,6.155619
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.127333,2.127333,0,-1,0,2.127333,0,0,4.440892E-16,0,0,2.239298,2.127333,0,0,4.966284,6.155619,0,2.239298,-2.239298,6.92817,49.48683,0.1894049,2.340066,0,0,6.155619
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454392,3.916321,0,0,0,6.92817,49.48683,0.1894049,0,0,0,3.916321
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454392,3.916321,0,0,0,6.92817,49.48683,0.1894049,0,0,0,3.916321
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.03401544,0.03401544,0,-1,0,0.03401544,0,0,6.938894E-18,0,0,0.03580572,0.03401544,0,0,7.454392,3.916321,0,0.03580572,-0.03580572,6.890428,49.21724,0.1894049,0.03741698,0,0,3.916321
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.494176,3.880515,0,0,0,6.890428,49.21724,0.1894049,0,0,0,3.880515
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.5287165,0.5287165,0,-1,0,0.5287165,0,0,1.110223E-16,0,0,0.5565437,0.5287165,0,0,7.494176,3.880515,0,0.5565437,-0.5565437,6.303779,45.02691,0.1894049,0.5815881,0,0,3.880515
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.112558,3.323972,0,0,0,6.303779,45.02691,0.1894049,0,0,0,3.323972
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.9647283,0.9647283,0,-1,0,0.9647283,0,0,1.110223E-16,0,0,1.015504,0.9647283,0,0,8.112558,3.323972,0,1.015504,-1.015504,5.233345,37.38096,0.1894049,1.061201,0,0,3.323972
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.4598912,0.4598912,0,0,0,0.4598912,0,0,5.551115E-17,0,0,0.484096,0.4598912,0,0,9.240895,2.308468,0,0.484096,-0.484096,4.723063,33.7361,0.1894049,0.5058803,0,0,2.308468
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.5604948,0.5604948,0,0,0,0.5604948,11.04247,0,0,0,0.06189247,0.5899946,0.5604948,0,0,9.77878,1.824372,0,0.5281021,-0.5281021,4.166394,29.7599,0.1894049,0.6165444,0.04951397,0,1.886265
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.561607,1.561607,4.703593,0,1.449081,1.561607,16.29166,0,0,0,0.2544118,0,0,3.141985,2.984886,10.36556,1.29627,3.239298,0,3.239298,7.239462,51.71034,0.1895956,1.717768,0.2035294,5,1.550682
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.643514,3.643514,5,0,1.53,3.643514,12.78399,0,0,0,0.4657864,0,0,1.356485,1.288661,7.126262,4.211638,1.754448,0,1.754448,8.903877,63.599,0.1896939,4.007866,0.3726291,5,4.677424
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,5.371815,5.790641,0.6129057,0,0.6129057,9.485331,67.75223,0.1896403,0,0.4903246,0,6.403547
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.114212,1.114212,0,0,0,1.114212,233.9778,0,0,0,2.60701,1.172855,1.114212,0,0,4.758909,6.342256,1.434155,0,1.434155,10.84589,77.47048,0.1895149,1.225634,2.085608,0,8.949266
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0.3076764,0,0,3.632431,0,0,0,0,3.324754,7.632996,3.324754,0,3.324754,14.00003,100,0.1892249,0,2.905945,0,11.26543
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.653813,1.653813,0,0,0,1.653813,220.5593,1.906783,0,0,3.647639,1.740856,1.653813,0,0,0,10.62527,0,0,0,14.00003,100,0.1892249,1.819194,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.869018,1.869018,0,0,0,1.869018,126.6746,0.4001831,0,0,2.367571,1.967388,1.869018,0,0,0,10.62527,0,0,0,14.00003,100,0.1892249,2.05592,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.673616,3.33,0,-1,0,3.33,73.08263,0,0.3436163,0.710978,2.433651,3.505263,3.33,0,0,0,10.62527,0,1.071612,-1.071612,12.87045,91.9316,0.1892249,4.040978,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,1.008474,0,0,2.199153,0,0,0,0,1.19068,9.553662,1.19068,0,1.19068,14.00003,100,0.1891212,0,1.759323,0,11.75282
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.4594861,0.4594861,0,0,0,0.4594861,249.0059,0.6604781,0,0,1.144148,0.4836695,0.4594861,0,0,0,10.62527,0,0,0,14.00003,100,0.1891212,0.5054347,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.568719,1.568719,0,0,0,1.568719,20.64118,0,0,0,0.3238021,1.651283,1.568719,0,0,0,10.62527,0,1.327481,-1.327481,12.60074,90.00511,0.1891212,1.72559,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.474978,9.297793,0.196982,0,0.196982,12.78761,91.33992,0.1891041,0,0.1575856,0,9.494776
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277996,9.475078,0,0,0,12.78761,91.33992,0.1891041,0,0,0,9.475078
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.848691,2.848691,0,-1,0,2.848691,0,0,0,0,0,2.998622,2.848691,0,0,1.277996,9.475078,0,2.998622,-2.998622,9.626788,68.76263,0.1891041,3.13356,0,0,9.475078
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.609799,6.476455,0,0,0,9.626788,68.76263,0.1891041,0,0,0,6.476455
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.609799,6.476455,0,0,0,9.626788,68.76263,0.1891041,0,0,0,6.476455
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.082133,1.082133,0,-1,0,1.082133,0,0,0,0,0,1.139088,1.082133,0,0,4.609799,6.476455,0,1.139088,-1.139088,8.426085,60.1862,0.1891041,1.190346,0,0,6.476455
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.875452,5.337368,0,0,0,8.426085,60.1862,0.1891041,0,0,0,5.337368
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3307147,0.3307147,0,-1,0,0.3307147,0,0,5.551115E-17,0,0,0.3481207,0.3307147,0,0,5.875452,5.337368,0,0.3481207,-0.3481207,8.059134,57.56512,0.1891041,0.3637862,0,0,5.337368
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.3144297,0.3144297,0,-1,0,0.3144297,0,0,0,0,0,0.3309786,0.3144297,0,0,6.262253,4.989247,0,0.3309786,-0.3309786,7.710251,55.07311,0.1891041,0.3458726,0,0,4.989247
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.4481263,0.4481263,0,-1,0,0.4481263,0,0,5.551115E-17,0,0,0.4717119,0.4481263,0,0,6.630007,4.658268,0,0.4717119,-0.4717119,7.213023,51.52149,0.1891041,0.4929389,0,0,4.658268
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.154131,4.186556,0,0,0,7.213023,51.52149,0.1891041,0,0,0,4.186556
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.075009,0.075009,0,0,0,0.075009,0,0,0,0,0,0.07895684,0.075009,0,0,7.154131,4.186556,0,0.07895684,-0.07895684,7.129796,50.92701,0.1891041,0.08250991,0,0,4.186556
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2393846,0.2393846,0,0,0,0.2393846,3.389736,0,5.551115E-17,0,0.008114505,0.2519838,0.2393846,0,0,7.241861,4.107599,0,0.2438693,-0.2438693,6.872735,49.09087,0.1891041,0.263323,0.006491603,0,4.115714
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.305782,1.305782,0,0,0,1.305782,2.959621,0,0,0,0.03864621,1.374508,1.305782,0,0,7.512827,3.86373,0,1.335862,-1.335862,5.464613,39.03287,0.1891041,1.436361,0.03091697,0,3.902376
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,4.254631,4.254631,5,0,1.53,4.254631,6.780391,-1.110223E-16,0,0,0.2884806,0,0,0.745369,0.7081006,8.997117,2.527869,0.9965812,0,0.9965812,6.410053,45.786,0.1891596,4.680094,0.2307845,5,2.816349
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.239775,3.239775,0,-1,0,3.239775,20.33686,0,0,0.2337527,0.6588686,3.41029,3.239775,0,0,8.000536,3.424792,0,2.751421,-2.751421,3.5098,25.06995,0.1891596,3.563753,0.5270948,0,4.08366
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.05767,0.6733705,0.2117253,0,0.2117253,3.710661,26.50467,0.1891412,0,0.1693803,0,0.8850958
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.7206605,0.7206605,0,0,0,0.7206605,210.0803,0,0,0,1.513965,0.75859,0.7206605,0,0,10.84595,0.8639233,0.7553754,0,0.7553754,4.427273,31.62331,0.1890755,0.7927266,1.211172,0,2.377889
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.792861,0.792861,0,0,0,0.792861,294.1668,0,0,0,2.332334,0.8345906,0.792861,0,0,10.09057,1.543761,1.497743,0,1.497743,5.848157,41.77246,0.1889455,0.8721471,1.865867,0,3.876095
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1790098,0.1790098,0,0,0,0.1790098,877.4994,0,0,0,1.57081,0.1884314,0.1790098,0,0,8.592827,2.89173,1.382379,0,1.382379,7.159596,51.13987,0.1888256,0.1969108,1.256648,0,4.46254
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.882349,1.882349,0,-1,0,1.882349,75.78503,0,2.220446E-16,0,1.426539,1.98142,1.882349,0,0,7.210448,4.135871,0,0.5548813,-0.5548813,6.5747,46.96205,0.1888256,2.070584,1.141231,0,5.562409
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,4.586609,4.586609,5,0,1.53,4.586609,22.03911,0,0,0,1.010848,0,0,0.4133906,0.3927211,7.826983,3.58099,1.403569,0,1.403569,7.906243,56.47305,0.1888951,5.04527,0.8086783,5,4.591837
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.7064745,0.7064745,4.211738,0,1.314804,0.7064745,57.81409,4.440892E-16,0,0,0.4084418,0,0,3.505263,3.33,6.423414,4.844202,3.738442,0,3.738442,11.45284,81.80584,0.1889832,0.777122,0.3267535,5,5.252644
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,2.684972,8.208799,0.1765713,0,0.1765713,11.62035,83.00233,0.1889679,0,0.141257,0,8.385371
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,5.083346,5.083346,5,0,1.53,5.083346,3.909651,0,0,0,0.1987411,0.0877325,0.08334588,0,0,2.508401,8.367714,0.1110086,0,0.1110086,11.72566,83.75456,0.1889729,5.591681,0.1589929,5,8.566455
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.027627,1.027627,0,-1,0,1.027627,0,0,2.220446E-16,0,0,1.081713,1.027627,0,0,2.397392,8.467621,0,1.081713,-1.081713,10.58544,75.61011,0.1889729,1.13039,0,0,8.467621
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.589228,2.589228,0,-1,0,2.589228,0,0,0,0,0,2.725503,2.589228,0,0,3.599296,7.385908,0,2.725503,-2.725503,7.712504,55.0892,0.1889729,2.848151,0,0,7.385908
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,6.858601,3.33,0,-1,0,3.33,0,0,3.528601,4.214461,0,3.505263,3.33,0,0,6.627632,4.660405,0,3.505263,-3.505263,4.017632,28.69732,0.1889729,7.544461,0,0,4.660405
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.9469956,0.9469956,0,-1,0,0.9469956,0,0,1.110223E-16,0,0,0.9968375,0.9469956,0,0,10.52237,1.155142,0,0.9968375,-0.9968375,2.966873,21.19191,0.1889729,1.041695,0,0,1.155142
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.488918,0.1503892,0,-1,0,0.1503892,0,0,0.3385288,0.3874206,0,0.1583044,0.1503892,0,0,11.62997,0.1583044,0,0.1583044,-0.1583044,2.800006,20,0.1889729,0.5378098,0,0,0.1583044
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02732779,0,0,-1,0,0,0,0,0.02732779,0.03006057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889729,0.03006057,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.7915845,0,0,-1,0,0,0,0,0.7915845,0.870743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889729,0.870743,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.9404688,0,0,-1,0,0,0,0,0.9404688,1.034516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889729,1.034516,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.008641367,0,0,-1,0,0,0,0,0.008641367,0.009505504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889729,0.009505504,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1445437,0,0,-1,0,0,0,0,0.1445437,0.1589981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889729,0.1589981,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2687835,0.2687835,3.774047,0,1.195315,0.2687835,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1890353,0.2956618,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.5442885,0.5442885,4.049551,0,1.270528,0.5442885,8.215226,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1891317,0.5987173,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.802108,3.802108,5,0,1.53,3.802108,14.52849,0,0,0,0.5523889,0,0,1.197892,1.137997,5.101146,6.034243,1.690386,0,1.690386,10.7643,76.88768,0.1892242,4.182319,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.037338,1.037338,2.734222,0,0.9114427,1.037338,173.3976,0,0,0,1.79872,0,0,1.696884,1.61204,3.41076,7.555591,3.41076,0,3.41076,14.00003,100,0.1891353,1.141072,1.438976,5,9.354311
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.427123,1.427123,0,-1,0,1.427123,130.6,0.3615873,0,0,1.863822,1.502235,1.427123,0,0,0,10.62527,0,0,0,14.00003,100,0.1891353,1.569835,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.361882,1.361882,0,0,0,1.361882,96.80496,2.220446E-16,0,0,1.31837,1.43356,1.361882,0,0,0,10.62527,0,0.1151906,-0.1151906,13.87861,99.13271,0.1891353,1.498071,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,5.022744,5.022744,3.376783,0,1.086862,5.022744,37.04311,0,0,0,1.86058,1.732591,1.645961,0,0,0.1279896,10.51008,0.1279896,0,0.1279896,14.00003,100,0.1891411,5.525018,1.488464,5,12.37066
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.490249,2.490249,0,0,0,2.490249,77.01909,0,0,0,1.917967,2.621315,2.490249,0,0,0,10.62527,0,0.7033476,-0.7033476,13.25863,94.70435,0.1891411,2.739274,1.534374,0,12.54324
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.565066,2.565066,0,0,0,2.565066,102.8847,0,0,0,2.63906,2.70007,2.565066,0,0,0.7814974,9.921926,0,0.06100949,-0.06100949,13.19432,94.24499,0.1891411,2.821573,2.111248,0,12.56099
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.878111,1.878111,0,-1,0,1.878111,126.625,0,0,0,2.378159,1.976959,1.878111,0,0,0.8492857,9.860917,0.4011993,0,0.4011993,13.57494,96.96364,0.1891065,2.065922,1.902527,0,12.23908
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.382926,1.382926,0,0,0,1.382926,145.4847,0.1081484,0,0,2.011947,1.455712,1.382926,0,0,0.4480863,10.222,0.4480863,0,0.4480863,14.00003,100,0.189068,1.521219,1.609557,0,12.23394
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.304111,2.304111,0,0,0,2.304111,60.90184,0,0,0,1.403246,2.42538,2.304111,0,0,0,10.62527,0,1.022134,-1.022134,12.9226,92.30413,0.189068,2.534522,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,1.135704,9.60314,0.8622156,0,0.8622156,13.74057,98.14676,0.1889938,0,0.6897725,0,10.46536
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,7.034503,7.034503,5,0,1.53,7.034503,2.611254,0,0,0,0.1836887,2.141582,2.034503,0,0,0.2734887,10.37913,0,1.957894,-1.957894,11.67677,83.40535,0.1889938,7.737954,0.146951,5,10.56282
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.39295,2.39295,0,-1,0,2.39295,0,0,4.440892E-16,0,0,2.518894,2.39295,0,0,2.448926,8.421241,0,2.518894,-2.518894,9.021625,64.44005,0.1889938,2.632244,0,0,8.421241
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.295913,2.295913,0,-1,0,2.295913,0,0,0,0,0,2.416751,2.295913,0,0,5.247698,5.902346,0,2.416751,-2.416751,6.474145,46.2438,0.1889938,2.525505,0,0,5.902346
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.843056,2.843056,0,-1,0,2.843056,0,0,0,0,0,2.992691,2.843056,0,0,7.932977,3.485595,0,2.992691,-2.992691,3.319573,23.71119,0.1889938,3.127362,0,0,3.485595
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.6268545,0.4682594,0,-1,0,0.4682594,0,0,0.1585951,0.2212805,0,0.4929046,0.4682594,0,0,11.25819,0.4929046,0,0.4929046,-0.4929046,2.800006,20,0.1889938,0.68954,0,0,0.4929046
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.283637,0,0,-1,0,0,0,0,0.283637,0.3120007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889938,0.3120007,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.6116437,0,0,-1,0,0,0,0,0.6116437,0.6728081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889938,0.6728081,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.6018248,0,0,-1,0,0,0,0,0.6018248,0.6620073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889938,0.6620073,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.4541349,0,0,-1,0,0,0,0,0.4541349,0.4995484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889938,0.4995484,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.6223382,0,0,-1,0,0,0,0,0.6223382,0.684572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889938,0.684572,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.8037095,0,0,-1,0,0,0,0,0.8037095,0.8840805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889938,0.8840805,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1579372,0.1579372,3.6632,0,1.165054,0.1579372,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1890404,0.1737309,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.5227403,0.5227403,4.028004,0,1.264645,0.5227403,15.90608,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.18913,0.5750144,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.200372,1.200372,4.705636,0,1.449638,1.200372,73.72417,0,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1892436,1.320409,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.025331,1.025331,0,0,0,1.025331,198.8326,0.1116485,0,0,2.038692,1.079296,1.025331,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.189171,1.127864,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.786406,3.33,0,-1,0,3.33,88.91391,4.440892E-16,0.4564059,0.8350465,2.960833,3.505263,3.33,0,0,0,10.62527,0,0.54443,-0.54443,13.42615,95.90087,0.189171,4.165047,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.632141,2.632141,0,0,0,2.632141,93.77069,0,0,0,2.468177,2.770675,2.632141,0,0,0.6049222,10.08084,0,0.3024978,-0.3024978,13.10729,93.6233,0.189171,2.895355,1.974541,0,12.54902
