Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.306774,1.306774,0,0,0,1.306774,292.2858,1.502933,0,0,3.819515,1.375552,1.306774,0,0,0.9410309,9.778346,0.9410309,0,0.9410309,14.00003,100,0.1890905,1.437452,3.055612,0,13.59786
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.214933,2.214933,0,0,0,2.214933,141.043,0.7925006,0,0,3.124009,2.331508,2.214933,0,0,0,10.62527,0,0,0,14.00003,100,0.1890905,2.436426,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.708223,1.708223,0,0,0,1.708223,235.716,2.228427,0,0,4.026557,1.79813,1.708223,0,0,0,10.62527,0,0,0,14.00003,100,0.1890905,1.879046,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2573462,0.2573462,0,-1,0,0.2573462,1283.022,3.030918,0,0,3.301809,0.2708908,0.2573462,0,0,0,10.62527,0,0,0,14.00003,100,0.1890905,0.2830809,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.842979,1.842979,0,0,0,1.842979,162.1591,1.048581,0,0,2.98856,1.939978,1.842979,0,0,0,10.62527,0,0,0,14.00003,100,0.1890905,2.027277,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,4.807386,4.807386,2.883669,0,0.9522417,4.807386,42.12196,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1890905,5.288125,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.295614,2.295614,0,0,0,2.295614,47.9617,0,4.440892E-16,0,1.101015,2.416436,2.295614,0,0,0,10.62527,0,1.31542,-1.31542,12.61345,90.09592,0.1890905,2.525175,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.998171,2.998171,0,0,0,2.998171,5.997519,0,4.440892E-16,0,0.1798159,3.155969,2.998171,0,0,1.461578,9.309854,0,2.976153,-2.976153,9.476312,67.68781,0.1890905,3.297988,0.1438527,0,9.48967
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.789564,1.789564,0,-1,0,1.789564,0,0,2.220446E-16,0,0,1.883752,1.789564,0,0,4.768415,6.333701,0,1.883752,-1.883752,7.490663,53.50463,0.1890905,1.968521,0,0,6.333701
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,4.788029,3.33,0,-1,0,3.33,0,0,1.458029,1.936832,0,3.505263,3.33,0,0,6.861473,4.449948,0,3.505263,-3.505263,3.795791,27.11274,0.1890905,5.266832,0,0,4.449948
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.499425,0.8974509,0,-1,0,0.8974509,0,0,0.6019736,0.7519161,0,0.9446852,0.8974509,0,0,10.75621,0.9446852,0,0.9446852,-0.9446852,2.800006,20,0.1890905,1.649367,0,0,0.9446852
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.4050284,0,0,-1,0,0,0,0,0.4050284,0.4455312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0.4455312,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.4851648,0,0,-1,0,0,0,0,0.4851648,0.5336812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0.5336812,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.6464238,0,0,-1,0,0,0,0,0.6464238,0.7110662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0.7110662,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.5466391,0,0,-1,0,0,0,0,0.5466391,0.601303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0.601303,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.5004094,0,0,-1,0,0,0,0,0.5004094,0.5504504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890905,0.5504504,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2628447,0.2628447,3.768108,0,1.193693,0.2628447,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1891511,0.2891292,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.4086048,0.4086048,3.913868,0,1.233486,0.4086048,19.07886,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1892248,0.4494652,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1892161,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.599894,2.599894,0,0,0,2.599894,47.88141,0,0,0,1.244866,2.73673,2.599894,0,0,1.350408,9.409907,0,1.491864,-1.491864,11.14636,79.61667,0.1892161,2.859883,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.770012,1.770012,0,-1,0,1.770012,73.35519,0,0,0,1.298395,1.86317,1.770012,0,0,3.008035,7.918043,0,0.5647749,-0.5647749,10.55103,75.36435,0.1892161,1.947013,1.038716,0,9.216438
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.780827,1.780827,0,0,0,1.780827,110.8478,0,0,0,1.974006,1.874554,1.780827,0,0,3.635563,7.353268,0.09945202,0,0.09945202,10.64538,76.03827,0.1892076,1.958909,1.579205,0,9.327274
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.324264,2.324264,0,0,0,2.324264,58.01287,0,0,0,1.348372,2.446594,2.324264,0,0,3.536111,7.442775,0,1.098221,-1.098221,9.487752,67.76952,0.1892076,2.55669,1.078698,0,8.791146
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.534432,1.534432,0,0,0,1.534432,96.26355,0,2.220446E-16,0,1.477099,1.615191,1.534432,0,0,4.756357,6.344553,0,0.1380928,-0.1380928,9.342189,66.72979,0.1892076,1.687875,1.181679,0,7.821652
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,4.909793,6.20646,0.7388146,0,0.7388146,10.04309,71.73621,0.1891447,0,0.5910516,0,6.945275
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,4.170979,6.871394,0.230808,0,0.230808,10.26205,73.30024,0.189125,0,0.1846464,0,7.102201
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.323089,2.323089,0,0,0,2.323089,33.78027,0,0,0,0.7847459,2.445357,2.323089,0,0,3.940171,7.079121,0,1.660611,-1.660611,8.511616,60.79713,0.189125,2.555398,0.6277967,0,7.863866
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.712455,3.712455,5,0,1.53,3.712455,9.559835,0,0,0,0.3549045,0,0,1.287545,1.223168,5.785294,5.418509,1.578073,0,1.578073,10.00871,71.49062,0.1892125,4.0837,0.2839236,5,5.773414
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.728127,1.728127,4.949487,0,1.51621,1.728127,7.267355,0,0,0,0.1255891,0,0,3.221361,3.060292,4.207222,6.838775,3.185882,0,3.185882,13.0311,93.0791,0.1893968,1.900939,0.1004713,5,6.964364
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,1.02134,9.706068,0.1741309,0,0.1741309,13.19629,94.25906,0.189382,0,0.1393047,0,9.880199
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,4.993638,3.33,0,-1,0,3.33,0,0,1.663638,2.163001,0,3.505263,3.33,0,0,0.8472089,9.862786,0,3.505263,-3.505263,9.501423,67.86717,0.189382,5.493001,0,0,9.862786
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.067444,3.33,0,-1,0,3.33,0,0,0.7374445,1.144189,0,3.505263,3.33,0,0,4.741946,6.357523,0,3.505263,-3.505263,5.806551,41.47528,0.189382,4.474189,0,0,6.357523
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.37685,2.37685,0,-1,0,2.37685,0,0,0,0,0,2.501947,2.37685,0,0,8.636683,2.85226,0,2.501947,-2.501947,3.169268,22.63758,0.189382,2.614535,0,0,2.85226
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3940016,0.3327972,0,-1,0,0.3327972,0,0,0.06120444,0.1006046,0,0.3503128,0.3327972,0,0,11.41662,0.3503128,0,0.3503128,-0.3503128,2.800006,20,0.189382,0.4334018,0,0,0.3503128
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1617042,0,0,-1,0,0,0,0,0.1617042,0.1778746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189382,0.1778746,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189382,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.3099967,0,0,-1,0,0,0,0,0.3099967,0.3409964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189382,0.3409964,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.4127346,0,0,-1,0,0,0,0,0.4127346,0.454008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189382,0.454008,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2324985,0,0,-1,0,0,0,0,0.2324985,0.2557484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189382,0.2557484,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.09856471,0,0,-1,0,0,0,0,0.09856471,0.1084212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189382,0.1084212,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.5290588,0.5290588,4.034322,0,1.26637,0.5290588,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894779,0.5819647,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.4119282,0.4119282,3.917192,0,1.234393,0.4119282,13.27122,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.189553,0.4531211,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.811348,2.811348,5,0,1.53,2.811348,25.59902,0,0,0,0.7196776,0,0,2.188652,2.07922,5.091192,6.043201,2.798897,0,2.798897,11.82537,84.46673,0.1897054,3.092483,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.029716,3.029716,4.060414,0,1.273493,3.029716,39.85026,0,0,0,1.20735,0,0,1.030698,0.9791632,2.292295,8.562208,2.186513,0,2.186513,13.89967,99.28319,0.1898151,3.332688,0.9658797,5,9.769558
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.181073,2.181073,0,-1,0,2.181073,71.70064,0,0,0,1.563843,2.295866,2.181073,0,0,0.1057822,10.53007,0,0.7320229,-0.7320229,13.12805,93.77163,0.1898151,2.39918,1.251074,0,12.09391
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.15199,1.15199,0,0,0,1.15199,156.511,0,0,0,1.802991,1.212621,1.15199,0,0,0.9191411,9.798047,0.5903698,0,0.5903698,13.68813,97.77215,0.1897651,1.267189,1.442393,0,11.60104
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.5720918,0.5720918,0,0,0,0.5720918,267.8414,0.6013253,0,0,1.532298,0.6022018,0.5720918,0,0,0.3287713,10.32938,0.3287713,0,0.3287713,14.00003,100,0.1897372,0.6293009,1.225839,0,11.86168
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.5342458,0.5342458,0,0,0,0.5342458,445.8664,1.819659,0,0,2.382023,0.562364,0.5342458,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,0.5876704,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.7990568,0.7990568,0,0,0,0.7990568,282.5613,1.416713,0,0,2.257825,0.8411125,0.7990568,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,0.8789625,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.92602,1.92602,0,-1,0,1.92602,156.2525,0.9820651,0,0,3.009455,2.02739,1.92602,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,2.118623,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1290691,0.1290691,0,0,0,0.1290691,1230.314,1.452093,0,0,1.587956,0.1358622,0.1290691,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,0.141976,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.452054,1.452054,0,0,0,1.452054,121.4524,0.2350766,0,0,1.763554,1.528478,1.452054,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,1.597259,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,4.004589,4.004589,3.108066,0,1.013502,4.004589,23.56567,0,0,0,0.9437081,0.9437081,0.8965226,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,4.405048,0.7549664,5,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.680849,3.680849,3.565449,0,1.138368,3.680849,3.300167,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1897372,4.048934,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.066543,3.33,0,-1,0,3.33,0,0,0.7365425,1.143197,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1897372,4.473197,0,0,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.204105,3.204105,0,-1,0,3.204105,0,0,0,0.1945156,0,3.372742,3.204105,0,0,3.894737,7.120011,0,3.372742,-3.372742,6.749974,48.214,0.1897372,3.524516,0,0,7.120011
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.9578711,0.9578711,0,-1,0,0.9578711,0,0,0,0,0,1.008285,0.9578711,0,0,7.642228,3.747269,0,1.008285,-1.008285,5.687148,40.6224,0.1897372,1.053658,0,0,3.747269
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.762546,2.738983,0,0,0,5.687148,40.6224,0.1897372,0,0,0,2.738983
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.0304648,0.0304648,0,-1,0,0.0304648,0,0,3.469447E-18,0,0,0.0320682,0.0304648,0,0,8.762546,2.738983,0,0.0320682,-0.0320682,5.653345,40.38095,0.1897372,0.03351127,0,0,2.738983
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.9129015,0.9129015,0,-1,0,0.9129015,0,0,1.110223E-16,0,0,0.960949,0.9129015,0,0,8.798177,2.706915,0,0.960949,-0.960949,4.640416,33.14576,0.1897372,1.004192,0,0,2.706915
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.04956464,0.04956464,0,-1,0,0.04956464,0,0,0,0,0,0.05217331,0.04956464,0,0,9.865898,1.745966,0,0.05217331,-0.05217331,4.58542,32.75293,0.1897372,0.0545211,0,0,1.745966
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.923868,1.693793,0,0,0,4.58542,32.75293,0.1897372,0,0,0,1.693793
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.631795,0.631795,0,-1,0,0.631795,0,0,1.110223E-16,0,0,0.6650473,0.631795,0,0,9.923868,1.693793,0,0.6650473,-0.6650473,3.884399,27.74565,0.1897372,0.6949745,0,0,1.693793
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.03166104,0.03166104,0,-1,0,0.03166104,0,0,6.938894E-18,0,0,0.03332741,0.03166104,0,0,10.66281,1.028746,0,0.03332741,-0.03332741,3.849268,27.49472,0.1897372,0.03482714,0,0,1.028746
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.4559376,0.4559376,0,0,0,0.4559376,0,0,5.551115E-17,0,0,0.4799343,0.4559376,0,0,10.69984,0.9954182,0,0.4799343,-0.4799343,3.343373,23.88119,0.1897372,0.5015313,0,0,0.9954182
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,11.2331,0.5154839,0.05143478,0,0.05143478,3.392169,24.22973,0.1897329,0,0.04114782,0,0.5669187
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2621707,0.2621707,0,0,0,0.2621707,291.4197,0,0,0,0.764017,0.2759691,0.2621707,0,0,11.18167,0.5617752,0.4880479,0,0.4880479,3.855172,27.53688,0.1896915,0.2883877,0.6112136,0,1.325792
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.4789091,0.4789091,0,0,0,0.4789091,401.9646,0,0,0,1.925045,0.5041149,0.4789091,0,0,10.69362,1.001018,1.42093,0,1.42093,5.203185,37.16553,0.1895713,0.5268,1.540036,0,2.926064
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.005386,1.005386,0,-1,0,1.005386,303.6055,0,0,0,3.052407,1.058301,1.005386,0,0,9.272687,2.279856,1.994106,0,1.994106,7.094959,50.67818,0.1894028,1.105925,2.441926,0,5.332263
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.615882,0.615882,0,0,0,0.615882,598.2881,0,0,0,3.684749,0.6482968,0.615882,0,0,7.278582,4.074551,3.036452,0,3.036452,9.975591,71.25407,0.1891468,0.6774701,2.947799,0,7.7593
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.087144,3.087144,2.88718,0,0.9532,3.087144,144.231,0,0,0,4.452619,0.2104893,0.1999648,0,0,4.242129,6.807358,4.242129,0,4.242129,14.00003,100,0.189011,3.395859,3.562095,5,11.25998
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.8069294,0.8069294,0,0,0,0.8069294,546.8895,3.563613,0,0,4.413012,0.8493994,0.8069294,0,0,0,10.62527,0,0,0,14.00003,100,0.189011,0.8876224,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01941041,0.01941041,0,0,0,0.01941041,22870.48,4.418822,0,0,4.439254,0.02043201,0.01941041,0,0,0,10.62527,0,0,0,14.00003,100,0.189011,0.02135145,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.869721,1.869721,0,-1,0,1.869721,229.8669,2.329742,0,0,4.297869,1.968127,1.869721,0,0,0,10.62527,0,0,0,14.00003,100,0.189011,2.056693,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.8918333,0.8918333,0,0,0,0.8918333,367.113,2.335264,0,0,3.274036,0.9387719,0.8918333,0,0,0,10.62527,0,0,0,14.00003,100,0.189011,0.9810166,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189011,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.670423,1.670423,0,0,0,1.670423,63.3517,0,2.220446E-16,0,1.058241,1.75834,1.670423,0,0,0,10.62527,0,0.7000988,-0.7000988,13.26206,94.72881,0.189011,1.837466,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,0.7778876,9.925176,0.1948363,0,0.1948363,13.4469,96.04907,0.1889946,0,0.1558691,0,10.12001
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5830513,10.10053,0,0,0,13.4469,96.04907,0.1889946,0,0,0,10.10053
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.09731,3.09731,0,-1,0,3.09731,0,0,4.440892E-16,0.07704074,0,3.260326,3.09731,0,0,0.5830513,10.10053,0,3.260326,-3.260326,10.01021,71.50137,0.1889946,3.407041,0,0,10.10053
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.005731,3.33,0,-1,0,3.33,0,0,0.6757306,1.076304,0,3.505263,3.33,0,0,4.205636,6.840202,0,3.505263,-3.505263,6.31534,45.10948,0.1889946,4.406304,0,0,6.840202
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.9573672,0.9573672,0,-1,0,0.9573672,0,0,0,0,0,1.007755,0.9573672,0,0,8.100372,3.334939,0,1.007755,-1.007755,5.253073,37.52187,0.1889946,1.053104,0,0,3.334939
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3138091,0.3138091,0,-1,0,0.3138091,0,0,5.551115E-17,0,0,0.3303254,0.3138091,0,0,9.2201,2.327184,0,0.3303254,-0.3303254,4.904879,35.03478,0.1889946,0.34519,0,0,2.327184
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.5449616,0.5449616,0,-1,0,0.5449616,0,0,1.110223E-16,0,0,0.5736437,0.5449616,0,0,9.587129,1.996859,0,0.5736437,-0.5736437,4.300206,30.71569,0.1889946,0.5994577,0,0,1.996859
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.950709,0.950709,0,-1,0,0.950709,0,0,2.220446E-16,0,0,1.000746,0.950709,0,0,10.22451,1.423215,0,1.000746,-1.000746,3.245327,23.18086,0.1889946,1.04578,0,0,1.423215
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.541406,0.4013451,0,-1,0,0.4013451,0,0,0.1400609,0.1942015,0,0.4224685,0.4013451,0,0,11.33645,0.4224685,0,0.4224685,-0.4224685,2.800006,20,0.1889946,0.5955465,0,0,0.4224685
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.147975,0,0,-1,0,0,0,0,1.147975,1.262773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889946,1.262773,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889946,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1459406,0.1459406,3.651204,0,1.161779,0.1459406,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1890385,0.1605347,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.9596706,0.9596706,4.464934,0,1.383927,0.9596706,3.559716,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.1891888,1.055638,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,5.841503,5.841503,5,0,1.53,5.841503,10.64785,0,8.881784E-16,0,0.6219946,0.8857923,0.8415027,0,0,5.111699,6.024745,0,0.2637978,-0.2637978,8.872578,63.37543,0.1891888,6.425653,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.157184,1.157184,4.662447,0,1.437848,1.157184,106.7393,0,0,0,1.23517,0,0,3.505263,3.33,5.404807,5.760948,4.56517,0,4.56517,13.20348,94.31037,0.1892646,1.272902,0.9881358,5,6.996118
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.083026,1.083026,0,-1,0,1.083026,148.9624,0,0,0,1.613302,1.140028,1.083026,0,0,0.8396375,9.8696,0.4732743,0,0.4732743,13.65246,97.51742,0.189225,1.191329,1.290642,0,11.4829
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.195698,1.195698,0,0,0,1.195698,229.8326,1.12311,0,0,2.748102,1.258629,1.195698,0,0,0.3663633,10.29555,0.3663633,0,0.3663633,14.00003,100,0.1891944,1.315267,2.198482,0,13.04365
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.435048,2.435048,0,0,0,2.435048,84.8457,0,0,0,2.066034,2.563209,2.435048,0,0,0,10.62527,0,0.4971751,-0.4971751,13.47596,96.25666,0.1891944,2.678553,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.221313,0,0,3.77373,0,0,0,0,0.5524168,10.1281,0.5524168,0,0.5524168,14.00003,100,0.1891482,0,3.018984,0,13.90183
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.426187,1.426187,0,0,0,1.426187,209.0325,1.479945,0,0,2.981195,1.50125,1.426187,0,0,0,10.62527,0,0,0,14.00003,100,0.1891482,1.568806,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.068252,1.068252,0,-1,0,1.068252,246.3479,1.507141,0,0,2.631618,1.124476,1.068252,0,0,0,10.62527,0,0,0,14.00003,100,0.1891482,1.175078,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.7241734,0.7241734,0,0,0,0.7241734,272.8423,1.213564,0,0,1.975852,0.7622877,0.7241734,0,0,0,10.62527,0,0,0,14.00003,100,0.1891482,0.7965907,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.567144,2.567144,0,0,0,2.567144,58.5295,0,0,0,1.502537,2.702257,2.567144,0,0,0,10.62527,0,1.19972,-1.19972,12.73541,90.96705,0.1891482,2.823858,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0,0,0,0.9759944,0,0,0,0,1.333022,9.425554,0.9759944,0,0.9759944,13.66132,97.58067,0.1890667,0,0.7807956,0,10.40155
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.066987,2.066987,0,0,0,2.066987,9.82585,0,0,0,0.203099,2.175775,2.066987,0,0,0.357028,10.30395,0,1.972676,-1.972676,11.58194,82.72797,0.1890667,2.273685,0.1624792,0,10.50705
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.813986,3.33,0,-1,0,3.33,0,0,0.4839857,0.8653842,0,3.505263,3.33,0,0,2.548891,8.331272,0,3.505263,-3.505263,7.887066,56.33607,0.1890667,4.195384,0,0,8.331272
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.443627,4.826009,0,0,0,7.887066,56.33607,0.1890667,0,0,0,4.826009
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.73288,3.33,0,-1,0,3.33,0,0,1.40288,1.876168,0,3.505263,3.33,0,0,6.443627,4.826009,0,3.505263,-3.505263,4.192194,29.94419,0.1890667,5.206168,0,0,4.826009
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33836,1.320746,0,0,0,4.192194,29.94419,0.1890667,0,0,0,1.320746
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33836,1.320746,0,0,0,4.192194,29.94419,0.1890667,0,0,0,1.320746
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.8373991,0.8373991,0,-1,0,0.8373991,0,0,1.110223E-16,0,0,0.8814727,0.8373991,0,0,10.33836,1.320746,0,0.8814727,-0.8814727,3.263041,23.30739,0.1890667,0.9211389,0,0,1.320746
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31778,0.4392736,0,0,0,3.263041,23.30739,0.1890667,0,0,0,0.4392736
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31778,0.4392736,0,0,0,3.263041,23.30739,0.1890667,0,0,0,0.4392736
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.3100161,0.3100161,0,-1,0,0.3100161,0,0,5.551115E-17,0,0,0.3263327,0.3100161,0,0,11.31778,0.4392736,0,0.3263327,-0.3263327,2.919056,20.85036,0.1890667,0.3410177,0,0,0.4392736
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.4314746,0.1072938,0,-1,0,0.1072938,0,0,0.3241808,0.3673282,0,0.1129409,0.1072938,0,0,11.68037,0.1129409,0,0.1129409,-0.1129409,2.800006,20,0.1890667,0.474622,0,0,0.1129409
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2957434,0.2957434,3.801007,0,1.202675,0.2957434,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1891303,0.3253178,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.4188916,0.4188916,3.924155,0,1.236294,0.4188916,11.37443,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.1892061,0.4607807,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1436193,0.1436193,3.648882,0,1.161145,0.1436193,510.5692,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.1891881,0.1579812,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.1891021,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.697821,1.697821,0,-1,0,1.697821,195.2954,1.528587,0,0,3.315767,1.787181,1.697821,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,1.867604,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.04971153,0.04971153,0,0,0,0.04971153,7574.222,3.712933,0,0,3.765261,0.05232792,0.04971153,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,0.05468268,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.5158814,0.5158814,0,0,0,0.5158814,809.1389,3.631164,0,0,4.174197,0.543033,0.5158814,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,0.5674695,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.67338,2.67338,0,0,0,2.67338,148.3338,1.151443,0,0,3.965527,2.814084,2.67338,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,2.940718,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.612011,1.612011,0,-1,0,1.612011,222.9231,1.896691,0,0,3.593545,1.696854,1.612011,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,1.773212,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2153798,0.2153798,0,0,0,0.2153798,1169.25,2.291615,0,0,2.51833,0.2267156,0.2153798,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,0.2369178,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.975902,3.975902,1.933285,0,0.6927867,3.975902,54.07889,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1891021,4.373492,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.953411,1.953411,0,0,0,1.953411,66.84119,0,0,0,1.305683,2.056222,1.953411,0,0,0,10.62527,0,0.7505391,-0.7505391,13.20889,94.34903,0.1891021,2.148752,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.734447,4.734447,5,0,1.53,4.734447,3.994472,0,0,0,0.1891162,0,0,0.2655524,0.2522748,0.8339323,9.874735,0.441391,0,0.441391,13.62763,97.34003,0.1891247,5.207892,0.1512929,5,10.06385
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,4.431598,3.33,0,-1,0,3.33,0,0,1.101598,1.544758,0,3.505263,3.33,0,0,0.3925413,10.27199,0,3.505263,-3.505263,9.932759,70.94814,0.1891247,4.874758,0,0,10.27199
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.392886,2.392886,0,-1,0,2.392886,0,0,4.440892E-16,0,0,2.518827,2.392886,0,0,4.287278,6.766724,0,2.518827,-2.518827,7.277682,51.98334,0.1891247,2.632174,0,0,6.766724
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.085975,4.247897,0,0,0,7.277682,51.98334,0.1891247,0,0,0,4.247897
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.085975,4.247897,0,0,0,7.277682,51.98334,0.1891247,0,0,0,4.247897
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.085975,4.247897,0,0,0,7.277682,51.98334,0.1891247,0,0,0,4.247897
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1321637,0.1321637,0,-1,0,0.1321637,0,0,2.775558E-17,0,0,0.1391197,0.1321637,0,0,7.085975,4.247897,0,0.1391197,-0.1391197,7.131037,50.93588,0.1891247,0.1453801,0,0,4.247897
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.4455186,0.4455186,0,-1,0,0.4455186,0,0,5.551115E-17,0,0,0.4689669,0.4455186,0,0,7.240552,4.108777,0,0.4689669,-0.4689669,6.636703,47.40492,0.1891247,0.4900705,0,0,4.108777
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.359323,1.359323,0,-1,0,1.359323,0,0,0,0,0,1.430866,1.359323,0,0,7.761627,3.63981,0,1.430866,-1.430866,5.128437,36.63162,0.1891247,1.495255,0,0,3.63981
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.7235621,0.7235621,0,-1,0,0.7235621,0,0,0,0,0,0.7616444,0.7235621,0,0,9.351478,2.208944,0,0.7616444,-0.7616444,4.325593,30.89704,0.1891247,0.7959183,0,0,2.208944
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1797488,0.1797488,0,-1,0,0.1797488,0,0,2.775558E-17,0,0,0.1892093,0.1797488,0,0,10.19775,1.4473,0,0.1892093,-0.1892093,4.12615,29.47244,0.1891247,0.1977237,0,0,1.4473
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.4248421,0.4248421,0,0,0,0.4248421,0,0,5.551115E-17,0,0,0.4472022,0.4248421,0,0,10.40798,1.258091,0,0.4472022,-0.4472022,3.654757,26.10535,0.1891247,0.4673263,0,0,1.258091
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.5899875,0.5899875,0,0,0,0.5899875,6.190558,0,0,0,0.03652352,0.6210395,0.5899875,0,0,10.90487,0.8108884,0,0.584516,-0.584516,3.038623,21.70441,0.1891247,0.6489863,0.02921882,0,0.8474119
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.6836339,0.6836339,4.188897,0,1.308569,0.6836339,139.7315,0,0,0,0.9552518,0,0,3.505263,3.33,11.55434,0.2263724,4.285252,0,4.285252,7.10397,50.74254,0.1891602,0.7519973,0.7642015,5,1.181624
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.547574,3.547574,5,0,1.53,3.547574,61.36035,0,0,0,2.176804,0,0,1.452426,1.379805,7.269083,4.083099,3.556608,0,3.556608,10.47806,74.84317,0.1893331,3.902331,1.741443,5,6.259903
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.399204,2.399204,0,-1,0,2.399204,117.3987,0,0,0,2.816635,2.525478,2.399204,0,0,3.712475,7.284047,0.2911569,0,0.2911569,10.75428,76.81614,0.189309,2.639124,2.253308,0,10.10068
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.8970419,0.8970419,0,0,0,0.8970419,384.9071,0,0,0,3.452778,0.9442546,0.8970419,0,0,3.421318,7.546088,2.508523,0,2.508523,13.13408,93.81464,0.1891014,0.9867461,2.762223,0,10.99887
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.296355,2.296355,0,0,0,2.296355,180.4777,0.8143982,0,0,4.144408,2.417215,2.296355,0,0,0.9127946,9.803759,0.9127946,0,0.9127946,14.00003,100,0.189026,2.52599,3.315526,0,13.94817
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.171915,2.171915,0,0,0,2.171915,218.8846,2.46776,0,0,4.753986,2.286226,2.171915,0,0,0,10.62527,0,0,0,14.00003,100,0.189026,2.389106,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.390899,1.390899,0,0,0,1.390899,287.3718,2.532947,0,0,3.997051,1.464104,1.390899,0,0,0,10.62527,0,0,0,14.00003,100,0.189026,1.529989,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189026,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.869351,1.869351,0,0,0,1.869351,173.4056,1.273822,0,0,3.24156,1.967738,1.869351,0,0,0,10.62527,0,0,0,14.00003,100,0.189026,2.056287,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189026,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.044782,1.044782,0,0,0,1.044782,83.019,0,0,0,0.8673675,1.099771,1.044782,0,0,0,10.62527,0,0.232403,-0.232403,13.75505,98.25019,0.189026,1.14926,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.52262,3.52262,3.56975,0,1.139542,3.52262,5.922172,6.938894E-18,0,0,0.2086156,0,0,0.04712941,0.04477294,0.2582255,10.39287,0.2533886,0,0.2533886,13.99544,99.96722,0.1890376,3.874882,0.1668925,5,10.60149
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.608298,1.608298,0,-1,0,1.608298,0,0,2.220446E-16,0,0,1.692945,1.608298,0,0,0.004836966,10.62092,0,1.692945,-1.692945,12.21092,87.22067,0.1890376,1.769127,0,0,10.62092
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885887,8.927976,0,0,0,12.21092,87.22067,0.1890376,0,0,0,8.927976
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.880743,1.880743,0,-1,0,1.880743,0,0,0,0,0,1.979729,1.880743,0,0,1.885887,8.927976,0,1.979729,-1.979729,10.1241,72.31487,0.1890376,2.068817,0,0,8.927976
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3679559,0.3679559,0,-1,0,0.3679559,0,0,5.551115E-17,0,0,0.387322,0.3679559,0,0,4.085586,6.948247,0,0.387322,-0.387322,9.715828,69.39863,0.1890376,0.4047515,0,0,6.948247
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.4314145,0.4314145,0,-1,0,0.4314145,0,0,0,0,0,0.4541205,0.4314145,0,0,4.515944,6.560925,0,0.4541205,-0.4541205,9.237143,65.97946,0.1890376,0.4745559,0,0,6.560925
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3612302,0.3612302,0,-1,0,0.3612302,0,0,0,0,0,0.3802423,0.3612302,0,0,5.020522,6.106804,0,0.3802423,-0.3802423,8.836332,63.11653,0.1890376,0.3973533,0,0,6.106804
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.443013,5.726562,0,0,0,8.836332,63.11653,0.1890376,0,0,0,5.726562
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.461478,0.461478,0,-1,0,0.461478,0,0,5.551115E-17,0,0,0.4857663,0.461478,0,0,5.443013,5.726562,0,0.4857663,-0.4857663,8.324289,59.45909,0.1890376,0.5076258,0,0,5.726562
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.4275057,0.4275057,0,-1,0,0.4275057,0,0,5.551115E-17,0,0,0.450006,0.4275057,0,0,5.982754,5.240796,0,0.450006,-0.450006,7.849941,56.0709,0.1890376,0.4702563,0,0,5.240796
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.007251,1.007251,0,-1,0,1.007251,0,0,0,0,0,1.060264,1.007251,0,0,6.48276,4.79079,0,1.060264,-1.060264,6.732325,48.08794,0.1890376,1.107976,0,0,4.79079
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.5045065,0.5045065,0,0,0,0.5045065,0,0,1.110223E-16,0,0,0.5310594,0.5045065,0,0,7.660831,3.730526,0,0.5310594,-0.5310594,6.17254,44.08948,0.1890376,0.5549571,0,0,3.730526
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02655237,0.02655237,0,0,0,0.02655237,107.2069,0,0,0,0.02846597,0.02794986,0.02655237,0,0,8.250897,3.199466,0.0005161099,0,0.0005161099,6.173029,44.09298,0.1890375,0.02920761,0.02277278,0,3.227932
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.866058,1.866058,0,0,0,1.866058,12.95781,0,2.220446E-16,0,0.2418003,1.964271,1.866058,0,0,8.250381,3.199931,0,1.722471,-1.722471,4.357385,31.12412,0.1890375,2.052663,0.1934402,0,3.441731
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.674844,1.674844,4.648754,0,1.43411,1.674844,31.41776,0,0,0,0.5261986,0,0,2.973909,2.825214,10.16424,1.47746,3.351413,0,3.351413,7.536814,53.83428,0.1892109,1.842329,0.4209589,5,2.003659
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,6.812825,4.493731,0.5217903,0,0.5217903,8.031828,57.37009,0.1891679,0,0.4174323,0,5.015522
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.378837,1.378837,0,0,0,1.378837,92.88359,2.220446E-16,0,0,1.280713,1.451407,1.378837,0,0,6.291035,4.963343,0,0.170694,-0.170694,7.851901,56.0849,0.1891679,1.51672,1.02457,0,6.244056
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,6.480695,4.792649,1.723221,0,1.723221,9.486691,67.76195,0.1890258,0,1.378577,0,6.515869
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.09710795,0.09710795,0,0,0,0.09710795,1183.892,0,0,0,1.149654,0.1022189,0.09710795,0,0,4.757474,6.343547,1.047435,0,1.047435,10.48038,74.85967,0.1889395,0.1068187,0.9197228,0,7.493201
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.007538,1.007538,0,0,0,1.007538,52.53917,0,2.220446E-16,0,0.5293523,1.060567,1.007538,0,0,3.71004,7.286239,0,0.5312145,-0.5312145,9.920426,70.86005,0.1889395,1.108292,0.4234818,0,7.815591
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.361225,2.361225,0,-1,0,2.361225,47.93686,0,0,0,1.131897,2.4855,2.361225,0,0,4.300278,6.755024,0,1.353603,-1.353603,8.493604,60.66847,0.1889395,2.597347,0.9055175,0,7.886921
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,5.804281,5.401421,0.82696,0,0.82696,9.278127,66.2722,0.1888715,0,0.661568,0,6.228381
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,4.977321,6.145685,0.6643839,0,0.6643839,9.908417,70.77426,0.1888168,0,0.5315071,0,6.810069
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.777992,2.777992,0,0,0,2.777992,8.9574,0,0,0,0.2488359,2.924202,2.777992,0,0,4.312937,6.74363,0,2.675366,-2.675366,7.088333,50.63084,0.1888168,3.055791,0.1990687,0,6.992466
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.433624,1.433624,0,0,0,1.433624,14.36045,0,0,0,0.2058748,1.509078,1.433624,0,0,7.285567,4.068264,0,1.303203,-1.303203,5.714636,40.81875,0.1888168,1.576986,0.1646998,0,4.274139
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.406981,2.626808,0,-1,0,2.626808,0,0,0.7801731,1.120871,0,2.765061,2.626808,0,0,8.73357,2.765061,0,2.765061,-2.765061,2.800006,20,0.1888168,3.747679,0,0,2.765061
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.9831561,0,0,-1,0,0,0,0,0.9831561,1.081472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,1.081472,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,5.768478,0,0,-1,0,0,0,0,5.768478,6.345326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,6.345326,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.4295863,0,0,-1,0,0,0,0,0.4295863,0.4725449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,0.4725449,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.8009338,0,0,-1,0,0,0,0,0.8009338,0.8810272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,0.8810272,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.860862,0,0,-1,0,0,0,0,0.860862,0.9469482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,0.9469482,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.6232179,0,0,-1,0,0,0,0,0.6232179,0.6855397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,0.6855397,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.9894404,0,0,-1,0,0,0,0,0.9894404,1.088384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,1.088384,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.8353351,0,0,-1,0,0,0,0,0.8353351,0.9188687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888168,0.9188687,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1238454,0.1238454,3.629109,0,1.155747,0.1238454,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1888572,0.13623,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03938864,0.03938864,3.544652,0,1.13269,0.03938864,118.5231,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1888826,0.0433275,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.536599,1.536599,4.689192,0,1.445149,1.536599,47.08244,0,0,0,0.7234684,0,0,3.152592,2.994963,5.099175,6.036016,3.718431,0,3.718431,12.69014,90.64367,0.1890303,1.690259,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.8760531,0.8760531,0,0,0,0.8760531,190.8915,0,0,0,1.672311,0.9221612,0.8760531,0,0,1.380744,9.382605,0.7501496,0,0.7501496,13.40179,95.72691,0.1889689,0.9636584,1.337849,0,11.05492
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.832667,1.832667,0,-1,0,1.832667,108.4336,0,0,0,1.987226,1.929123,1.832667,0,0,0.6305947,10.05774,0.05810374,0,0.05810374,13.45691,96.12063,0.1889641,2.015933,1.589781,0,12.04497
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.240449,2.240449,0,0,0,2.240449,161.7331,0.6926894,0,0,3.623548,2.358368,2.240449,0,0,0.572491,10.11003,0.572491,0,0.572491,14.00003,100,0.1889172,2.464494,2.898839,0,13.73358
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889172,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.196226,2.196226,0,0,0,2.196226,171.7123,1.459373,0,0,3.77119,2.311817,2.196226,0,0,0,10.62527,0,0,0,14.00003,100,0.1889172,2.415849,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.411844,1.411844,0,0,0,1.411844,283.6028,2.517878,0,0,4.00403,1.486152,1.411844,0,0,0,10.62527,0,0,0,14.00003,100,0.1889172,1.553029,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.038082,3.038082,0,-1,0,3.038082,93.28321,0,0,0.01189049,2.834021,3.197981,3.038082,0,0,0,10.62527,0,0.3639607,-0.3639607,13.61638,97.25966,0.1889172,3.341891,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.635269,1.635269,0,0,0,1.635269,109.5944,0,0,0,1.792163,1.721335,1.635269,0,0,0.4044008,10.26131,0.07082718,0,0.07082718,13.68357,97.73961,0.1889115,1.798795,1.43373,0,12.05348
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.721333,0.721333,0,0,0,0.721333,207.0913,0.4009463,0,0,1.493818,0.7592979,0.721333,0,0,0.3335736,10.32506,0.3335736,0,0.3335736,14.00003,100,0.1888842,0.7934663,1.195054,0,11.81888
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.256219,1.256219,0,0,0,1.256219,70.21032,0,2.220446E-16,0,0.8819953,1.322336,1.256219,0,0,0,10.62527,0,0.4403404,-0.4403404,13.53587,96.68458,0.1888842,1.381841,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.981893,2.981893,0,0,0,2.981893,7.142985,0,0,0,0.2129962,3.138835,2.981893,0,0,0.4892671,10.18493,0,2.925839,-2.925839,10.45176,74.6553,0.1888842,3.280082,0.1703969,0,10.39793
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,6.179885,3.33,0,-1,0,3.33,0,0,2.849885,3.467874,0,3.505263,3.33,0,0,3.740199,7.259095,0,3.505263,-3.505263,6.756892,48.26342,0.1888842,6.797874,0,0,7.259095
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.761988,2.761988,0,-1,0,2.761988,0,0,0,0,0,2.907356,2.761988,0,0,7.634936,3.753832,0,2.907356,-2.907356,3.692269,26.3733,0.1888842,3.038187,0,0,3.753832
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.6464913,0.6464913,0,-1,0,0.6464913,0,0,1.110223E-16,0,0,0.6805171,0.6464913,0,0,10.86533,0.8464757,0,0.6805171,-0.6805171,2.974941,21.24954,0.1888842,0.7111405,0,0,0.8464757
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62146,0.1659586,0,0,0,2.974941,21.24954,0.1888842,0,0,0,0.1659586
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02062324,0.02062324,0,-1,0,0.02062324,0,0,0,0,0,0.02170868,0.02062324,0,0,11.62146,0.1659586,0,0.02170868,-0.02170868,2.952058,21.08609,0.1888842,0.02268557,0,0,0.1659586
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.934595,0.1370374,0,-1,0,0.1370374,0,0,0.7975576,0.8910171,0,0.1442499,0.1370374,0,0,11.64558,0.1442499,0,0.1442499,-0.1442499,2.800006,20,0.1888842,1.028054,0,0,0.1442499
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.5235704,0,0,-1,0,0,0,0,0.5235704,0.5759274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888842,0.5759274,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.320845,0,0,-1,0,0,0,0,0.320845,0.3529295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888842,0.3529295,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.08077993,0,0,-1,0,0,0,0,0.08077993,0.08885793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888842,0.08885793,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.5936707,0,0,-1,0,0,0,0,0.5936707,0.6530378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888842,0.6530378,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.5258204,0.5258204,4.031084,0,1.265486,0.5258204,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.188977,0.5784025,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2129304,0.2129304,3.718194,0,1.180067,0.2129304,26.67262,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.1890239,0.2342234,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1890128,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1889042,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.903845,1.903845,0,-1,0,1.903845,127.3543,0.4205816,0,0,2.424629,2.004048,1.903845,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,2.09423,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.034807,2.034807,0,0,0,2.034807,173.0815,1.379972,0,0,3.521875,2.141902,2.034807,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,2.238288,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.907887,1.907887,0,0,0,1.907887,188.6868,1.591629,0,0,3.599931,2.008302,1.907887,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,2.098675,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.322179,1.322179,0,0,0,1.322179,171.1333,0.8709205,0,0,2.262688,1.391767,1.322179,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,1.454397,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.794276,1.794276,0,0,0,1.794276,157.5219,0.9376655,0,0,2.826376,1.888711,1.794276,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,1.973703,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.7926691,0.7926691,0,-1,0,0.7926691,427.6698,2.555618,0,0,3.390007,0.8343886,0.7926691,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,0.871936,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889042,0,0.735461,0,11.5446
