Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.351558,0.351558,0,0,0,0.351558,60.08506,0,0,0,0.2112339,0.3700611,0.351558,0,0,0,10.62527,0,0.1588272,-0.1588272,13.83261,98.80415,0.1889042,0.3867138,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,4.103005,3.33,0,-1,0,3.33,0,0,0.7730053,1.183306,0,3.505263,3.33,0,0,0.1764747,10.46645,0,3.505263,-3.505263,10.13774,72.41227,0.1889042,4.513306,0,0,10.46645
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.062329,3.33,0,-1,0,3.33,0,0,0.7323286,1.138561,0,3.505263,3.33,0,0,4.071211,6.961184,0,3.505263,-3.505263,6.442866,46.02038,0.1889042,4.468562,0,0,6.961184
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.512825,1.512825,0,-1,0,1.512825,0,0,0,0,0,1.592448,1.512825,0,0,7.965949,3.455921,0,1.592448,-1.592448,4.764278,34.03049,0.1889042,1.664108,0,0,3.455921
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.162268,0.162268,0,-1,0,0.162268,0,0,0,0,0,0.1708084,0.162268,0,0,9.735334,1.863473,0,0.1708084,-0.1708084,4.58423,32.74444,0.1889042,0.1784948,0,0,1.863473
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2687111,0.2687111,0,-1,0,0.2687111,0,0,5.551115E-17,0,0,0.2828538,0.2687111,0,0,9.925122,1.692664,0,0.2828538,-0.2828538,4.286077,30.61477,0.1889042,0.2955822,0,0,1.692664
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.02539877,0.02539877,0,-1,0,0.02539877,0,0,0,0,0,0.02673555,0.02539877,0,0,10.2394,1.409811,0,0.02673555,-0.02673555,4.257895,30.41347,0.1889042,0.02793865,0,0,1.409811
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.4844659,0.4844659,0,-1,0,0.4844659,0,0,1.110223E-16,0,0,0.509964,0.4844659,0,0,10.26911,1.383075,0,0.509964,-0.509964,3.720345,26.57384,0.1889042,0.5329124,0,0,1.383075
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.225953,0.225953,0,-1,0,0.225953,0,0,2.775558E-17,0,0,0.2378453,0.225953,0,0,10.83574,0.8731111,0,0.2378453,-0.2378453,3.469635,24.78305,0.1889042,0.2485483,0,0,0.8731111
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1955336,0.1955336,0,-1,0,0.1955336,0,0,2.775558E-17,0,0,0.2058249,0.1955336,0,0,11.10001,0.6352658,0,0.2058249,-0.2058249,3.252676,23.23335,0.1889042,0.215087,0,0,0.6352658
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3993504,0.3993504,0,-1,0,0.3993504,0,0,5.551115E-17,0.03131658,0,0.4203688,0.3993504,0,0,11.3287,0.4294409,0,0.4203688,-0.4203688,2.809568,20.06831,0.1889042,0.4392854,0,0,0.4294409
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.224318,0.224318,3.729581,0,1.183176,0.224318,0,0,0,0,0,0,0,3.505263,3.33,11.79578,0.009072061,3.33,0,3.33,5.968684,42.63337,0.1889571,0.2467498,0,5,0.009072061
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.214283,1.214283,4.719546,0,1.453436,1.214283,2.281952,4.440892E-16,0,0,0.02770936,0,0,3.505263,3.33,8.46578,3.006072,3.357709,0,3.357709,9.154086,65.3862,0.1891367,1.335712,0.02216749,5,3.033782
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.31743,1.31743,4.621499,0,1.426669,1.31743,23.93882,0,0,0,0.3153772,0,0,3.304069,3.138866,5.108071,6.02801,3.454243,0,3.454243,12.43107,88.79317,0.1892951,1.449173,0.2523018,5,6.343388
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.391999,2.391999,0,0,0,2.391999,23.89063,0,0,0,0.5714636,2.517893,2.391999,0,0,1.653828,9.136829,0,1.94643,-1.94643,10.37935,74.13808,0.1892951,2.631199,0.4571709,0,9.708293
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.8158224,0.8158224,0,-1,0,0.8158224,76.06185,0,0,0,0.6205295,0.8587604,0.8158224,0,0,3.816528,7.190399,0,0.2382308,-0.2382308,10.12823,72.34439,0.1892951,0.8974046,0.4964237,0,7.810929
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.457312,2.457312,0,0,0,2.457312,34.15312,0,4.440892E-16,0,0.8392487,2.586644,2.457312,0,0,4.081228,6.952168,0,1.747396,-1.747396,8.286318,59.18787,0.1892951,2.703043,0.6713989,0,7.791417
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.277075,2.277075,0,0,0,2.277075,89.29344,0,0,0,2.033279,2.396921,2.277075,0,0,6.022779,5.204773,0,0.3636424,-0.3636424,7.903005,56.44992,0.1892951,2.504782,1.626623,0,7.238051
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1542779,0.1542779,0,0,0,0.1542779,1177.891,0,0,0,1.817225,0.1623978,0.1542779,0,0,6.426826,4.84113,1.654828,0,1.654828,9.472913,67.66353,0.1891609,0.1697057,1.45378,0,6.658356
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2044682,0.2044682,0,0,0,0.2044682,1199.844,0,0,0,2.453299,0.2152297,0.2044682,0,0,4.771999,6.330475,2.23807,0,2.23807,11.59613,82.82935,0.1889796,0.224915,1.962639,0,8.783774
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0,0,0,2.196345,0,0,0,0,2.533929,8.344738,2.196345,0,2.196345,13.67977,97.71243,0.188802,0,1.757076,0,10.54108
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.6503296,0.6503296,0,0,0,0.6503296,204.6804,0.3089555,0,0,1.331097,0.6845575,0.6503296,0,0,0.3375843,10.32145,0.3375843,0,0.3375843,14.00003,100,0.1887747,0.7153625,1.064878,0,11.65255
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.7087878,0.7087878,0,0,0,0.7087878,186.2275,0.5738657,0,0,1.319958,0.7460924,0.7087878,0,0,0,10.62527,0,0,0,14.00003,100,0.1887747,0.7796666,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.612609,2.612609,0,0,0,2.612609,19.45788,0,0,0,0.5083584,2.750114,2.612609,0,0,0,10.62527,0,2.241756,-2.241756,11.63701,83.12133,0.1887747,2.87387,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,2.49084,8.383518,0.1812194,0,0.1812194,11.80893,84.34933,0.1887601,0,0.1449756,0,8.564737
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1116662,0.1116662,0,-1,0,0.1116662,0,0,1.387779E-17,0,0,0.1175434,0.1116662,0,0,2.309621,8.546616,0,0.1175434,-0.1175434,11.68503,83.46432,0.1887601,0.1228328,0,0,8.546616
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.593302,1.593302,0,-1,0,1.593302,0,0,2.220446E-16,0,0,1.67716,1.593302,0,0,2.440224,8.429072,0,1.67716,-1.67716,9.917147,70.83662,0.1887601,1.752632,0,0,8.429072
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3056896,0.3056896,0,-1,0,0.3056896,0,0,5.551115E-17,0,0,0.3217785,0.3056896,0,0,4.303735,6.751913,0,0.3217785,-0.3217785,9.577962,68.41388,0.1887601,0.3362585,0,0,6.751913
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2810345,0.2810345,0,-1,0,0.2810345,0,0,0,0,0,0.2958258,0.2810345,0,0,4.661267,6.430134,0,0.2958258,-0.2958258,9.266134,66.18654,0.1887601,0.3091379,0,0,6.430134
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.012873,1.012873,0,-1,0,1.012873,0,0,2.220446E-16,0,0,1.066182,1.012873,0,0,4.989962,6.134308,0,1.066182,-1.066182,8.14228,58.15902,0.1887601,1.11416,0,0,6.134308
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.023669,1.023669,0,-1,0,1.023669,0,0,2.220446E-16,0,0,1.077547,1.023669,0,0,6.174609,5.068126,0,1.077547,-1.077547,7.006445,50.04594,0.1887601,1.126036,0,0,5.068126
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.371883,3.990579,0,0,0,7.006445,50.04594,0.1887601,0,0,0,3.990579
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1710111,0.1710111,0,-1,0,0.1710111,0,0,2.775558E-17,0,0,0.1800117,0.1710111,0,0,7.371883,3.990579,0,0.1800117,-0.1800117,6.816697,48.69059,0.1887601,0.1881122,0,0,3.990579
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.06016178,0.06016178,0,-1,0,0.06016178,0,0,6.938894E-18,0,0,0.06332819,0.06016178,0,0,7.571896,3.810568,0,0.06332819,-0.06332819,6.749943,48.21378,0.1887601,0.06617796,0,0,3.810568
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.642261,3.74724,0,0,0,6.749943,48.21378,0.1887601,0,0,0,3.74724
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.6081313,0.6081313,0,0,0,0.6081313,0,0,1.110223E-16,0,0,0.6401382,0.6081313,0,0,7.642261,3.74724,0,0.6401382,-0.6401382,6.075178,43.39404,0.1887601,0.6689444,0,0,3.74724
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.7132887,0.7132887,0,0,0,0.7132887,10.0506,0,0,0,0.07168981,0.7508302,0.7132887,0,0,8.353525,3.107101,0,0.6791404,-0.6791404,5.359301,38.28065,0.1887601,0.7846176,0.05735184,0,3.178791
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.988281,1.988281,0,0,0,1.988281,40.83644,0,0,0,0.8119431,2.092927,1.988281,0,0,9.108126,2.427961,0,1.280984,-1.280984,4.009025,28.63584,0.1887601,2.187109,0.6495545,0,3.239904
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.72264,3.72264,5,0,1.53,3.72264,29.68444,0,0,0,1.105045,0,0,1.27736,1.213492,10.53144,1.146977,2.318537,0,2.318537,6.208583,44.34693,0.1888747,4.094903,0.8840359,5,2.252022
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.2642872,0.2642872,0,-1,0,0.2642872,872.8437,0,0,0,2.306814,0.2781971,0.2642872,0,0,8.212904,3.23366,2.028617,0,2.028617,8.133098,58.09344,0.1887111,0.2907159,1.845451,0,5.540474
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,6.184288,5.059415,4.059545,0,4.059545,11.98432,85.60211,0.1883846,0,3.247636,0,9.11896
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.873813,2.873813,0,0,0,2.873813,162.4525,0,0,0,4.668581,3.025067,2.873813,0,0,2.124743,8.713006,1.643514,0,1.643514,13.54349,96.73905,0.1882527,3.161195,3.734864,0,13.38159
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.3197208,0.3197208,0,0,0,0.3197208,1303.983,3.351329,0,0,4.169106,0.3365482,0.3197208,0,0,0.4812288,10.19217,0.4812288,0,0.4812288,14.00003,100,0.1882141,0.3516929,3.335284,0,14.36127
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.341462,2.341462,0,0,0,2.341462,146.4706,0.964856,0,0,3.429553,2.464697,2.341462,0,0,0,10.62527,0,0,0,14.00003,100,0.1882141,2.575608,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.511588,2.511588,0,-1,0,2.511588,119.7448,0.3637183,0,0,3.007495,2.643777,2.511588,0,0,0,10.62527,0,0,0,14.00003,100,0.1882141,2.762747,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.817459,2.817459,0,0,0,2.817459,105.3376,0.002098147,0,0,2.967845,2.965747,2.817459,0,0,0,10.62527,0,0,0,14.00003,100,0.1882141,3.099205,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.925958,1.925958,0,0,0,1.925958,86.84442,0,0,0,1.672587,2.027324,1.925958,0,0,0,10.62527,0,0.3547371,-0.3547371,13.6261,97.32911,0.1882141,2.118554,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3095082,0.3095082,0,0,0,0.3095082,324.7309,0.2851183,0,0,1.005069,0.3257981,0.3095082,0,0,0.3941523,10.27054,0.3941523,0,0.3941523,14.00003,100,0.1881825,0.340459,0.8040549,0,11.27561
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,5.129971,5.129971,4.926476,0,1.509928,5.129971,4.175572,0,8.881784E-16,0,0.2142057,0.2142057,0.2034954,0,0,0,10.62527,0,0,0,14.00003,100,0.1881825,5.642968,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881825,0,0,0,10.62527
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.675993,2.675993,0,-1,0,2.675993,0,0,0,0,0,2.816835,2.675993,0,0,0,10.62527,0,2.816835,-2.816835,11.03082,78.79144,0.1881825,2.943592,0,0,10.62527
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.989735,1.989735,0,-1,0,1.989735,0,0,2.220446E-16,0,0,2.094458,1.989735,0,0,3.129816,7.808439,0,2.094458,-2.094458,8.823071,63.0218,0.1881825,2.188709,0,0,7.808439
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.6455559,0.6455559,0,-1,0,0.6455559,0,0,1.110223E-16,0,0,0.6795325,0.6455559,0,0,5.456993,5.713981,0,0.6795325,-0.6795325,8.10678,57.90546,0.1881825,0.7101115,0,0,5.713981
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.3396769,0.3396769,0,-1,0,0.3396769,0,0,0,0,0,0.3575546,0.3396769,0,0,6.212029,5.034449,0,0.3575546,-0.3575546,7.729885,55.21335,0.1881825,0.3736445,0,0,5.034449
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.4712442,0.4712442,0,-1,0,0.4712442,0,0,5.551115E-17,0,0,0.4960465,0.4712442,0,0,6.609312,4.676894,0,0.4960465,-0.4960465,7.207006,51.47851,0.1881825,0.5183686,0,0,4.676894
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.160474,4.180847,0,0,0,7.207006,51.47851,0.1881825,0,0,0,4.180847
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.0840459,0.0840459,0,-1,0,0.0840459,0,0,0,0,0,0.08846937,0.0840459,0,0,7.160474,4.180847,0,0.08846937,-0.08846937,7.113751,50.8124,0.1881825,0.09245049,0,0,4.180847
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.4068232,0.4068232,0,-1,0,0.4068232,0,0,5.551115E-17,0,0,0.428235,0.4068232,0,0,7.258773,4.092378,0,0.428235,-0.428235,6.662352,47.58813,0.1881825,0.4475056,0,0,4.092378
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.7675193,0.7675193,0,-1,0,0.7675193,0,0,0,0,0,0.807915,0.7675193,0,0,7.73459,3.664143,0,0.807915,-0.807915,5.810734,41.50516,0.1881825,0.8442712,0,0,3.664143
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.4635987,0.4635987,0,0,0,0.4635987,0,0,5.551115E-17,0,0,0.4879986,0.4635987,0,0,8.632274,2.856228,0,0.4879986,-0.4879986,5.296339,37.83091,0.1881825,0.5099586,0,0,2.856228
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03084045,0.03084045,0,0,0,0.03084045,211.874,0,0,0,0.06534288,0.03246363,0.03084045,0,0,9.174495,2.368229,0.03287926,0,0.03287926,5.32753,38.05371,0.1881799,0.03392449,0.05227431,0,2.433572
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.012575,1.012575,0,0,0,1.012575,38.33423,0,0,0,0.3881629,1.065868,1.012575,0,0,9.141615,2.397821,0,0.6777056,-0.6777056,4.613166,32.95112,0.1881799,1.113833,0.3105303,0,2.785984
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,9.894621,1.720115,1.159523,0,1.159523,5.713186,40.80839,0.188087,0,0.9276184,0,2.879638
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.848218,1.848218,0,-1,0,1.848218,58.89355,0,0,0,1.088481,1.945492,1.848218,0,0,8.735098,2.763686,0,0.8570111,-0.8570111,4.809817,34.35577,0.188087,2.033039,0.8707848,0,3.852167
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.367893,2.367893,4.603679,0,1.421804,2.367893,63.0633,0,0,0,1.493272,0,0,2.235786,2.123997,9.687333,1.906675,3.617268,0,3.617268,8.241459,58.86745,0.1882302,2.604682,1.194617,5,3.399946
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.579286,3.579286,5,0,1.53,3.579286,44.31152,0,0,0,1.586036,0,0,1.420714,1.349678,6.070065,5.162216,2.935714,0,2.935714,11.02652,78.76071,0.1883725,3.937215,1.268829,5,6.748252
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,1.636168,0,0.611674,0,0,0,0,0,1.579991,0,0,1.636168,1.55436,3.134351,7.804358,3.134351,0,3.134351,14.00003,100,0.1881719,0,1.263992,5,9.384349
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881719,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.049432,3.049432,0,-1,0,3.049432,53.84859,0,0,0.02437518,1.642076,3.209929,3.049432,0,0,0,10.62527,0,1.567852,-1.567852,12.34737,88.1953,0.1881719,3.354375,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.070343,2.070343,0,0,0,2.070343,35.76861,0,0,0,0.7405326,2.179308,2.070343,0,0,1.742058,9.057422,0,1.438775,-1.438775,10.83076,77.36245,0.1881719,2.277377,0.5924261,0,9.797955
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.097635,1.097635,0,0,0,1.097635,63.56863,0,2.220446E-16,0,0.6977517,1.155405,1.097635,0,0,3.340697,7.618647,0,0.4576537,-0.4576537,10.34836,73.91667,0.1881719,1.207399,0.5582014,0,8.316399
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.877138,1.877138,0,0,0,1.877138,36.37363,0,0,0,0.6827832,1.975935,1.877138,0,0,3.849201,7.160993,0,1.293151,-1.293151,8.985254,64.18026,0.1881719,2.064852,0.5462266,0,7.843776
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,5.286036,5.867842,0.2153939,0,0.2153939,9.189594,65.63983,0.1881548,0,0.1723151,0,6.083236
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.679176,3.33,0,-1,0,3.33,0,0,0.3491758,0.7170933,0,3.505263,3.33,0,0,5.070642,6.061697,0,3.505263,-3.505263,5.494723,39.24794,0.1881548,4.047093,0,0,6.061697
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.141996,2.141996,0,-1,0,2.141996,0,0,4.440892E-16,0,0,2.254732,2.141996,0,0,8.965379,2.556433,0,2.254732,-2.254732,3.118026,22.27157,0.1881548,2.356195,0,0,2.556433
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.816167,0.2866158,0,-1,0,0.2866158,0,0,1.529551,1.711168,0,0.3017009,0.2866158,0,0,11.47064,0.3017009,0,0.3017009,-0.3017009,2.800006,20,0.1881548,1.997784,0,0,0.3017009
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.09413116,0,0,-1,0,0,0,0,0.09413116,0.1035443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0.1035443,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1509948,0,0,-1,0,0,0,0,0.1509948,0.1660943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0.1660943,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.3184981,0,0,-1,0,0,0,0,0.3184981,0.3503479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0.3503479,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.4353838,0,0,-1,0,0,0,0,0.4353838,0.4789222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0.4789222,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1789106,0,0,-1,0,0,0,0,0.1789106,0.1968016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881548,0.1968016,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.05047701,0.05047701,3.55574,0,1.135717,0.05047701,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1881856,0.05552471,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.5764005,0.5764005,4.081664,0,1.279294,0.5764005,7.82533,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1882802,0.6340405,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.7265584,0.7265584,4.231822,0,1.320287,0.7265584,130.0238,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1883222,0.7992143,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1882566,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.286726,1.286726,0,-1,0,1.286726,89.17212,0,0,0,1.147401,1.354449,1.286726,0,0,0,10.62527,0,0.2070477,-0.2070477,13.78178,98.44109,0.1882566,1.415399,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.5732853,0.5732853,0,0,0,0.5732853,558.2147,2.366652,0,0,3.200163,0.6034582,0.5732853,0,0,0.230053,10.41823,0.230053,0,0.230053,14.00003,100,0.1882383,0.6306139,2.56013,0,13.61839
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,4.082243,4.082243,1.25,0,0.50625,4.082243,109.177,1.475563,0,0,4.456871,2.981308,2.832243,0,0,0,10.62527,0,0,0,14.00003,100,0.1882383,4.490467,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.3342526,0.3342526,0,0,0,0.3342526,1273.864,3.906079,0,0,4.257924,0.3518448,0.3342526,0,0,0,10.62527,0,0,0,14.00003,100,0.1882383,0.3676778,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882383,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.296429,1.296429,0,-1,0,1.296429,99.68619,0,0,0,1.292361,1.364662,1.296429,0,0,0,10.62527,0,0.07230143,-0.07230143,13.92382,99.45563,0.1882383,1.426072,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.327156,1.327156,0,0,0,1.327156,126.0321,0.1953014,0,0,1.672643,1.397007,1.327156,0,0,0.08033492,10.55297,0.08033492,0,0.08033492,14.00003,100,0.188232,1.459872,1.338115,0,12.22562
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.548381,1.548381,0,0,0,1.548381,95.17831,0,0,0,1.473723,1.629875,1.548381,0,0,0,10.62527,0,0.1561519,-0.1561519,13.83543,98.8243,0.188232,1.703219,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.537238,1.537238,0,0,0,1.537238,61.61311,0,0,0,0.9471402,1.618145,1.537238,0,0,0.1735021,10.46912,0,0.6710051,-0.6710051,13.12813,93.77216,0.188232,1.690962,0.7577122,0,11.41626
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.712972,2.712972,0,0,0,2.712972,7.772061,0,0,0,0.2108539,2.855761,2.712972,0,0,0.9190634,9.798117,0,2.644907,-2.644907,10.34015,73.85808,0.188232,2.98427,0.1686831,0,10.00897
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857849,7.153211,0,0,0,10.34015,73.85808,0.188232,0,0,0,7.153211
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.466346,1.466346,0,-1,0,1.466346,0,0,2.220446E-16,0,0,1.543522,1.466346,0,0,3.857849,7.153211,0,1.543522,-1.543522,8.713137,62.23656,0.188232,1.612981,0,0,7.153211
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.572873,5.609688,0,0,0,8.713137,62.23656,0.188232,0,0,0,5.609688
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.572873,5.609688,0,0,0,8.713137,62.23656,0.188232,0,0,0,5.609688
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.572873,5.609688,0,0,0,8.713137,62.23656,0.188232,0,0,0,5.609688
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.4895818,0.4895818,0,-1,0,0.4895818,0,0,5.551115E-17,0,0,0.5153493,0.4895818,0,0,5.572873,5.609688,0,0.5153493,-0.5153493,8.16991,58.35638,0.188232,0.53854,0,0,5.609688
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3373884,0.3373884,0,-1,0,0.3373884,0,0,5.551115E-17,0,0,0.3551457,0.3373884,0,0,6.145483,5.094339,0,0.3551457,-0.3551457,7.795554,55.68242,0.188232,0.3711272,0,0,5.094339
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.54009,4.739193,0,0,0,7.795554,55.68242,0.188232,0,0,0,4.739193
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1814636,0.1814636,0,-1,0,0.1814636,0,0,2.775558E-17,0,0,0.1910143,0.1814636,0,0,6.54009,4.739193,0,0.1910143,-0.1910143,7.594207,54.24423,0.188232,0.1996099,0,0,4.739193
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1588614,0.1588614,0,-1,0,0.1588614,0,0,2.775558E-17,0,0,0.1672225,0.1588614,0,0,6.752328,4.548179,0,0.1672225,-0.1672225,7.417939,52.98518,0.188232,0.1747475,0,0,4.548179
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.6269944,0.6269944,0,0,0,0.6269944,0,0,1.110223E-16,0,0,0.6599941,0.6269944,0,0,6.938131,4.380957,0,0.6599941,-0.6599941,6.722244,48.01593,0.188232,0.6896938,0,0,4.380957
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.9774516,0.9774516,0,0,0,0.9774516,6.921168,0,1.110223E-16,0,0.06765106,1.028896,0.9774516,0,0,7.671457,3.720963,0,0.9612454,-0.9612454,5.709003,40.77851,0.188232,1.075197,0.05412085,0,3.788614
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.733201,2.733201,5,0,1.53,2.733201,18.45309,0,0,0,0.50436,0,0,2.266799,2.153459,8.739508,2.759717,2.657819,0,2.657819,8.230432,58.78868,0.188372,3.006521,0.403488,5,3.264077
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,3.460789,3.460789,5,0,1.53,3.460789,44.34822,0,0,0,1.534798,0,0,1.539211,1.462251,6.081689,5.151754,2.997049,0,2.997049,11.07368,79.09757,0.188517,3.806868,1.227839,5,6.686553
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.243169,1.243169,0,-1,0,1.243169,73.21943,0,0,0,0.9102409,1.308599,1.243169,0,0,3.08464,7.849099,0,0.3983576,-0.3983576,10.65378,76.09825,0.188517,1.367486,0.7281927,0,8.759339
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2062933,0.2062933,0,0,0,0.2062933,359.6103,0,0,0,0.741852,0.2171508,0.2062933,0,0,3.527259,7.450741,0.5247012,0,0.5247012,11.15155,79.65378,0.1884754,0.2269226,0.5934816,0,8.192593
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.067021,2.067021,0,0,0,2.067021,41.72652,0,0,0,0.8624961,2.175812,2.067021,0,0,3.002558,7.922972,0,1.313316,-1.313316,9.767196,69.76554,0.1884754,2.273723,0.6899969,0,8.785468
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.35151,1.35151,0,0,0,1.35151,70.16619,0,0,0,0.9483034,1.422643,1.35151,0,0,4.461798,6.609656,0,0.4743392,-0.4743392,9.267198,66.19414,0.1884754,1.486662,0.7586427,0,7.55796
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.746666,2.746666,0,0,0,2.746666,83.95565,4.440892E-16,0,0,2.305982,2.891228,2.746666,0,0,4.988841,6.135317,0,0.5852461,-0.5852461,8.650294,61.78769,0.1884754,3.021333,1.844785,0,8.441299
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,5.639114,5.550071,1.168482,0,1.168482,9.758814,69.70567,0.1883828,0,0.9347858,0,6.718554
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.045288,2.045288,0,0,0,2.045288,52.62986,0,4.440892E-16,0,1.076432,2.152935,2.045288,0,0,4.470632,6.601705,0,1.076502,-1.076502,8.624081,61.60045,0.1883828,2.249817,0.8611458,0,7.678137
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.275706,2.275706,0,0,0,2.275706,33.87899,0,0,0,0.7709862,2.39548,2.275706,0,0,5.666746,5.525203,0,1.624494,-1.624494,6.911714,49.36928,0.1883828,2.503277,0.616789,0,6.296189
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1084571,0.1084571,0,0,0,0.1084571,424.5477,0,0,0,0.4604521,0.1141654,0.1084571,0,0,7.47174,3.900708,0.3462868,0,0.3462868,7.24023,51.71582,0.1883554,0.1193028,0.3683617,0,4.361161
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.8565447,0.8565447,0,0,0,0.8565447,15.1627,0,2.220446E-16,0,0.1298753,0.9016261,0.8565447,0,0,7.125453,4.212367,0,0.7717507,-0.7717507,6.426733,45.90514,0.1883554,0.9421992,0.1039002,0,4.342242
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.597785,2.597785,0,-1,0,2.597785,0,0,4.440892E-16,0,0,2.734511,2.597785,0,0,7.982954,3.440616,0,2.734511,-2.734511,3.544306,25.31642,0.1883554,2.857563,0,0,3.440616
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.077523,0.6708,0,-1,0,0.6708,0,0,0.4067228,0.514475,0,0.7061053,0.6708,0,0,11.0213,0.7061053,0,0.7061053,-0.7061053,2.800006,20,0.1883554,1.185275,0,0,0.7061053
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.121877,0,0,-1,0,0,0,0,0.121877,0.1340647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.1340647,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.5526987,0,0,-1,0,0,0,0,0.5526987,0.6079686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.6079686,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1013398,0,0,-1,0,0,0,0,0.1013398,0.1114738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.1114738,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2607479,0,0,-1,0,0,0,0,0.2607479,0.2868227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.2868227,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2369574,0,0,-1,0,0,0,0,0.2369574,0.2606532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.2606532,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.6356396,0,0,-1,0,0,0,0,0.6356396,0.6992036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.6992036,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.4942358,0,0,-1,0,0,0,0,0.4942358,0.5436593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.5436593,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.724193,0,0,-1,0,0,0,0,0.724193,0.7966123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883554,0.7966123,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.7714769,0.7714769,4.27674,0,1.33255,0.7714769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1884775,0.8486246,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.0971495,0.0971495,3.602413,0,1.148459,0.0971495,12.5997,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1885125,0.1068645,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.329654,1.329654,4.595473,0,1.419564,1.329654,12.84489,0,0,0,0.1707926,0,0,3.265819,3.102528,5.13362,6.005016,3.27332,0,3.27332,12.23519,87.39407,0.188679,1.46262,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.8380882,0.8380882,0,0,0,0.8380882,73.61698,0,1.110223E-16,0,0.6169752,0.8821981,0.8380882,0,0,1.860299,8.951005,0,0.2652229,-0.2652229,11.95562,85.39714,0.188679,0.9218971,0.4935802,0,9.56798
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,6.604887,3.33,0,-1,0,3.33,12.44398,0,3.274888,3.935376,0.4143845,3.505263,3.33,0,0,2.154991,8.685782,0,3.090879,-3.090879,8.697552,62.12524,0.188679,7.265377,0.3315076,0,9.100166
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.06233,2.06233,0,0,0,2.06233,36.1556,0,0,0,0.745648,2.170874,2.06233,0,0,5.589301,5.594903,0,1.425226,-1.425226,7.195231,51.39441,0.188679,2.268564,0.5965185,0,6.340551
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,4.162897,4.162897,5,0,1.53,4.162897,17.58808,0,0,0,0.7321735,0,0,0.8371035,0.7952483,7.172886,4.169677,1.527422,0,1.527422,8.644271,61.74467,0.1887529,4.579186,0.5857388,5,4.901851
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,5.645464,5.544357,4.276695,0,4.276695,12.7015,90.72482,0.1887015,0,0.7573557,5,6.491051
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.59888,1.59888,0,0,0,1.59888,97.88297,0,2.220446E-16,0,1.565031,1.683031,1.59888,0,0,1.368769,9.393382,0,0.1180003,-0.1180003,12.57712,89.83636,0.1887015,1.758768,1.252025,0,10.95841
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.6140476,0.6140476,0,-1,0,0.6140476,105.0647,0,0,0,0.6451473,0.6463659,0.6140476,0,0,1.499881,9.275381,0,0.001218594,-0.001218594,12.57583,89.82719,0.1887015,0.6754524,0.5161178,0,9.920528
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,3.463605,3.463605,3.890111,0,1.227,3.463605,30.38108,0,0,0,1.052281,0,0,0.4265065,0.4051811,1.501235,9.274163,1.457462,0,1.457462,13.9585,99.70338,0.1887672,3.809965,0.8418245,5,10.32644
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.761307,1.761307,0,0,0,1.761307,12.98805,0,2.220446E-16,0,0.2287594,1.854007,1.761307,0,0,0.04377303,10.58588,0,1.625247,-1.625247,12.24534,87.46654,0.1887672,1.937437,0.1830075,0,10.81464
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.801947,1.801947,0,0,0,1.801947,22.09355,2.220446E-16,0,0,0.398114,1.896786,1.801947,0,0,1.849604,8.960631,0,1.498672,-1.498672,10.6656,76.18271,0.1887672,1.982142,0.3184912,0,9.358745
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.17979,2.17979,0,0,0,2.17979,9.518765,0,0,0,0.2074891,2.294515,2.17979,0,0,3.514795,7.461958,0,2.087026,-2.087026,8.465682,60.46903,0.1887672,2.397768,0.1659913,0,7.669448
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02716822,0.02716822,0,-1,0,0.02716822,0,0,3.469447E-18,0,0,0.02859813,0.02716822,0,0,5.833713,5.374932,0,0.02859813,-0.02859813,8.435536,60.25371,0.1887672,0.02988504,0,0,5.374932
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,4.27572,3.33,0,-1,0,3.33,0,0,0.9457195,1.373291,0,3.505263,3.33,0,0,5.865489,5.346334,0,3.505263,-3.505263,4.740665,33.86182,0.1887672,4.703291,0,0,5.346334
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.760226,1.841071,0,0,0,4.740665,33.86182,0.1887672,0,0,0,1.841071
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.0571323,0.0571323,0,-1,0,0.0571323,0,0,0,0,0,0.06013926,0.0571323,0,0,9.760226,1.841071,0,0.06013926,-0.06013926,4.677272,33.40902,0.1887672,0.06284554,0,0,1.841071
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2422725,0.2422725,0,-1,0,0.2422725,0,0,0,0,0,0.2550236,0.2422725,0,0,9.827047,1.780932,0,0.2550236,-0.2550236,4.408454,31.48889,0.1887672,0.2664997,0,0,1.780932
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1336449,0.1336449,0,-1,0,0.1336449,0,0,2.775558E-17,0,0,0.1406788,0.1336449,0,0,10.11041,1.525908,0,0.1406788,-0.1406788,4.260165,30.42969,0.1887672,0.1470094,0,0,1.525908
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2852272,0.2852272,0,-1,0,0.2852272,0,0,5.551115E-17,0,0,0.3002391,0.2852272,0,0,10.26672,1.385229,0,0.3002391,-0.3002391,3.943686,28.16913,0.1887672,0.3137499,0,0,1.385229
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1857416,0.1857416,0,-1,0,0.1857416,0,0,2.775558E-17,0,0,0.1955175,0.1857416,0,0,10.60032,1.08499,0,0.1955175,-0.1955175,3.737592,26.69703,0.1887672,0.2043158,0,0,1.08499
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.5211496,0.5211496,0,-1,0,0.5211496,0,0,0,0,0,0.5485785,0.5211496,0,0,10.81756,0.8894726,0,0.5485785,-0.5485785,3.159339,22.56667,0.1887672,0.5732645,0,0,0.8894726
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.00677,0.3238494,0,-1,0,0.3238494,0,0,0.6829205,0.7835975,0,0.3408941,0.3238494,0,0,11.42709,0.3408941,0,0.3408941,-0.3408941,2.800006,20,0.1887672,1.107447,0,0,0.3408941
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.4390672,0.4390672,3.94433,0,1.241802,0.4390672,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1888459,0.4829739,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.107341,0.107341,3.612604,0,1.151241,0.107341,22.23179,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1888805,0.1180751,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.7494221,0.7494221,4.254685,0,1.326529,0.7494221,17.31459,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1889877,0.8243643,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.560617,1.560617,0,0,0,1.560617,23.20776,0,2.220446E-16,0,0.3621844,1.642755,1.560617,0,0,1.662237,9.129261,0,1.280571,-1.280571,11.07325,79.0945,0.1889877,1.716679,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.443806,1.443806,0,-1,0,1.443806,96.69596,0,0,0,1.396102,1.519795,1.443806,0,0,3.085093,7.84869,0,0.1236936,-0.1236936,10.94287,78.16318,0.1889877,1.588186,1.116881,0,9.244792
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.881785,1.881785,0,0,0,1.881785,93.7887,0,0,0,1.764902,1.980826,1.881785,0,0,3.222531,7.724997,0,0.2159247,-0.2159247,10.71526,76.53744,0.1889877,2.069964,1.411922,0,9.489899
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.642137,2.642137,0,0,0,2.642137,43.66939,0,0,0,1.153805,2.781197,2.642137,0,0,3.462447,7.509072,0,1.627392,-1.627392,8.999841,64.28445,0.1889877,2.90635,0.923044,0,8.662877
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.4682231,0.4682231,0,0,0,0.4682231,300.4483,0,0,0,1.406769,0.4928665,0.4682231,0,0,5.27066,5.88168,0.9139022,0,0.9139022,9.866844,70.47732,0.188916,0.5150455,1.125415,0,7.288449
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.424757,2.424757,0,0,0,2.424757,38.85747,0,4.440892E-16,0,0.9421994,2.552376,2.424757,0,0,4.356758,6.704192,0,1.610177,-1.610177,8.169569,58.35395,0.188916,2.667233,0.7537595,0,7.646391
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.893676,1.893676,0,-1,0,1.893676,63.36267,0,0,0,1.199884,1.993343,1.893676,0,0,6.145843,5.094015,0,0.7934594,-0.7934594,7.333189,52.37982,0.188916,2.083043,0.9599069,0,6.293899
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.067224,1.067224,0,0,0,1.067224,133.0868,0,0,0,1.420334,1.123394,1.067224,0,0,7.027465,4.300556,0.2969404,0,0.2969404,7.614892,54.39198,0.1888927,1.173946,1.136267,0,5.72089
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.060975,2.060975,0,0,0,2.060975,36.93087,0,0,0,0.7611362,2.169448,2.060975,0,0,6.730524,4.567802,0,1.408311,-1.408311,6.130402,43.78849,0.1888927,2.267073,0.608909,0,5.328938
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,8.295315,3.159491,0.2329913,0,0.2329913,6.351437,45.36731,0.1888744,0,0.1863931,0,3.392482
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.583095,0.583095,0,0,0,0.583095,33.06565,0,1.110223E-16,0,0.1928042,0.6137843,0.583095,0,0,8.062324,3.369183,0,0.4209801,-0.4209801,5.907684,42.19766,0.1888744,0.6414046,0.1542433,0,3.561987
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.039267,1.039267,0,-1,0,1.039267,0,0,0,0,0,1.093965,1.039267,0,0,8.530079,2.948203,0,1.093965,-1.093965,4.754544,33.96096,0.1888744,1.143193,0,0,2.948203
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.725799,1.761526,0,-1,0,1.761526,0,0,1.964273,2.336853,0,1.854238,1.761526,0,0,9.745596,1.854238,0,1.854238,-1.854238,2.800006,20,0.1888744,4.098379,0,0,1.854238
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2459509,0,0,-1,0,0,0,0,0.2459509,0.270546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0.270546,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.8957312,0,0,-1,0,0,0,0,0.8957312,0.9853043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0.9853043,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.6207349,0,0,-1,0,0,0,0,0.6207349,0.6828083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0.6828083,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.497234,0,0,-1,0,0,0,0,0.497234,0.5469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0.5469574,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01414277,0,0,-1,0,0,0,0,0.01414277,0.01555705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0.01555705,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2294379,0,0,-1,0,0,0,0,0.2294379,0.2523817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1888744,0.2523817,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.6568584,0.6568584,4.162122,0,1.301259,0.6568584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1889799,0.7225443,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.4288735,0.4288735,3.934137,0,1.239019,0.4288735,11.19171,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.1890527,0.4717608,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,4.1814,4.1814,5,0,1.53,4.1814,19.7579,0,0,0,0.826157,0,0,0.8186001,0.7776701,5.097862,6.037199,1.603827,0,1.603827,10.6853,76.32339,0.1891285,4.59954,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.5659599,0.5659599,2.022557,0,0.7171581,0.5659599,372.8652,0,0,0,2.110267,0,0,1.456597,1.383767,3.494035,7.480643,3.494035,0,3.494035,14.00003,100,0.1889523,0.6225559,1.688214,5,9.59091
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889523,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.158794,1.158794,0,0,0,1.158794,343.0013,2.754895,0,0,3.974679,1.219783,1.158794,0,0,0,10.62527,0,0,0,14.00003,100,0.1889523,1.274674,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.730205,1.730205,0,0,0,1.730205,227.7571,2.119397,0,0,3.940666,1.821269,1.730205,0,0,0,10.62527,0,0,0,14.00003,100,0.1889523,1.903226,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.168221,2.168221,0,0,0,2.168221,168.6359,1.37406,0,0,3.656398,2.282337,2.168221,0,0,0,10.62527,0,0,0,14.00003,100,0.1889523,2.385042,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.373431,2.373431,0,0,0,2.373431,89.93731,0,4.440892E-16,0,2.1346,2.498348,2.373431,0,0,0,10.62527,0,0.3637484,-0.3637484,13.6166,97.26126,0.1889523,2.610774,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.144142,2.144142,0,-1,0,2.144142,171.2584,1.010866,0,0,3.672023,2.256992,2.144142,0,0,0.4041649,10.26153,0.4041649,0,0.4041649,14.00003,100,0.1889207,2.358556,2.937618,0,13.93355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.895657,1.895657,0,0,0,1.895657,158.5587,1.010301,0,0,3.005729,1.995428,1.895657,0,0,0,10.62527,0,0,0,14.00003,100,0.1889207,2.085222,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.692417,4.692417,2.830002,0,0.9375906,4.692417,41.77882,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1889207,5.161659,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889207,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,8.741986,8.33,5,0,1.53,8.33,2.545118,0,0.4119864,1.286185,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.1889207,9.616185,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.773688,3.33,0,-1,0,3.33,0,0,0.4436877,0.8210565,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.1889207,4.151056,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.053136,3.33,0,-1,0,3.33,0,0,0.723136,1.12845,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.1889207,4.458449,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.119228,0.3054184,0,-1,0,0.3054184,0,0,2.81381,3.125732,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.1889207,3.431151,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.3813012,0,0,-1,0,0,0,0,0.3813012,0.4194313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0.4194313,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1929793,0,0,-1,0,0,0,0,0.1929793,0.2122772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0.2122772,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.6197131,0,0,-1,0,0,0,0,0.6197131,0.6816844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0.6816844,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3249229,0,0,-1,0,0,0,0,0.3249229,0.3574153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0.3574153,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.3397828,0,0,-1,0,0,0,0,0.3397828,0.3737611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0.3737611,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.4025347,0,0,-1,0,0,0,0,0.4025347,0.4427881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0.4427881,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889207,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.157503,1.157503,4.662766,0,1.437935,1.157503,3.277913,4.440892E-16,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.1890853,1.273254,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.751008,2.751008,5,0,1.53,2.751008,24.42433,0,0,0,0.6719152,0,0,2.248992,2.136543,8.437919,3.031148,2.808458,0,2.808458,8.659453,61.85311,0.1892274,3.026108,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,5.990901,5.990901,5,0,1.53,5.990901,29.40512,0,0,0,1.761632,1.043054,0.9909009,0,0,5.62946,5.55876,0.7185783,0,0.7185783,9.341156,66.72241,0.1892567,6.589991,1.409306,5,7.320392
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.392007,2.392007,0,-1,0,2.392007,127.729,0,0,0,3.055286,2.517902,2.392007,0,0,4.910882,6.205481,0.5373837,0,0.5373837,9.850964,70.36388,0.1892148,2.631208,2.444229,0,9.260766
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.134882,1.134882,0,0,0,1.134882,349.6164,0,0,0,3.967733,1.194613,1.134882,0,0,4.373498,6.689126,2.77312,0,2.77312,12.48178,89.15536,0.1889989,1.24837,3.174186,0,10.65686
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.505984,2.505984,0,0,0,2.505984,160.3889,0,0,0,4.01932,2.637878,2.505984,0,0,1.600378,9.184934,1.381442,0,1.381442,13.79233,98.51643,0.1888915,2.756582,3.215456,0,13.20425
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2087734,0.2087734,0,0,0,0.2087734,2022.699,3.78416,0,0,4.222858,0.2197615,0.2087734,0,0,0.2189361,10.42823,0.2189361,0,0.2189361,14.00003,100,0.1888745,0.2296508,3.378286,0,14.65109
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.101626,3.101626,1.25,0,0.50625,3.101626,147.429,2.623616,0,0,4.572696,1.94908,1.851626,0,0,0,10.62527,0,0,0,14.00003,100,0.1888745,3.411788,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.147575,2.147575,0,-1,0,2.147575,168.3816,1.355517,0,0,3.616122,2.260606,2.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1888745,2.362333,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.912263,1.912263,0,0,0,1.912263,129.4404,0.4623325,0,0,2.475241,2.012908,1.912263,0,0,0,10.62527,0,0,0,14.00003,100,0.1888745,2.103489,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.046969,1.046969,0,0,0,1.046969,200.3856,0.9959023,0,0,2.097975,1.102072,1.046969,0,0,0,10.62527,0,0,0,14.00003,100,0.1888745,1.151666,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,4.102653,4.102653,3.009956,0,0.9867179,4.102653,28.0357,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1888745,4.512918,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,7.800698,7.800698,5,0,1.53,7.800698,2.728893,0,0,0.2507677,0.2128727,2.948103,2.800698,0,0,0,10.62527,0,2.73523,-2.73523,11.11684,79.40585,0.1888745,8.580768,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.039145,7.890044,0,0,0,11.11684,79.40585,0.1888745,0,0,0,7.890044
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.7436543,0.7436543,0,-1,0,0.7436543,0,0,0,0,0,0.782794,0.7436543,0,0,3.039145,7.890044,0,0.782794,-0.782794,10.29171,73.51203,0.1888745,0.8180197,0,0,7.890044
