Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.140572,1.140572,0,-1,0,1.140572,0,0,2.220446E-16,0,0,1.200602,1.140572,0,0,3.908916,7.10725,0,1.200602,-1.200602,9.026159,64.47243,0.1888745,1.254629,0,0,7.10725
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.4701799,0.4701799,0,-1,0,0.4701799,0,0,5.551115E-17,0,0,0.4949262,0.4701799,0,0,5.242918,5.906648,0,0.4949262,-0.4949262,8.504461,60.74603,0.1888745,0.5171978,0,0,5.906648
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.5868111,0.5868111,0,-1,0,0.5868111,0,0,0,0,0,0.6176959,0.5868111,0,0,5.792836,5.411722,0,0.6176959,-0.6176959,7.853353,56.09526,0.1888745,0.6454922,0,0,5.411722
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2043408,0.2043408,0,-1,0,0.2043408,0,0,2.775558E-17,0,0,0.2150956,0.2043408,0,0,6.479165,4.794026,0,0.2150956,-0.2150956,7.626622,54.47576,0.1888745,0.2247749,0,0,4.794026
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.05314823,0.05314823,0,-1,0,0.05314823,0,0,0,0,0,0.05594551,0.05314823,0,0,6.71816,4.57893,0,0.05594551,-0.05594551,7.56765,54.05453,0.1888745,0.05846306,0,0,4.57893
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3071495,0.3071495,0,-1,0,0.3071495,0,0,0,0,0,0.3233153,0.3071495,0,0,6.780322,4.522985,0,0.3233153,-0.3233153,7.226846,51.62022,0.1888745,0.3378645,0,0,4.522985
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3363735,0.3363735,0,-1,0,0.3363735,0,0,0,0,0,0.3540774,0.3363735,0,0,7.139561,4.199669,0,0.3540774,-0.3540774,6.853615,48.9543,0.1888745,0.3700108,0,0,4.199669
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.2970923,0.2970923,0,-1,0,0.2970923,0,0,0,0,0,0.3127288,0.2970923,0,0,7.53298,3.845592,0,0.3127288,-0.3127288,6.52397,46.59969,0.1888745,0.3268016,0,0,3.845592
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.4226908,0.4226908,0,0,0,0.4226908,0,0,5.551115E-17,0,0,0.4449377,0.4226908,0,0,7.880457,3.532863,0,0.4449377,-0.4449377,6.054965,43.24966,0.1888745,0.4649599,0,0,3.532863
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,8.374832,3.087925,0.06098853,0,0.06098853,6.112823,43.66294,0.1888698,0,0.04879083,0,3.148914
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.199733,2.199733,0,0,0,2.199733,36.07841,0,0,0,0.7936288,2.315508,2.199733,0,0,8.313844,3.142815,0,1.52188,-1.52188,4.508622,32.20438,0.1888698,2.419706,0.634903,0,3.936444
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.230489,2.230489,5,0,1.53,2.230489,47.16374,0,0,0,1.051982,0,0,2.769511,2.631036,10.00482,1.620935,3.683018,0,3.683018,8.002639,57.16159,0.1890512,2.453537,0.8415855,5,2.672917
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.210507,2.210507,0,-1,0,2.210507,73.20306,0,0,0,1.618159,2.326849,2.210507,0,0,6.321803,4.935651,0,0.7086905,-0.7086905,7.255614,51.82571,0.1890512,2.431557,1.294527,0,6.55381
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.569284,1.569284,0,0,0,1.569284,123.2465,0,0,0,1.934086,1.651878,1.569284,0,0,7.109237,4.226961,0.2822089,0,0.2822089,7.523341,53.73804,0.1890293,1.726212,1.547269,0,6.161047
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.4237569,0.4237569,0,0,0,0.4237569,639.056,0,0,0,2.708044,0.4460599,0.4237569,0,0,6.827028,4.480949,2.261984,0,2.261984,9.669247,69.06591,0.188854,0.4661326,2.166435,0,7.188993
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.38552,1.38552,0,0,0,1.38552,306.6073,0,0,0,4.248104,1.458442,1.38552,0,0,4.565044,6.516735,2.789662,0,2.789662,12.31575,87.96949,0.1886382,1.524072,3.398483,0,10.76484
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,3.297018,3.297018,1.284057,0,0.5155476,3.297018,118.1155,0,0,0,3.894288,2.118906,2.012961,0,0,1.775382,9.027431,1.775382,0,1.775382,14.00003,100,0.1885053,3.626719,3.11543,5,12.92172
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.645379,3.33,0,-1,0,3.33,59.10755,0,1.315379,1.779916,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.1885053,5.109916,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.491816,1.491816,0,0,0,1.491816,111.7206,0,0,0,1.666666,1.570333,1.491816,0,0,1.707757,9.088292,0.0963325,0,0.0963325,12.4713,89.08051,0.1884979,1.640998,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.108661,1.108661,0,0,0,1.108661,126.592,0,0,0,1.403476,1.167011,1.108661,0,0,1.611425,9.174992,0.2364642,0,0.2364642,12.69563,90.68286,0.1884796,1.219527,1.12278,0,10.57847
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.379414,1.379414,0,0,0,1.379414,82.10329,0,0,0,1.132545,1.452015,1.379414,0,0,1.374961,9.38781,0,0.3194706,-0.3194706,12.35887,88.2775,0.1884796,1.517356,0.9060356,0,10.52035
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,1.729928,9.068339,0.2026892,0,0.2026892,12.55116,89.65098,0.188464,0,0.1621514,0,9.271029
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.324129,3.324129,0,-1,0,3.324129,0,0,4.440892E-16,0.3265419,0,3.499083,3.324129,0,0,1.527239,9.250759,0,3.499083,-3.499083,8.862804,63.30562,0.188464,3.656542,0,0,9.250759
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.074272,3.074272,0,-1,0,3.074272,0,0,0,0.05169958,0,3.236076,3.074272,0,0,5.415109,5.751676,0,3.236076,-3.236076,5.451681,38.9405,0.188464,3.3817,0,0,5.751676
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.874329,2.38982,0,-1,0,2.38982,0,0,0.4845095,0.7719424,0,2.5156,2.38982,0,0,9.010749,2.5156,0,2.5156,-2.5156,2.800006,20,0.188464,3.161762,0,0,2.5156
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1181077,0,0,-1,0,0,0,0,0.1181077,0.1299184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,0.1299184,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.115038,0,0,-1,0,0,0,0,1.115038,1.226542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,1.226542,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01012384,0,0,-1,0,0,0,0,0.01012384,0.01113622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,0.01113622,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1643191,0,0,-1,0,0,0,0,0.1643191,0.1807511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,0.1807511,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2435183,0,0,-1,0,0,0,0,0.2435183,0.2678702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,0.2678702,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2828316,0,0,-1,0,0,0,0,0.2828316,0.3111148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,0.3111148,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.6289677,0,0,-1,0,0,0,0,0.6289677,0.6918645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188464,0.6918645,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.3146859,0.3146859,3.819949,0,1.207846,0.3146859,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1885261,0.3461545,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.470015,0.470015,3.975278,0,1.250251,0.470015,13.27248,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.1886025,0.5170165,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.130551,3.130551,5,0,1.53,3.130551,19.86349,0,0,0,0.6218367,0,0,1.869449,1.775977,5.083477,6.050144,2.397813,0,2.397813,11.45218,81.80115,0.1887223,3.443606,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.803163,1.803163,0,0,0,1.803163,82.78571,0,0,0,1.492761,1.898066,1.803163,0,0,2.685664,8.208177,0,0.4053049,-0.4053049,11.02495,78.74951,0.1887223,1.983479,1.194209,0,9.700937
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1546571,0.1546571,0,-1,0,0.1546571,1249.539,0,0,0,1.9325,0.1627969,0.1546571,0,0,3.136003,7.802871,1.769703,0,1.769703,12.70384,90.74155,0.1885863,0.1701228,1.546,0,9.735372
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0.6851121,0,0,2.051412,0,0,0,0,1.3663,9.395604,1.3663,0,1.3663,14.00003,100,0.1884814,0,1.64113,0,11.44702
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2188309,0.2188309,0,0,0,0.2188309,1052.714,2.073317,0,0,2.303665,0.2303484,0.2188309,0,0,0,10.62527,0,0,0,14.00003,100,0.1884814,0.240714,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.999787,2.999787,0,0,0,2.999787,88.86418,0,0,0,2.665737,3.157671,2.999787,0,0,0,10.62527,0,0.4919344,-0.4919344,13.48148,96.29612,0.1884814,3.299766,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.281564,0,0,2.828158,0,0,0,0,0.5465938,10.13334,0.5465938,0,0.5465938,14.00003,100,0.1884394,0,2.262526,0,12.9615
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.9511523,0.9511523,0,-1,0,0.9511523,246.6142,1.344463,0,0,2.345676,1.001213,0.9511523,0,0,0,10.62527,0,0,0,14.00003,100,0.1884394,1.046268,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2487563,0.2487563,0,0,0,0.2487563,221.4094,0.2889211,0,0,0.5507699,0.2618488,0.2487563,0,0,0,10.62527,0,0,0,14.00003,100,0.1884394,0.273632,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.702757,1.702757,0,0,0,1.702757,73.41309,0,2.220446E-16,0,1.250046,1.792375,1.702757,0,0,0,10.62527,0,0.5423291,-0.5423291,13.42836,95.91669,0.1884394,1.873032,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,0.6025879,10.08294,0.3829832,0,0.3829832,13.79169,98.51189,0.18841,0,0.3063865,0,10.46593
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.414172,1.414172,0,0,0,1.414172,15.22309,0,0,0,0.2152808,1.488603,1.414172,0,0,0.2196047,10.42763,0,1.273322,-1.273322,12.44949,88.92477,0.18841,1.55559,0.1722246,0,10.64291
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.269021,1.269021,0,-1,0,1.269021,0,0,2.220446E-16,0,0,1.335811,1.269021,0,0,1.634407,9.154308,0,1.335811,-1.335811,11.04142,78.86716,0.18841,1.395923,0,0,9.154308
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,6.801852,3.33,0,-1,0,3.33,0,0,3.471853,4.152038,0,3.505263,3.33,0,0,3.118641,7.818497,0,3.505263,-3.505263,7.346553,52.47527,0.18841,7.482038,0,0,7.818497
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.053925,1.053925,0,-1,0,1.053925,0,0,2.220446E-16,0,0,1.109395,1.053925,0,0,7.013378,4.313234,0,1.109395,-1.109395,6.177148,44.1224,0.18841,1.159317,0,0,4.313234
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2025631,0.2025631,0,-1,0,0.2025631,0,0,2.775558E-17,0,0,0.2132243,0.2025631,0,0,8.246039,3.203839,0,0.2132243,-0.2132243,5.95239,42.51699,0.18841,0.2228194,0,0,3.203839
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2753092,0.2753092,0,-1,0,0.2753092,0,0,0,0,0,0.2897992,0.2753092,0,0,8.482955,2.990615,0,0.2897992,-0.2897992,5.646915,40.33503,0.18841,0.3028401,0,0,2.990615
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.8903583,0.8903583,0,-1,0,0.8903583,0,0,0,0,0,0.9372193,0.8903583,0,0,8.804954,2.700816,0,0.9372193,-0.9372193,4.658999,33.2785,0.18841,0.9793941,0,0,2.700816
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.9264247,0.9264247,0,-1,0,0.9264247,0,0,1.110223E-16,0,0,0.975184,0.9264247,0,0,9.846309,1.763596,0,0.975184,-0.975184,3.631065,25.93613,0.18841,1.019067,0,0,1.763596
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.8048425,0.7489918,0,-1,0,0.7489918,0,0,0.05585072,0.136335,0,0.7884124,0.7489918,0,0,10.92985,0.7884124,0,0.7884124,-0.7884124,2.800006,20,0.18841,0.8853267,0,0,0.7884124
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.5512111,0,0,-1,0,0,0,0,0.5512111,0.6063322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18841,0.6063322,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.6268792,0,0,-1,0,0,0,0,0.6268792,0.6895671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18841,0.6895671,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18841,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04632801,0.04632801,3.551591,0,1.134584,0.04632801,66.30619,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.1884364,0.05096081,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.324985,1.324985,4.62432,0,1.427439,1.324985,19.14187,0,0,0,0.2536269,0,0,3.299335,3.134369,8.445142,3.024647,3.387995,0,3.387995,9.202397,65.73128,0.1885928,1.457483,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.291111,1.291111,4.621109,0,1.426563,1.291111,55.34727,0,0,0,0.7145947,0,0,3.329998,3.163499,5.057147,6.073843,3.878093,0,3.878093,12.88148,92.01039,0.1887108,1.420222,0.5716758,5,6.788437
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.92598,3.33,0,-1,0,3.33,37.58192,0,0.5959799,0.9885778,1.251478,3.505263,3.33,0,0,1.179053,9.564126,0,2.253785,-2.253785,10.50578,75.04115,0.1887108,4.318578,1.001182,0,10.8156
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.097183,2.097183,0,0,0,2.097183,70.0874,0,0,0,1.469861,2.207561,2.097183,0,0,3.683259,7.310341,0,0.7377,-0.7377,9.728178,69.48685,0.1887108,2.306902,1.175889,0,8.780203
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.565937,1.565937,0,0,0,1.565937,130.4908,0,0,0,2.043404,1.648355,1.565937,0,0,4.502925,6.572641,0.3950486,0,0.3950486,10.10295,72.16381,0.1886806,1.722531,1.634723,0,8.616045
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.204742,3.204742,5,0,1.53,3.204742,54.16964,0,0,0,1.735998,0,0,1.795258,1.705495,4.107877,6.928185,3.441492,0,3.441492,13.36784,95.48438,0.1888406,3.525217,1.388798,5,8.664183
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.6149631,0.6149631,0,0,0,0.6149631,447.7565,1.439823,0,0,2.753537,0.6473295,0.6149631,0,0,0.6663846,10.02553,0.6663846,0,0.6663846,14.00003,100,0.1887897,0.6764593,2.20283,0,12.77907
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,3.259971,3.259971,0,-1,0,3.259971,44.67776,0,4.440892E-16,0.2559684,1.456482,3.431549,3.259971,0,0,0,10.62527,0,1.975066,-1.975066,11.91813,85.1293,0.1887897,3.585968,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.352343,1.352343,0,0,0,1.352343,46.11869,0,0,0,0.623683,1.423519,1.352343,0,0,2.194518,8.650208,0,0.7998363,-0.7998363,11.07502,79.10715,0.1887897,1.487578,0.4989464,0,9.27389
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.721343,1.721343,0,0,0,1.721343,5.612264,0,2.220446E-16,0,0.09660631,1.81194,1.721343,0,0,3.083225,7.850371,0,1.715334,-1.715334,9.266903,66.19203,0.1887897,1.893477,0.07728505,0,7.946978
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.482774,3.482774,5,0,1.53,3.482774,13.54167,0,0,0,0.4716258,0,0,1.517226,1.441365,4.989151,6.135038,1.91299,0,1.91299,11.08173,79.15502,0.1888847,3.831052,0.3773007,5,6.606664
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.457244,1.457244,4.21701,0,1.316244,1.457244,11.74444,0,0,0,0.1711452,0,0,2.759765,2.621777,3.076161,7.856729,2.792922,0,2.792922,13.73132,98.08069,0.1890296,1.602969,0.1369161,5,8.027874
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,4.631357,3.33,0,-1,0,3.33,0,0,1.301357,1.764492,0,3.505263,3.33,0,0,0.2832391,10.37036,0,3.505263,-3.505263,10.03645,71.6888,0.1890296,5.094492,0,0,10.37036
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.536193,1.536193,0,-1,0,1.536193,0,0,0,0,0,1.617045,1.536193,0,0,4.177976,6.865096,0,1.617045,-1.617045,8.331937,59.51371,0.1890296,1.689812,0,0,6.865096
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,8.30246,3.33,0,-1,0,3.33,0,0,4.97246,5.802706,0,3.505263,3.33,0,0,5.974693,5.248051,0,3.505263,-3.505263,4.637065,33.12183,0.1890296,9.132706,0,0,5.248051
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.136581,1.136581,0,-1,0,1.136581,0,0,2.220446E-16,0,0,1.196401,1.136581,0,0,9.86943,1.742787,0,1.196401,-1.196401,3.375948,24.11386,0.1890296,1.250239,0,0,1.742787
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.6994666,0.5190674,0,-1,0,0.5190674,0,0,0.1803992,0.2503458,0,0.5463867,0.5190674,0,0,11.19876,0.5463867,0,0.5463867,-0.5463867,2.800006,20,0.1890296,0.7694132,0,0,0.5463867
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02754874,0,0,-1,0,0,0,0,0.02754874,0.03030361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890296,0.03030361,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.047732,0,0,-1,0,0,0,0,1.047732,1.152505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890296,1.152505,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.683668,0,0,-1,0,0,0,0,0.683668,0.7520348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890296,0.7520348,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.8377078,0,0,-1,0,0,0,0,0.8377078,0.9214785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890296,0.9214785,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.6802244,0,0,-1,0,0,0,0,0.6802244,0.7482468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1890296,0.7482468,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.7796784,0.7796784,4.284942,0,1.334789,0.7796784,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.189147,0.8576462,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.8192685,0.8192685,4.324532,0,1.345597,0.8192685,7.061423,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1892645,0.9011953,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.867149,1.867149,4.952895,0,1.51714,1.867149,35.31152,0,0,0,0.6593187,0,0,3.085746,2.931459,5.088008,6.046067,3.590778,0,3.590778,12.57963,89.85432,0.1894428,2.053864,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.163945,1.163945,0,0,0,1.163945,106.5695,0,0,0,1.24041,1.225206,1.163945,0,0,1.497231,9.277766,0.01520457,0,0.01520457,12.59405,89.95735,0.1894417,1.28034,0.9923281,0,10.51818
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.522265,0,0,2.004291,0,0,0,0,1.482026,9.291451,1.482026,0,1.482026,14.00003,100,0.1893289,0,1.603433,0,11.29574
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.172676,2.172676,0,0,0,2.172676,90.76017,0,0,0,1.971924,2.287027,2.172676,0,0,0,10.62527,0,0.3151029,-0.3151029,13.66788,97.62753,0.1893289,2.389943,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.484306,2.484306,0,0,0,2.484306,77.81107,0,4.440892E-16,0,1.933065,2.615059,2.484306,0,0,0.3501143,10.31017,0,0.6819939,-0.6819939,12.949,92.49265,0.1893289,2.732736,1.546452,0,12.24324
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.5579625,0.5579625,0,0,0,0.5579625,386.5016,0.4613201,0,0,2.156534,0.587329,0.5579625,0,0,1.107885,9.628178,1.107885,0,1.107885,14.00003,100,0.1892446,0.6137587,1.725227,0,11.78471
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892446,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.980705,1.980705,0,-1,0,1.980705,101.422,0,0,0,2.008871,2.084953,1.980705,0,0,0,10.62527,0,0.07608224,-0.07608224,13.91983,99.42716,0.1892446,2.178776,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.533,1.533,0,0,0,1.533,53.64425,0,0,0,0.8223665,1.613685,1.533,0,0,0.08453582,10.54919,0,0.7913181,-0.7913181,13.08571,93.46915,0.1892446,1.6863,0.6578932,0,11.37156
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.162467,0.162467,0,0,0,0.162467,516.9454,0,0,0,0.8398657,0.1710179,0.162467,0,0,0.9637781,9.757874,0.6688478,0,0.6688478,13.72023,98.00146,0.1891938,0.1787137,0.6718925,0,10.59774
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.683485,1.683485,0,0,0,1.683485,27.9926,0,0,0,0.4712512,1.772089,1.683485,0,0,0.2949303,10.35984,0,1.300838,-1.300838,12.34903,88.20717,0.1891938,1.851834,0.377001,0,10.83109
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,5.424753,5.424753,5,0,1.53,5.424753,3.658863,5.551115E-17,0,0,0.1984843,0.4471087,0.4247533,0,0,1.740306,9.058999,0,0.2486245,-0.2486245,12.08696,86.33522,0.1891938,5.967228,0.1587874,5,9.257483
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.209612,3.33,0,-1,0,3.33,0,0,0.8796117,1.300573,0,3.505263,3.33,0,0,2.016556,8.810374,0,3.505263,-3.505263,8.392083,59.94333,0.1891938,4.630573,0,0,8.810374
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.596387,3.33,0,-1,0,3.33,0,0,0.2663868,0.6260256,0,3.505263,3.33,0,0,5.911293,5.305111,0,3.505263,-3.505263,4.697212,33.55145,0.1891938,3.956026,0,0,5.305111
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.769174,1.709855,0,-1,0,1.709855,0,0,0.05931802,0.2362354,0,1.799848,1.709855,0,0,9.806029,1.799848,0,1.799848,-1.799848,2.800006,20,0.1891938,1.946091,0,0,1.799848
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.09723783,0,0,-1,0,0,0,0,0.09723783,0.1069616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,0.1069616,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.8434272,0,0,-1,0,0,0,0,0.8434272,0.9277699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,0.9277699,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.9556662,0,0,-1,0,0,0,0,0.9556662,1.051233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,1.051233,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.397609,0,0,-1,0,0,0,0,0.397609,0.4373699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,0.4373699,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.08501022,0,0,-1,0,0,0,0,0.08501022,0.09351125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,0.09351125,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2193035,0,0,-1,0,0,0,0,0.2193035,0.2412339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891938,0.2412339,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.05805736,0.05805736,3.563321,0,1.137787,0.05805736,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1892225,0.0638631,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.5640982,0.5640982,4.069361,0,1.275936,0.5640982,4.071208,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1893109,0.620508,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.685162,1.685162,4.731294,0,1.456643,1.685162,38.47057,0,0,0,0.6482914,0,0,3.046132,2.893826,5.122895,6.014669,3.542117,0,3.542117,12.50037,89.28819,0.1894651,1.853678,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.94546,1.94546,0,0,0,1.94546,86.03365,0,0,0,1.673751,2.047853,1.94546,0,0,1.580777,9.202575,0,0.3741026,-0.3741026,12.10603,86.47148,0.1894651,2.140007,1.339,0,10.87632
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.884188,1.884188,0,-1,0,1.884188,129.5284,0,0,0,2.440559,1.983356,1.884188,0,0,1.996447,8.828472,0.4572031,0,0.4572031,12.53977,89.56963,0.1894304,2.072607,1.952447,0,11.26903
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.7589065,0.7589065,0,0,0,0.7589065,386.0251,0.5914767,0,0,2.929569,0.798849,0.7589065,0,0,1.539244,9.239955,1.539244,0,1.539244,14.00003,100,0.1893139,0.8347972,2.343656,0,12.16952
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.7384443,0.7384443,0,0,0,0.7384443,519.9972,3.06258,0,0,3.83989,0.7773098,0.7384443,0,0,0,10.62527,0,0,0,14.00003,100,0.1893139,0.8122888,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893139,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.284274,1.284274,0,0,0,1.284274,277.7675,2.215428,0,0,3.567296,1.351868,1.284274,0,0,0,10.62527,0,0,0,14.00003,100,0.1893139,1.412702,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893139,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.281807,2.281807,0,0,0,2.281807,113.9086,0.1972716,0,0,2.599174,2.401902,2.281807,0,0,0,10.62527,0,0,0,14.00003,100,0.1893139,2.509988,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.973688,1.973688,0,0,0,1.973688,57.98681,0,2.220446E-16,0,1.144479,2.077567,1.973688,0,0,0,10.62527,0,0.9330878,-0.9330878,13.01647,92.97458,0.1893139,2.171057,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,3.421896,3.421896,3.50877,0,1.122894,3.421896,27.62556,-1.387779E-17,0,0,0.945318,0,0,0.08687393,0.08253024,1.036764,9.692186,1.027848,0,1.027848,13.99157,99.93958,0.1893555,3.764086,0.7562544,5,10.6375
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.22275,3.22275,3.027345,0,0.9914651,3.22275,6.659101,0,0,0,0.2146062,0.2056902,0.1954057,0,0,0.008916009,10.61725,0.008916009,0,0.008916009,14.00003,100,0.1893559,3.545025,0.171685,5,10.83186
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,3.878088,3.33,0,-1,0,3.33,0,0,0.5480881,0.9358969,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1893559,4.265897,0,0,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,4.124919,3.33,0,-1,0,3.33,0,0,0.7949191,1.207411,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1893559,4.537411,0,0,7.120011
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,4.965894,3.33,0,-1,0,3.33,0,0,1.635894,2.132483,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1893559,5.462483,0,0,3.614748
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1281697,0.1040105,0,-1,0,0.1040105,0,0,0.02415926,0.03697624,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1893559,0.1409867,0,0,0.1094847
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1985375,0,0,-1,0,0,0,0,0.1985375,0.2183913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893559,0.2183913,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1893399,0,0,-1,0,0,0,0,0.1893399,0.2082739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893559,0.2082739,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.9235311,0,0,-1,0,0,0,0,0.9235311,1.015884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893559,1.015884,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.4114898,0,0,-1,0,0,0,0,0.4114898,0.4526387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893559,0.4526387,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.4614966,0,0,-1,0,0,0,0,0.4614966,0.5076462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893559,0.5076462,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1722435,0,0,-1,0,0,0,0,0.1722435,0.1894678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893559,0.1894678,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.8249866,0.8249866,4.33025,0,1.347158,0.8249866,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894771,0.9074853,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.4929687,0.4929687,3.998232,0,1.256517,0.4929687,10.13576,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.189554,0.5422656,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.776454,2.776454,5,0,1.53,2.776454,21.40192,0,0,0,0.5942144,0,0,2.223546,2.112369,5.095894,6.03897,2.706583,0,2.706583,11.73333,83.80932,0.1896864,3.0541,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.7588819,0.7588819,0,0,0,0.7588819,214.174,0,0,0,1.625328,0.7988231,0.7588819,0,0,2.389311,8.474895,0.8265046,0,0.8265046,12.51742,89.40997,0.1896241,0.8347701,1.300262,0,10.10022
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.244113,1.244113,0,-1,0,1.244113,228.3644,0,0,0,2.841112,1.309593,1.244113,0,0,1.562806,9.218748,1.531519,0,1.531519,13.97035,99.78799,0.1895086,1.368525,2.272889,0,12.05986
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.80815,0,0,2.839437,0,0,0,0,0.03128764,10.59712,0.03128764,0,0.03128764,14.00003,100,0.1895062,0,2.27155,0,13.43655
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895062,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.557213,2.557213,0,0,0,2.557213,77.84073,0,0,0,1.990553,2.691803,2.557213,0,0,0,10.62527,0,0.7012499,-0.7012499,13.26085,94.72014,0.1895062,2.812934,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.194487,0,0,1.973654,0,0,0,0,0.7791666,9.924025,0.7791666,0,0.7791666,14.00003,100,0.1894476,0,1.578923,0,11.89768
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1767132,0.1767132,0,-1,0,0.1767132,881.1378,1.371073,0,0,1.557087,0.1860139,0.1767132,0,0,0,10.62527,0,0,0,14.00003,100,0.1894476,0.1943845,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.460574,1.460574,0,0,0,1.460574,104.1616,0,0,0,1.521358,1.537447,1.460574,0,0,0,10.62527,0,0.01608853,-0.01608853,13.98307,99.87887,0.1894476,1.606632,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.507807,3.507807,2.878502,0,0.9508309,3.507807,19.39398,6.938894E-18,0,0,0.6803034,0.6624272,0.6293059,0,0,0.01787615,10.60919,0.01787615,0,0.01787615,14.00003,100,0.1894483,3.858588,0.5442427,5,11.28949
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.237273,2.237273,0,0,0,2.237273,20.7467,0,0,0,0.4641602,2.355024,2.237273,0,0,0,10.62527,0,1.890864,-1.890864,12.00688,85.76328,0.1894483,2.461,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,5.149514,5.149514,5,0,1.53,5.149514,3.662605,0,0,0,0.1886064,0.157383,0.1495139,0,0,2.10096,8.73441,0.03122335,0,0.03122335,12.0365,85.97485,0.1894495,5.664465,0.1508851,5,8.923017
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.037331,2.037331,0,-1,0,2.037331,0,0,0,0,0,2.144559,2.037331,0,0,2.069736,8.762511,0,2.144559,-2.144559,9.77594,69.828,0.1894495,2.241064,0,0,8.762511
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.45258,6.617952,0,0,0,9.77594,69.828,0.1894495,0,0,0,6.617952
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.221953,3.221953,0,-1,0,3.221953,0,0,0,0.2141478,0,3.391529,3.221953,0,0,4.45258,6.617952,0,3.391529,-3.391529,6.200954,44.29244,0.1894495,3.544148,0,0,6.617952
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.5523557,0.5523557,0,-1,0,0.5523557,0,0,1.110223E-16,0,0,0.581427,0.5523557,0,0,8.220945,3.226423,0,0.581427,-0.581427,5.588077,39.91475,0.1894495,0.6075913,0,0,3.226423
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.07372025,0.07372025,0,-1,0,0.07372025,0,0,0,0,0,0.07760027,0.07372025,0,0,8.866976,2.644996,0,0.07760027,-0.07760027,5.506279,39.33048,0.1894495,0.08109228,0,0,2.644996
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.540191,0.540191,0,-1,0,0.540191,0,0,0,0,0,0.5686221,0.540191,0,0,8.953197,2.567396,0,0.5686221,-0.5686221,4.906898,35.0492,0.1894495,0.5942101,0,0,2.567396
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3535465,0.3535465,0,-1,0,0.3535465,0,0,5.551115E-17,0,0,0.3721542,0.3535465,0,0,9.585,1.998774,0,0.3721542,-0.3721542,4.514613,32.24717,0.1894495,0.3889012,0,0,1.998774
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.700227,0.700227,0,-1,0,0.700227,0,0,0,0,0,0.7370811,0.700227,0,0,9.998505,1.62662,0,0.7370811,-0.7370811,3.737662,26.69753,0.1894495,0.7702497,0,0,1.62662
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.233406,0.8450617,0,-1,0,0.8450617,0,0,0.388344,0.5116846,0,0.8895386,0.8450617,0,0,10.81748,0.8895386,0,0.8895386,-0.8895386,2.800006,20,0.1894495,1.356746,0,0,0.8895386
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.4361243,0,0,-1,0,0,0,0,0.4361243,0.4797367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894495,0.4797367,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894495,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1307012,0.1307012,3.635964,0,1.157618,0.1307012,31.85431,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1894832,0.1437713,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.822038,1.822038,4.996154,0,1.52895,1.822038,26.19652,0,0,0,0.4773107,0,0,3.174116,3.01541,8.434226,3.034471,3.492721,0,3.492721,9.312104,66.5149,0.189657,2.004242,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2060331,0.2060331,3.711296,0,1.178184,0.2060331,242.2219,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,4.941505,6.177919,3.829057,0,3.829057,12.94467,92.46172,0.1896651,0.2266364,0.3992458,5,6.676977
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,4.120496,3.33,0,-1,0,3.33,22.71695,0,0.790496,1.202546,0.7564743,3.505263,3.33,0,0,1.112448,9.624071,0,2.748789,-2.748789,10.04719,71.7655,0.1896651,4.532546,0.6051794,0,10.38054
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.485817,2.485817,0,0,0,2.485817,44.49129,0,0,0,1.105972,2.61665,2.485817,0,0,4.166658,6.875282,0,1.510678,-1.510678,8.454795,60.39127,0.1896651,2.734399,0.8847777,0,7.981254
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,5.845189,5.364604,0.4726428,0,0.4726428,8.903183,63.59404,0.1896296,0,0.3781142,0,5.837247
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.131614,2.131614,0,0,0,2.131614,54.52552,0,0,0,1.162274,2.243804,2.131614,0,0,5.372546,5.789983,0,1.081531,-1.081531,7.76315,55.45096,0.1896296,2.344776,0.929819,0,6.952256
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.060822,3.060822,5,0,1.53,3.060822,36.01397,0,0,0,1.102324,0,0,1.939178,1.842219,6.574247,4.708452,2.944542,0,2.944542,10.55659,75.40405,0.189767,3.366904,0.8818588,5,5.810776
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,3.629704,7.35854,2.095411,0,2.095411,12.54447,89.60317,0.1896099,0,1.676329,0,9.453951
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.4418226,0.4418226,0,0,0,0.4418226,348.6095,0,0,0,1.540236,0.4650764,0.4418226,0,0,1.534293,9.244411,1.075159,0,1.075159,13.56446,96.88877,0.1895295,0.4860049,1.232189,0,10.78465
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0,0,0,0.3131588,0,0,0,0,0.4591343,10.21205,0.3131588,0,0.3131588,13.86154,99.01083,0.1895061,0,0.250527,0,10.52521
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.3679618,0,0,0.5139373,0,0,0,0,0.1459755,10.4939,0.1459755,0,0.1459755,14.00003,100,0.1894951,0,0.4111499,0,11.00783
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.850484,2.850484,0,0,0,2.850484,7.5251,0,4.440892E-16,0,0.2145018,3.00051,2.850484,0,0,0,10.62527,0,2.786008,-2.786008,11.06332,79.02354,0.1894951,3.135533,0.1716014,0,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.168189,1.168189,0,-1,0,1.168189,0,0,2.220446E-16,0,0,1.229673,1.168189,0,0,3.095565,7.839266,0,1.229673,-1.229673,9.767129,69.76507,0.1894951,1.285008,0,0,7.839266
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,4.342833,3.33,0,-1,0,3.33,0,0,1.012833,1.447116,0,3.505263,3.33,0,0,4.461867,6.609593,0,3.505263,-3.505263,6.072257,43.37318,0.1894951,4.777116,0,0,6.609593
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,4.163538,2.949114,0,-1,0,2.949114,0,0,1.214425,1.630779,0,3.10433,2.949114,0,0,8.356605,3.10433,0,3.10433,-3.10433,2.800006,20,0.1894951,4.579893,0,0,3.10433
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.335918,0,0,-1,0,0,0,0,0.335918,0.3695098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,0.3695098,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.9336798,0,0,-1,0,0,0,0,0.9336798,1.027048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,1.027048,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.204734,0,0,-1,0,0,0,0,1.204734,1.325207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,1.325207,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2586133,0,0,-1,0,0,0,0,0.2586133,0.2844746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,0.2844746,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1963823,0,0,-1,0,0,0,0,0.1963823,0.2160206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,0.2160206,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.7549927,0,0,-1,0,0,0,0,0.7549927,0.8304919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,0.8304919,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1894951,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.309963,0.309963,3.815226,0,1.206557,0.309963,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1895531,0.3409593,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2015175,0.2015175,3.706781,0,1.176951,0.2015175,7.903157,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1895968,0.2216692,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.118952,2.118952,5,0,1.53,2.118952,13.39226,0,0,0,0.2837756,0,0,2.881048,2.736996,5.129934,6.008334,3.020771,0,3.020771,11.9991,85.70769,0.1897473,2.330847,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,5.370202,5.370202,5,0,1.53,5.370202,8.937933,0,0,0,0.4799851,0.389686,0.3702017,0,0,2.109163,8.727028,0.09029901,0,0.09029901,12.08477,86.31958,0.1897509,5.907222,0.3839881,5,9.207013
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.4501616,0.4501616,0,-1,0,0.4501616,172.8772,0,0,0,0.778227,0.4738544,0.4501616,0,0,2.018864,8.808297,0.3043727,0,0.3043727,12.37352,88.3821,0.1897281,0.4951778,0.6225816,0,9.586524
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,1.714491,9.082232,0.592473,0,0.592473,12.93559,92.39687,0.189684,0,0.4739784,0,9.674706
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.607415,1.607415,0,0,0,1.607415,26.98302,0,0,0,0.4337291,1.692016,1.607415,0,0,1.122018,9.615458,0,1.258286,-1.258286,11.60924,82.92296,0.189684,1.768156,0.3469833,0,10.04919
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.33131,2.33131,0,0,0,2.33131,16.35524,0,0,0,0.3812913,2.45401,2.33131,0,0,2.520114,8.357171,0,2.072719,-2.072719,9.4244,67.31701,0.189684,2.56444,0.3050331,0,8.738462
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.721116,2.721116,0,0,0,2.721116,31.96265,0,0,0,0.8697408,2.864333,2.721116,0,0,4.823135,6.284452,0,1.994592,-1.994592,7.321916,52.29929,0.189684,2.993228,0.6957927,0,7.154193
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.018585,3.018585,0,-1,0,3.018585,16.78294,0,0,0,0.5066074,3.177458,3.018585,0,0,7.039349,4.289861,0,2.670851,-2.670851,4.506592,32.18988,0.189684,3.320443,0.405286,0,4.796468
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,10.00696,1.61901,0.5765764,0,0.5765764,5.05358,36.09693,0.189641,0,0.4612611,0,2.195586
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.067236,1.067236,0,0,0,1.067236,29.59848,0,2.220446E-16,0,0.3158856,1.123406,1.067236,0,0,9.430384,2.137929,0,0.8075205,-0.8075205,4.202379,30.01693,0.189641,1.173959,0.2527085,0,2.453814
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,3.427625,3.427625,5,0,1.53,3.427625,7.302585,2.220446E-16,0,0,0.2503052,0,0,1.572375,1.493756,10.32763,1.330408,1.744061,0,1.744061,5.856941,41.83521,0.1897267,3.770388,0.2002442,5,1.580714
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.7961618,0.7961618,4.301425,0,1.339289,0.7961618,27.10618,0,0,0,0.2158091,0,0,3.505263,3.33,8.583568,2.900064,3.545809,0,3.545809,9.220791,65.86266,0.1898259,0.875778,0.1726473,5,3.115873
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2281931,0.2281931,0,-1,0,0.2281931,0,0,2.775558E-17,0,0,0.2402033,0.2281931,0,0,5.037758,6.091292,0,0.2402033,-0.2402033,8.967594,64.05412,0.1898259,0.2510124,0,0,6.091292
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304651,5.851089,0,0,0,8.967594,64.05412,0.1898259,0,0,0,5.851089
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304651,5.851089,0,0,0,8.967594,64.05412,0.1898259,0,0,0,5.851089
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304651,5.851089,0,0,0,8.967594,64.05412,0.1898259,0,0,0,5.851089
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.7483572,0.7483572,0,-1,0,0.7483572,0,0,1.110223E-16,0,0,0.7877445,0.7483572,0,0,5.304651,5.851089,0,0.7877445,-0.7877445,8.137239,58.12302,0.1898259,0.823193,0,0,5.851089
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.9882544,0.9882544,0,-1,0,0.9882544,0,0,1.110223E-16,0,0,1.040268,0.9882544,0,0,6.179923,5.063344,0,1.040268,-1.040268,7.0407,50.29062,0.1898259,1.08708,0,0,5.063344
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3338871,0.3338871,0,-1,0,0.3338871,0,0,5.551115E-17,0,0,0.3514601,0.3338871,0,0,7.335776,4.023076,0,0.3514601,-0.3514601,6.670228,47.64439,0.1898259,0.3672758,0,0,4.023076
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.370093,0.370093,0,-1,0,0.370093,0,0,5.551115E-17,0,0,0.3895715,0.370093,0,0,7.726287,3.671616,0,0.3895715,-0.3895715,6.259584,44.71123,0.1898259,0.4071023,0,0,3.671616
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.5421048,0.5421048,0,-1,0,0.5421048,0,0,1.110223E-16,0,0,0.5706367,0.5421048,0,0,8.159144,3.282044,0,0.5706367,-0.5706367,5.65808,40.41478,0.1898259,0.5963154,0,0,3.282044
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2685462,0.2685462,0,-1,0,0.2685462,0,0,0,0,0,0.2826802,0.2685462,0,0,8.793185,2.711408,0,0.2826802,-0.2826802,5.360109,38.28642,0.1898259,0.2954008,0,0,2.711408
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.107274,2.428727,0,0,0,5.360109,38.28642,0.1898259,0,0,0,2.428727
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,9.107274,2.428727,0.02662197,0,0.02662197,5.385365,38.46682,0.1898239,0,0.02129757,0,2.455349
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.419053,2.419053,5,0,1.53,2.419053,8.454375,0,0,0,0.2045158,0,0,2.580947,2.451899,9.080652,2.452687,2.656415,0,2.656415,7.905462,56.46747,0.1899561,2.660959,0.1636127,5,2.657203
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.41473,2.41473,5,0,1.53,2.41473,10.03615,0,0,0,0.242346,0,0,2.58527,2.456007,6.424237,4.843461,2.698353,0,2.698353,10.46534,74.7523,0.1900897,2.656203,0.1938768,5,5.085807
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.664164,2.664164,0,-1,0,2.664164,16.90618,0,4.440892E-16,0,0.4504082,2.804383,2.664164,0,0,3.725884,7.271978,0,2.353975,-2.353975,7.984037,57.02872,0.1900897,2.93058,0.3603266,0,7.722387
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.934524,3.934524,5,0,1.53,3.934524,6.416383,0,0,0,0.2524541,0,0,1.065476,1.012202,6.341412,4.918004,1.264656,0,1.264656,9.183795,65.5984,0.1901505,4.327977,0.2019633,5,5.170458
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,5.076756,6.056194,3.491098,0,3.491098,12.49574,89.25511,0.1901584,0,0.1288781,5,6.217292
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.85905,2.85905,0,0,0,2.85905,10.47486,0,0,0,0.2994816,3.009526,2.85905,0,0,1.585658,9.198182,0,2.710045,-2.710045,9.639103,68.8506,0.1901584,3.144955,0.2395853,0,9.497663
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,4.596818,6.488138,0.5496987,0,0.5496987,10.16059,72.57552,0.1901176,0,0.4397589,0,7.037836
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.092162,1.092162,0,-1,0,1.092162,59.85376,0,0,0,0.6536999,1.149644,1.092162,0,0,4.04712,6.982866,0,0.4959442,-0.4959442,9.637822,68.84145,0.1901176,1.201378,0.5229599,0,7.636566
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.525909,1.525909,0,0,0,1.525909,21.80829,0,0,0,0.3327746,1.60622,1.525909,0,0,4.598169,6.486922,0,1.273445,-1.273445,8.295493,59.2534,0.1901176,1.6785,0.2662197,0,6.819697
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.917596,3.917596,5,0,1.53,3.917596,7.571809,0,0,0,0.2966329,0,0,1.082404,1.028284,6.013108,5.213477,1.324917,0,1.324917,9.55242,68.23143,0.1901808,4.309355,0.2373063,5,5.51011
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,4.688191,6.405902,3.596958,0,3.596958,12.96479,92.60548,0.1901808,0,0.2135661,5,6.67286
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.603253,3.603253,4.4432,0,1.377994,3.603253,5.746996,0,0,0,0.2070788,0,0,0.8399467,0.7979494,1.091233,9.643165,1.005028,0,1.005028,13.91825,99.41585,0.1902289,3.963578,0.165663,5,9.850243
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,7.081069,3.33,0,-1,0,3.33,0,0,3.751068,4.459175,0,3.505263,3.33,0,0,0.08620506,10.54769,0,3.505263,-3.505263,10.22338,73.02396,0.1902289,7.789175,0,0,10.54769
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.020142,1.020142,0,-1,0,1.020142,0,0,2.220446E-16,0,0,1.073834,1.020142,0,0,3.980942,7.042427,0,1.073834,-1.073834,9.091455,64.93883,0.1902289,1.122157,0,0,7.042427
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.922318,2.922318,0,-1,0,2.922318,0,0,4.440892E-16,0,0,3.076124,2.922318,0,0,5.174091,5.968592,0,3.076124,-3.076124,5.848935,41.77802,0.1902289,3.21455,0,0,5.968592
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3102277,0.3102277,0,-1,0,0.3102277,0,0,5.551115E-17,0,0,0.3265554,0.3102277,0,0,8.592007,2.892468,0,0.3265554,-0.3265554,5.504715,39.31932,0.1902289,0.3412504,0,0,2.892468
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.6494034,0.6494034,0,-1,0,0.6494034,0,0,1.110223E-16,0,0,0.6835825,0.6494034,0,0,8.954845,2.565913,0,0.6835825,-0.6835825,4.784156,34.17247,0.1902289,0.7143437,0,0,2.565913
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.7042594,0.7042594,0,-1,0,0.7042594,0,0,1.110223E-16,0,0,0.7413257,0.7042594,0,0,9.714382,1.88233,0,0.7413257,-0.7413257,4.00273,28.59087,0.1902289,0.7746853,0,0,1.88233
