Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3513366,0.3513366,0,-1,0,0.3513366,0,0,5.551115E-17,0,0,0.369828,0.3513366,0,0,10.53808,1.141005,0,0.369828,-0.369828,3.612897,25.80636,0.1902289,0.3864703,0,0,1.141005
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.8296838,0.7326179,0,-1,0,0.7326179,0,0,0.09706596,0.1800344,0,0.7711768,0.7326179,0,0,10.949,0.7711768,0,0.7711768,-0.7711768,2.800006,20,0.1902289,0.9126523,0,0,0.7711768
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.3599032,0,0,-1,0,0,0,0,0.3599032,0.3958936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902289,0.3958936,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902289,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1408117,0.1408117,3.646075,0,1.160378,0.1408117,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1902652,0.1548929,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.905672,0.905672,4.410935,0,1.369185,0.905672,0.5674368,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1903912,0.9962392,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.795183,3.795183,5,0,1.53,3.795183,3.134754,0,0,0,0.1189697,0,0,1.204817,1.144576,5.140721,5.998625,1.263546,0,1.263546,10.32182,73.72711,0.190453,4.174702,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.539913,3.539913,5,0,1.53,3.539913,4.909589,0,0,0,0.1737951,0,0,1.460087,1.387083,3.877175,7.135816,1.560878,0,1.560878,11.8026,84.30408,0.1905289,3.893904,0.1390361,5,7.309611
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.73776,2.73776,0,-1,0,2.73776,17.26109,0,4.440892E-16,0,0.4725671,2.881853,2.73776,0,0,2.316297,8.540606,0,2.409286,-2.409286,9.262985,66.16405,0.1905289,3.011536,0.3780537,0,9.013174
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.562365,3.562365,5,0,1.53,3.562365,20.74586,0,0,0,0.7390434,0,0,1.437635,1.365753,4.993281,6.131321,2.104797,0,2.104797,11.25977,80.42677,0.1906251,3.918601,0.5912347,5,6.870364
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0,0,0,0.7939728,0,0,0,0,2.888484,8.025639,0.7939728,0,0.7939728,12.013,85.80697,0.1905664,0,0.6351783,0,8.819611
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.605799,2.605799,0,0,0,2.605799,22.97117,0,4.440892E-16,0,0.5985827,2.742947,2.605799,0,0,2.094512,8.740213,0,2.144364,-2.144364,9.752642,69.66158,0.1905664,2.866379,0.4788662,0,9.338797
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.8339659,0.8339659,0,0,0,0.8339659,36.39622,0,1.110223E-16,0,0.303532,0.8778588,0.8339659,0,0,4.477139,6.59585,0,0.5743268,-0.5743268,9.147248,65.33736,0.1905664,0.9173625,0.2428256,0,6.899382
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.8910048,0.8910048,0,-1,0,0.8910048,11.97465,0,0,0,0.1066947,0.9378998,0.8910048,0,0,5.115279,6.021523,0,0.8312051,-0.8312051,8.271081,59.07903,0.1905664,0.9801053,0.08535574,0,6.128217
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,6.038841,5.190318,0.2777712,0,0.2777712,8.534597,60.96129,0.1905459,0,0.2222169,0,5.468089
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.211338,1.211338,0,0,0,1.211338,12.59961,0,0,0,0.1526239,1.275093,1.211338,0,0,5.761069,5.440312,0,1.122469,-1.122469,7.351412,52.50998,0.1905459,1.332472,0.1220991,0,5.592936
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.70044,1.70044,0,0,0,1.70044,5.591043,0,2.220446E-16,0,0.09507234,1.789937,1.70044,0,0,7.008257,4.317843,0,1.694865,-1.694865,5.564867,39.74897,0.1905459,1.870484,0.07605787,0,4.412915
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,8.89144,2.622978,0.2137514,0,0.2137514,5.76765,41.19741,0.1905301,0,0.1710011,0,2.83673
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.660894,2.660894,0,-1,0,2.660894,0,0,4.440892E-16,0.2523972,0,2.800941,2.660894,0,0,8.677689,2.815354,0,2.800941,-2.800941,2.815198,20.10852,0.1905301,2.926984,0,0,2.815354
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78985,0.01441286,0,0,0,2.815198,20.10852,0.1905301,0,0,0,0.01441286
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.489776,0.01369222,0,-1,0,0.01369222,0,0,2.476084,2.725061,0,0.01441286,0.01369222,0,0,11.78985,0.01441286,0,0.01441286,-0.01441286,2.800006,20,0.1905301,2.738754,0,0,0.01441286
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1626893,0,0,-1,0,0,0,0,0.1626893,0.1789582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.1789582,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.4255082,0,0,-1,0,0,0,0,0.4255082,0.468059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.468059,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.5984616,0,0,-1,0,0,0,0,0.5984616,0.6583077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.6583077,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2305222,0,0,-1,0,0,0,0,0.2305222,0.2535744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.2535744,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.5555596,0,0,-1,0,0,0,0,0.5555596,0.6111156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.6111156,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.8158772,0,0,-1,0,0,0,0,0.8158772,0.8974649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.8974649,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2352114,0,0,-1,0,0,0,0,0.2352114,0.2587326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905301,0.2587326,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.6851388,0.6851388,4.190402,0,1.30898,0.6851388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906298,0.7536527,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.8977178,0.8977178,4.402981,0,1.367014,0.8977178,6.701807,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1907497,0.9874895,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.9514358,0.9514358,4.456699,0,1.381679,0.9514358,74.85677,0,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1908275,1.046579,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.020431,1.020431,0,0,0,1.020431,102.9808,0,0,0,1.050849,1.074138,1.020431,0,0,1.043483,9.68614,0,0.02328969,-0.02328969,12.98554,92.7537,0.1908275,1.122475,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.804814,2.804814,0,-1,0,2.804814,68.71351,0,4.440892E-16,0,1.927286,2.952436,2.804814,0,0,1.06936,9.66285,0,1.02515,-1.02515,11.90494,85.03513,0.1908275,3.085295,1.541829,0,11.59014
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.131876,3.131876,3.088815,0,1.008246,3.131876,71.96143,0,0,0,2.253743,0.04532761,0.04306123,0,0,2.208415,8.6377,2.208415,0,2.208415,14.00003,100,0.1908801,3.445064,1.802994,5,10.89144
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.8464453,0.8464453,0,0,0,0.8464453,320.3513,1.820604,0,0,2.711599,0.890995,0.8464453,0,0,0,10.62527,0,0,0,14.00003,100,0.1908801,0.9310898,2.169279,0,13.33687
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.375282,1.375282,0,0,0,1.375282,227.1862,1.676785,0,0,3.12445,1.447665,1.375282,0,0,0,10.62527,0,0,0,14.00003,100,0.1908801,1.51281,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.913625,3.913625,1.386354,0,0.5434747,3.913625,67.97495,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.1908801,4.304987,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.454771,2.454771,0,-1,0,2.454771,93.7041,0,0,0,2.300221,2.58397,2.454771,0,0,0,10.62527,0,0.2837484,-0.2837484,13.70093,97.86359,0.1908801,2.700248,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.192648,2.192648,0,0,0,2.192648,80.30681,0,0,0,1.760846,2.308051,2.192648,0,0,0.315276,10.34153,0,0.5472049,-0.5472049,13.12413,93.74357,0.1908801,2.411913,1.408677,0,12.10237
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.431921,1.431921,0,0,0,1.431921,58.23672,0,0,0,0.8339037,1.507285,1.431921,0,0,0.9232815,9.794321,0,0.6733813,-0.6733813,12.41432,88.67354,0.1908801,1.575113,0.6671229,0,10.62822
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.985881,1.985881,0,0,0,1.985881,49.42818,4.440892E-16,0,0,0.9815851,2.090401,1.985881,0,0,1.671483,9.120939,0,1.108816,-1.108816,11.24553,80.32502,0.1908801,2.184469,0.7852681,0,10.10252
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,5.420269,5.420269,5,0,1.53,5.420269,3.924852,1.110223E-16,0,0,0.2127375,0.4423881,0.4202687,0,0,2.903501,8.012123,0,0.2296506,-0.2296506,11.00345,78.59593,0.1908801,5.962296,0.17019,5,8.22486
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.158669,7.782473,0,0,0,11.00345,78.59593,0.1908801,0,0,0,7.782473
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.52719,2.52719,0,-1,0,2.52719,0,0,0,0,0,2.6602,2.52719,0,0,3.158669,7.782473,0,2.6602,-2.6602,8.199355,58.5667,0.1908801,2.779909,0,0,7.782473
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.127527,2.127527,0,-1,0,2.127527,0,0,4.440892E-16,0,0,2.239503,2.127527,0,0,6.114447,5.122272,0,2.239503,-2.239503,5.838712,41.705,0.1908801,2.34028,0,0,5.122272
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.5818887,0.5818887,0,-1,0,0.5818887,0,0,0,0,0,0.6125144,0.5818887,0,0,8.602782,2.88277,0,0.6125144,-0.6125144,5.193065,37.09325,0.1908801,0.6400775,0,0,2.88277
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.303142,0.303142,0,-1,0,0.303142,0,0,5.551115E-17,0,0,0.3190968,0.303142,0,0,9.283354,2.270255,0,0.3190968,-0.3190968,4.856707,34.6907,0.1908801,0.3334561,0,0,2.270255
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637906,1.951159,0,0,0,4.856707,34.6907,0.1908801,0,0,0,1.951159
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637906,1.951159,0,0,0,4.856707,34.6907,0.1908801,0,0,0,1.951159
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.04818149,0.04818149,0,-1,0,0.04818149,0,0,6.938894E-18,0,0,0.05071735,0.04818149,0,0,9.637906,1.951159,0,0.05071735,-0.05071735,4.803246,34.30883,0.1908801,0.05299963,0,0,1.951159
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.694259,1.900441,0,0,0,4.803246,34.30883,0.1908801,0,0,0,1.900441
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.694259,1.900441,0,0,0,4.803246,34.30883,0.1908801,0,0,0,1.900441
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.6519545,0.6519545,0,0,0,0.6519545,0,0,1.110223E-16,0,0,0.6862679,0.6519545,0,0,9.694259,1.900441,0,0.6862679,-0.6862679,4.079856,29.14178,0.1908801,0.71715,0,0,1.900441
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3097211,0.3097211,0,0,0,0.3097211,9.34445,0,5.551115E-17,0,0.02894173,0.3260222,0.3097211,0,0,10.45678,1.214173,0,0.2970805,-0.2970805,3.766706,26.90499,0.1908801,0.3406932,0.02315339,0,1.243115
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.526911,2.526911,5,0,1.53,2.526911,35.12987,0,0,0,0.8877008,0,0,2.473089,2.349434,10.78687,0.9170929,3.237135,0,3.237135,6.837722,48.84077,0.1910296,2.779603,0.7101606,5,1.804794
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97176,0,0,3.505263,3.33,7.549733,3.830514,5.30176,0,5.30176,11.86741,84.76707,0.1909032,0,1.577408,5,5.802274
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.854287,1.854287,0,-1,0,1.854287,161.0747,0,0,0,2.986786,1.951881,1.854287,0,0,2.247974,8.602098,1.034905,0,1.034905,12.84921,91.77989,0.1908273,2.039716,2.389429,0,11.58888
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.928157,1.928157,0,0,0,1.928157,174.7681,0.1270957,0,0,3.369803,2.029639,1.928157,0,0,1.213068,9.533513,1.213068,0,1.213068,14.00003,100,0.1907384,2.120973,2.695843,0,12.90332
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.7905674,0.7905674,0,0,0,0.7905674,559.9511,3.594615,0,0,4.426791,0.8321762,0.7905674,0,0,0,10.62527,0,0,0,14.00003,100,0.1907384,0.8696241,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.430881,2.430881,0,0,0,2.430881,192.6637,2.124604,0,0,4.683425,2.558822,2.430881,0,0,0,10.62527,0,0,0,14.00003,100,0.1907384,2.673969,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.337533,3.337533,1.25,0,0.50625,3.337533,140.1507,2.480172,0,0,4.677575,2.197403,2.087533,0,0,0,10.62527,0,0,0,14.00003,100,0.1907384,3.671286,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3194916,0.3194916,0,-1,0,0.3194916,1121.575,3.247032,0,0,3.583338,0.3363069,0.3194916,0,0,0,10.62527,0,0,0,14.00003,100,0.1907384,0.3514407,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.664849,2.664849,0,0,0,2.664849,110.1551,0.1303631,0,0,2.935467,2.805104,2.664849,0,0,0,10.62527,0,0,0,14.00003,100,0.1907384,2.931334,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907384,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.147153,1.147153,0,0,0,1.147153,91.8408,0,0,0,1.053554,1.207529,1.147153,0,0,0,10.62527,0,0.153975,-0.153975,13.83772,98.84069,0.1907384,1.261868,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.269053,2.269053,0,0,0,2.269053,9.283801,0,0,0,0.2106544,2.388477,2.269053,0,0,0.1710833,10.4713,0,2.177823,-2.177823,11.5421,82.44339,0.1907384,2.495959,0.1685235,0,10.68195
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.590887,8.293476,0,0,0,11.5421,82.44339,0.1907384,0,0,0,8.293476
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.6615816,0.6615816,0,-1,0,0.6615816,0,0,1.110223E-16,0,0,0.6964017,0.6615816,0,0,2.590887,8.293476,0,0.6964017,-0.6964017,10.80803,77.20003,0.1907384,0.7277397,0,0,8.293476
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.61401,1.61401,0,-1,0,1.61401,0,0,2.220446E-16,0,0,1.698958,1.61401,0,0,3.364666,7.597075,0,1.698958,-1.698958,9.017166,64.4082,0.1907384,1.775411,0,0,7.597075
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.5237728,0.5237728,0,-1,0,0.5237728,0,0,0,0,0,0.5513397,0.5237728,0,0,5.252397,5.898117,0,0.5513397,-0.5513397,8.436004,60.25705,0.1907384,0.5761501,0,0,5.898117
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.04216704,0.04216704,0,-1,0,0.04216704,0,0,6.938894E-18,0,0,0.04438636,0.04216704,0,0,5.864997,5.346777,0,0.04438636,-0.04438636,8.389216,59.92285,0.1907384,0.04638374,0,0,5.346777
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2077242,0.2077242,0,-1,0,0.2077242,0,0,2.775558E-17,0,0,0.2186571,0.2077242,0,0,5.914315,5.302391,0,0.2186571,-0.2186571,8.158731,58.27654,0.1907384,0.2284967,0,0,5.302391
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.28656,1.28656,0,-1,0,1.28656,0,0,0,0,0,1.354274,1.28656,0,0,6.157268,5.083734,0,1.354274,-1.354274,6.731201,48.07991,0.1907384,1.415216,0,0,5.083734
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3069674,0.3069674,0,-1,0,0.3069674,0,0,0,0,0,0.3231235,0.3069674,0,0,7.662016,3.72946,0,0.3231235,-0.3231235,6.390599,45.64705,0.1907384,0.3376641,0,0,3.72946
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.6400743,0.6400743,0,-1,0,0.6400743,0,0,0,0,0,0.6737624,0.6400743,0,0,8.021043,3.406336,0,0.6737624,-0.6737624,5.680391,40.57414,0.1907384,0.7040817,0,0,3.406336
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.769668,2.732574,0,0,0,5.680391,40.57414,0.1907384,0,0,0,2.732574
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1256396,0.1256396,0,0,0,0.1256396,0,0,0,0,0,0.1322522,0.1256396,0,0,8.769668,2.732574,0,0.1322522,-0.1322522,5.540985,39.57838,0.1907384,0.1382036,0,0,2.732574
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.6083541,0.6083541,0,0,0,0.6083541,9.318578,0,1.110223E-16,0,0.05668995,0.6403728,0.6083541,0,0,8.916615,2.600321,0,0.5836828,-0.5836828,4.925729,35.18371,0.1907384,0.6691895,0.04535196,0,2.657011
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.4514703,0.4514703,0,0,0,0.4514703,161.1198,0,0,0,0.7274079,0.4752319,0.4514703,0,0,9.56515,2.016639,0.2521759,0,0.2521759,5.164964,36.89253,0.1907199,0.4966174,0.5819263,0,2.744046
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.403837,2.403837,4.71151,0,1.451242,2.403837,65.89296,-4.440892E-16,0,0,1.583959,0,0,2.307673,2.19229,9.312975,2.243597,3.776249,0,3.776249,8.747429,62.48151,0.1908464,2.64422,1.267167,5,3.827556
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.260001,1.260001,0,-1,0,1.260001,203.2275,0,0,0,2.560668,1.326317,1.260001,0,0,5.536726,5.642221,1.234351,0,1.234351,9.918437,70.84584,0.1907561,1.386001,2.048535,0,8.202889
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.299243,1.299243,0,0,0,1.299243,126.6735,0,0,0,1.645797,1.367624,1.299243,0,0,4.302374,6.753137,0.2781727,0,0.2781727,10.18233,72.73082,0.1907358,1.429167,1.316637,0,8.398933
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.4115733,0.4115733,0,0,0,0.4115733,428.1397,0,0,0,1.762109,0.433235,0.4115733,0,0,4.024202,7.003493,1.328874,0,1.328874,11.44302,81.73566,0.1906387,0.4527306,1.409687,0,8.765601
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.231674,1.231674,0,0,0,1.231674,270.4059,0,0,0,3.33052,1.296499,1.231674,0,0,2.695328,8.199479,2.03402,0,2.03402,13.37266,95.51878,0.1904903,1.354842,2.664416,0,11.53
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.5721983,0.5721983,0,0,0,0.5721983,612.6744,2.242091,0,0,3.505712,0.602314,0.5721983,0,0,0.6613074,10.0301,0.6613074,0,0.6613074,14.00003,100,0.1904421,0.6294181,2.80457,0,13.53581
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.299881,1.299881,0,-1,0,1.299881,240.8551,1.762534,0,0,3.13083,1.368296,1.299881,0,0,0,10.62527,0,0,0,14.00003,100,0.1904421,1.42987,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2440487,0.2440487,0,0,0,0.2440487,854.1576,1.827667,0,0,2.08456,0.2568933,0.2440487,0,0,0,10.62527,0,0,0,14.00003,100,0.1904421,0.2684535,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.6911592,0.6911592,0,0,0,0.6911592,182.7022,0.5352273,0,0,1.262763,0.727536,0.6911592,0,0,0,10.62527,0,0,0,14.00003,100,0.1904421,0.7602752,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.535313,1.535313,0,0,0,1.535313,40.58403,0,0,0,0.6230919,1.616119,1.535313,0,0,0,10.62527,0,0.9930269,-0.9930269,12.95329,92.52328,0.1904421,1.688844,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.604666,1.604666,0,0,0,1.604666,12.99264,0,0,0,0.2084884,1.689122,1.604666,0,0,1.103363,9.632247,0,1.480633,-1.480633,11.39256,81.37527,0.1904421,1.765132,0.1667907,0,9.840735
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.697779,2.697779,0,-1,0,2.697779,0,0,4.440892E-16,0,0,2.839767,2.697779,0,0,2.748511,8.151614,0,2.839767,-2.839767,8.399183,59.99405,0.1904421,2.967557,0,0,8.151614
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.174748,3.174748,0,-1,0,3.174748,0,0,4.440892E-16,0.162223,0,3.34184,3.174748,0,0,5.903809,5.311847,0,3.34184,-3.34184,4.876575,34.83261,0.1904421,3.492223,0,0,5.311847
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616964,1.970006,0,0,0,4.876575,34.83261,0.1904421,0,0,0,1.970006
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616964,1.970006,0,0,0,4.876575,34.83261,0.1904421,0,0,0,1.970006
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616964,1.970006,0,0,0,4.876575,34.83261,0.1904421,0,0,0,1.970006
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.9031622,0.9031622,0,-1,0,0.9031622,0,0,1.110223E-16,0,0,0.9506971,0.9031622,0,0,9.616964,1.970006,0,0.9506971,-0.9506971,3.874452,27.6746,0.1904421,0.9934785,0,0,1.970006
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67329,1.019309,0,0,0,3.874452,27.6746,0.1904421,0,0,0,1.019309
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.09999624,0.09999624,0,-1,0,0.09999624,0,0,1.387779E-17,0,0,0.1052592,0.09999624,0,0,10.67329,1.019309,0,0.1052592,-0.1052592,3.763499,26.88208,0.1904421,0.1099959,0,0,1.019309
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2513685,0.2513685,0,-1,0,0.2513685,0,0,0,0,0,0.2645984,0.2513685,0,0,10.79025,0.9140502,0,0.2645984,-0.2645984,3.484588,24.88986,0.1904421,0.2765053,0,0,0.9140502
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.3426962,0.3426962,0,-1,0,0.3426962,0,0,0,0,0,0.3607329,0.3426962,0,0,11.08425,0.6494518,0,0.3607329,-0.3607329,3.104342,22.17383,0.1904421,0.3769659,0,0,0.6494518
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02460337,0.02460337,0,0,0,0.02460337,0,0,3.469447E-18,0,0,0.02589829,0.02460337,0,0,11.48506,0.2887189,0,0.02589829,-0.02589829,3.077043,21.97883,0.1904421,0.02706371,0,0,0.2887189
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.264511,1.264511,4.587591,0,1.417412,1.264511,3.830341,0,0,0,0.04843509,0,0,3.32308,3.156926,11.51384,0.2628206,3.205361,0,3.205361,6.117915,43.69931,0.1905957,1.390962,0.03874807,5,0.3112557
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.6528417,0.6528417,4.158105,0,1.300163,0.6528417,101.2687,0,0,0,0.6611241,0,0,3.505263,3.33,8.308476,3.147645,3.991124,0,3.991124,9.904228,70.74435,0.190642,0.7181259,0.5288992,5,3.808769
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,5.359915,5.359915,5,0,1.53,5.359915,19.42609,0,0,0,1.041222,0.3788582,0.3599153,0,0,4.317352,6.739657,0.6623639,0,0.6623639,10.5326,75.23272,0.1906667,5.895907,0.8329778,5,7.780879
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.142037,3.142037,0,-1,0,3.142037,33.21638,0,0,0.126241,1.043671,3.307408,3.142037,0,0,3.654988,7.335784,0,2.263737,-2.263737,8.146414,58.18855,0.1906667,3.456241,0.8349369,0,8.379456
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.003914,3.003914,0,0,0,3.003914,39.18412,0,0,0,1.177057,3.162015,3.003914,0,0,6.170251,5.072048,0,1.984958,-1.984958,6.054084,43.24337,0.1906667,3.304306,0.9416459,0,6.249105
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0,0,0,1.750279,0,0,0,0,8.37576,3.08709,1.750279,0,1.750279,7.714545,55.10378,0.1905394,0,1.400223,0,4.837369
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.724606,1.724606,0,0,0,1.724606,144.485,0,0,0,2.491796,1.815375,1.724606,0,0,6.625481,4.662342,0.6764216,0,0.6764216,8.356255,59.68742,0.1904903,1.897067,1.993437,0,7.154138
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.470845,1.470845,0,0,0,1.470845,132.4345,0,0,0,1.947906,1.548258,1.470845,0,0,5.949059,5.271121,0.3996488,0,0.3996488,8.735395,62.39555,0.1904613,1.617929,1.558325,0,7.219028
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.110706,1.110706,0,-1,0,1.110706,122.7797,0,0,0,1.363721,1.169164,1.110706,0,0,5.54941,5.630805,0.1945571,0,0.1945571,8.919969,63.71393,0.1904472,1.221777,1.090977,0,6.994526
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.601561,2.601561,0,0,0,2.601561,62.43095,0,0,0,1.624179,2.738486,2.601561,0,0,5.354853,5.805906,0,1.114306,-1.114306,7.745386,55.32408,0.1904472,2.861717,1.299343,0,7.430086
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.8575602,0.8575602,0,0,0,0.8575602,130.5177,0,0,0,1.119268,0.9026949,0.8575602,0,0,6.592971,4.6916,0.2165731,0,0.2165731,7.950845,56.79164,0.1904315,0.9433162,0.8954144,0,5.810868
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.229307,3.229307,5,0,1.53,3.229307,24.05755,0,0,0,0.7768921,0,0,1.770693,1.682158,6.376399,4.886516,2.45905,0,2.45905,10.28371,73.4549,0.1905429,3.552238,0.6215137,5,5.663408
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.491038,3.491038,5,0,1.53,3.491038,5.998444,0,0,0,0.209408,0,0,1.508962,1.433514,3.917348,7.099661,1.642922,0,1.642922,11.84232,84.58781,0.1906209,3.840142,0.1675264,5,7.309069
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.312711,1.312711,0,-1,0,1.312711,0,0,0,0,0,1.381801,1.312711,0,0,2.274426,8.578291,0,1.381801,-1.381801,10.38577,74.18394,0.1906209,1.443982,0,0,8.578291
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.374441,2.374441,0,-1,0,2.374441,0,0,4.440892E-16,0,0,2.499412,2.374441,0,0,3.80976,7.19649,0,2.499412,-2.499412,7.751161,55.36532,0.1906209,2.611885,0,0,7.19649
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.586884,4.697078,0,0,0,7.751161,55.36532,0.1906209,0,0,0,4.697078
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.005493018,0.005493018,0,-1,0,0.005493018,0,0,8.673617E-19,0,0,0.005782124,0.005493018,0,0,6.586884,4.697078,0,0.005782124,-0.005782124,7.745066,55.32179,0.1906209,0.00604232,0,0,4.697078
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.014432,0.014432,0,-1,0,0.014432,0,0,1.734723E-18,0,0,0.01519158,0.014432,0,0,6.593309,4.691296,0,0.01519158,-0.01519158,7.729053,55.20741,0.1906209,0.0158752,0,0,4.691296
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.4432701,0.4432701,0,-1,0,0.4432701,0,0,5.551115E-17,0,0,0.4666001,0.4432701,0,0,6.610188,4.676105,0,0.4666001,-0.4666001,7.237213,51.69427,0.1906209,0.4875971,0,0,4.676105
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01936853,0.01936853,0,-1,0,0.01936853,0,0,3.469447E-18,0,0,0.02038792,0.01936853,0,0,7.128633,4.209505,0,0.02038792,-0.02038792,7.215722,51.54077,0.1906209,0.02130538,0,0,4.209505
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.742446,0.742446,0,-1,0,0.742446,0,0,1.110223E-16,0,0,0.7815221,0.742446,0,0,7.151286,4.189116,0,0.7815221,-0.7815221,6.391925,45.65652,0.1906209,0.8166906,0,0,4.189116
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.5013772,0.5013772,0,-1,0,0.5013772,0,0,0,0,0,0.5277655,0.5013772,0,0,8.019644,3.407594,0,0.5277655,-0.5277655,5.835612,41.68286,0.1906209,0.551515,0,0,3.407594
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.6002923,0.6002923,0,-1,0,0.6002923,0,0,1.110223E-16,0,0,0.6318866,0.6002923,0,0,8.60605,2.879829,0,0.6318866,-0.6318866,5.169545,36.92525,0.1906209,0.6603215,0,0,2.879829
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.4187411,0.4187411,0,0,0,0.4187411,0,0,5.551115E-17,0,0,0.4407801,0.4187411,0,0,9.308146,2.247942,0,0.4407801,-0.4407801,4.704922,33.60652,0.1906209,0.4606152,0,0,2.247942
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.128009,1.128009,0,0,0,1.128009,4.76755,0,0,0,0.0537784,1.187378,1.128009,0,0,9.797902,1.807162,0,1.133599,-1.133599,3.510003,25.0714,0.1906209,1.24081,0.04302272,0,1.860941
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.651193,1.651193,4.860736,0,1.491981,1.651193,45.56302,4.440892E-16,0,0,0.7523333,0,0,3.209543,3.049066,11.05746,0.6735626,3.801399,0,3.801399,7.116327,50.83081,0.1907617,1.816312,0.6018667,5,1.425896
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,7.256058,4.094822,4.836822,0,4.836822,11.70494,83.60654,0.1906712,0,1.205457,5,5.601644
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.5891142,0.5891142,0,-1,0,0.5891142,317.9327,0,0,0,1.872987,0.6201202,0.5891142,0,0,2.419237,8.447961,1.252866,0,1.252866,12.89351,92.09633,0.1905807,0.6480256,1.498389,0,10.32095
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.368908,3.368908,3.827321,0,1.209859,3.368908,20.29828,0,0,0,0.6838305,0,0,0.4584128,0.4354921,1.16637,9.575541,1.119323,0,1.119323,13.95539,99.68119,0.1906272,3.705799,0.5470644,5,10.25937
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.297908,1.297908,0,0,0,1.297908,73.76412,0,0,0,0.9573907,1.366219,1.297908,0,0,0.04704763,10.58293,0,0.4088286,-0.4088286,13.52445,96.60303,0.1906272,1.427699,0.7659125,0,11.54032
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1238834,0.1238834,0,0,0,0.1238834,1796.019,1.593265,0,0,2.22497,0.1304036,0.1238834,0,0,0.5013016,10.1741,0.5013016,0,0.5013016,14.00003,100,0.190591,0.1362717,1.779976,0,12.39907
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,4.150034,4.150034,1.334086,0,0.5292056,4.150034,71.42485,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.190591,4.565037,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.644998,2.644998,0,-1,0,2.644998,128.0752,0.6033775,0,0,3.387586,2.784208,2.644998,0,0,0,10.62527,0,0,0,14.00003,100,0.190591,2.909497,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.512573,1.512573,0,0,0,1.512573,92.88516,0,0,0,1.404956,1.592182,1.512573,0,0,0,10.62527,0,0.1872262,-0.1872262,13.80267,98.59033,0.190591,1.663831,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.576412,1.576412,0,0,0,1.576412,66.91149,0,0,0,1.054801,1.659381,1.576412,0,0,0.2080291,10.43805,0,0.6045802,-0.6045802,13.16539,94.03831,0.190591,1.734053,0.8438405,0,11.49285
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.027864,3.027864,3.083318,0,1.006746,3.027864,27.12845,0,0,0,0.8214125,0,0,0.05545374,0.05268105,0.8797849,9.833467,0.8740935,0,0.8740935,13.99463,99.96143,0.1906239,3.33065,0.65713,5,10.65488
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0.1986556,0,0,0.2043469,0,0,0,0,0.005691304,10.62015,0.005691304,0,0.005691304,14.00003,100,0.1906235,0,0.1634775,0,10.8245
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1861332,0.1861332,0,-1,0,0.1861332,0,0,0,0,0,0.1959297,0.1861332,0,0,0,10.62527,0,0.1959297,-0.1959297,13.7935,98.5248,0.1906235,0.2047465,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,5.044121,3.33,0,-1,0,3.33,0,0,1.714121,2.218533,0,3.505263,3.33,0,0,0.2176997,10.42934,0,3.505263,-3.505263,10.09863,72.13291,0.1906235,5.548533,0,0,10.42934
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,7.675663,3.33,0,-1,0,3.33,0,0,4.345664,5.11323,0,3.505263,3.33,0,0,4.112436,6.924081,0,3.505263,-3.505263,6.403757,45.74102,0.1906235,8.44323,0,0,6.924081
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.007174,3.418818,0,0,0,6.403757,45.74102,0.1906235,0,0,0,3.418818
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.06897474,0.06897474,0,-1,0,0.06897474,0,0,0,0,0,0.07260498,0.06897474,0,0,8.007174,3.418818,0,0.07260498,-0.07260498,6.327224,45.19437,0.1906235,0.07587221,0,0,3.418818
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.5651304,0.5651304,0,-1,0,0.5651304,0,0,1.110223E-16,0,0,0.5948741,0.5651304,0,0,8.087846,3.346213,0,0.5948741,-0.5948741,5.700171,40.71543,0.1906235,0.6216435,0,0,3.346213
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.053959,1.053959,0,-1,0,1.053959,0,0,0,0,0,1.109431,1.053959,0,0,8.748816,2.751339,0,1.109431,-1.109431,4.530729,32.36229,0.1906235,1.159355,0,0,2.751339
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.357144,1.357144,0,-1,0,1.357144,0,0,2.220446E-16,0,0,1.428573,1.357144,0,0,9.981518,1.641909,0,1.428573,-1.428573,3.024881,21.60625,0.1906235,1.492859,0,0,1.641909
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56882,0.2133354,0,0,0,3.024881,21.60625,0.1906235,0,0,0,0.2133354
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.6169072,0.2026686,0,-1,0,0.2026686,0,0,0.4142387,0.4759294,0,0.2133354,0.2026686,0,0,11.56882,0.2133354,0,0.2133354,-0.2133354,2.800006,20,0.1906235,0.678598,0,0,0.2133354
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1276949,0.1276949,3.632958,0,1.156798,0.1276949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906568,0.1404644,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.325609,1.325609,4.644803,0,1.433031,1.325609,1.387203,0,0,0,0.01838888,0,0,3.319194,3.153234,8.475861,2.997,3.171623,0,3.171623,8.967987,64.05692,0.1908107,1.45817,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3141335,0.3141335,3.819397,0,1.207695,0.3141335,242.0455,0,0,0,0.7603459,0,0,3.505263,3.33,5.304237,5.85146,4.090346,0,4.090346,12.84843,91.77431,0.1908103,0.3455468,0.6082767,5,6.611806
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.47767,3.47767,3.206572,0,1.040394,3.47767,43.11101,4.440892E-16,0,0,1.499259,0.2853673,0.2710989,0,0,1.213891,9.532772,1.213891,0,1.213891,14.00003,100,0.1908548,3.825438,1.199407,5,11.03203
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.171718,1.171718,0,-1,0,1.171718,199.9432,1.109384,0,0,2.342771,1.233387,1.171718,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,1.28889,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,3.872411,3.872411,1.25,0,0.50625,3.872411,87.90108,0.6434585,0,0,3.403891,2.760433,2.622411,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,4.259652,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,5.208519,5.208519,1.878519,0,0.6778357,5.208519,88.77227,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,5.729371,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.1755,1.1755,0,0,0,1.1755,211.2194,1.245515,0,0,2.482883,1.237368,1.1755,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,1.29305,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.044707,3.044707,1.588946,0,0.5987824,3.044707,50.3293,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.1908548,3.349178,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.620479,1.620479,0,0,0,1.620479,56.47536,0,0,0,0.9151712,1.705767,1.620479,0,0,0,10.62527,0,0.7905957,-0.7905957,13.16667,94.04743,0.1908548,1.782526,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,3.466635,3.466635,4.107046,0,1.286224,3.466635,5.893973,0,0,0,0.2043225,0,0,0.6404113,0.6083907,0.8784397,9.834679,0.8127133,0,0.8127133,13.93767,99.55462,0.1908918,3.813298,0.163458,5,10.039
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.798602,2.798602,0,-1,0,2.798602,0,0,0,0,0,2.945897,2.798602,0,0,0.06572642,10.56612,0,2.945897,-2.945897,10.83243,77.37432,0.1908918,3.078463,0,0,10.56612
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338945,7.620224,0,0,0,10.83243,77.37432,0.1908918,0,0,0,7.620224
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.2628,3.2628,0,-1,0,3.2628,0,0,0,0.2590796,0,3.434526,3.2628,0,0,3.338945,7.620224,0,3.434526,-3.434526,7.212118,51.51503,0.1908918,3.58908,0,0,7.620224
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.548398,0.548398,0,-1,0,0.548398,0,0,0,0,0,0.577261,0.548398,0,0,7.155086,4.185698,0,0.577261,-0.577261,6.603631,47.1687,0.1908918,0.6032378,0,0,4.185698
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.5797068,0.5797068,0,-1,0,0.5797068,0,0,1.110223E-16,0,0,0.6102177,0.5797068,0,0,7.796486,3.608436,0,0.6102177,-0.6102177,5.960405,42.57424,0.1908918,0.6376774,0,0,3.608436
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.141064,1.141064,0,-1,0,1.141064,0,0,2.220446E-16,0,0,1.20112,1.141064,0,0,8.474506,2.998219,0,1.20112,-1.20112,4.694314,33.53075,0.1908918,1.25517,0,0,2.998219
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.3062312,0.3062312,0,-1,0,0.3062312,0,0,0,0,0,0.3223486,0.3062312,0,0,9.809083,1.797099,0,0.3223486,-0.3223486,4.354529,31.10372,0.1908918,0.3368543,0,0,1.797099
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.3827063,0.3827063,0,-1,0,0.3827063,0,0,5.551115E-17,0,0,0.4028487,0.3827063,0,0,10.16725,1.474751,0,0.4028487,-0.4028487,3.929889,28.07058,0.1908918,0.4209769,0,0,1.474751
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.074761,1.018307,0,-1,0,1.018307,0,0,0.05645373,0.1639298,0,1.071902,1.018307,0,0,10.61486,1.071902,0,1.071902,-1.071902,2.800006,20,0.1908918,1.182237,0,0,1.071902
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.4416078,0,0,-1,0,0,0,0,0.4416078,0.4857686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908918,0.4857686,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1115127,0.1115127,3.616776,0,1.15238,0.1115127,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909228,0.122664,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.9576578,0.9576578,4.462921,0,1.383377,0.9576578,1.478002,4.440892E-16,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1910491,1.053424,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.709908,2.709908,5,0,1.53,2.709908,14.38582,0,0,0,0.3898424,0,0,2.290092,2.175588,5.131706,6.006739,2.56543,0,2.56543,11.56544,82.61015,0.1911681,2.980898,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.108175,2.108175,0,0,0,2.108175,53.39606,0,0,0,1.125682,2.219132,2.108175,0,0,2.566276,8.315626,0,1.093449,-1.093449,10.41285,74.37734,0.1911681,2.318993,0.900546,0,9.441308
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.708083,1.708083,0,-1,0,1.708083,17.56591,0,2.220446E-16,0,0.3000404,1.797982,1.708083,0,0,3.781219,7.222177,0,1.497942,-1.497942,8.833879,63.09901,0.1911681,1.878892,0.2400323,0,7.522217
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.381772,3.381772,5,0,1.53,3.381772,15.79487,0,0,0,0.5341463,0,0,1.618228,1.537317,5.4456,5.724235,2.071463,0,2.071463,10.79904,77.13586,0.1912615,3.719949,0.4273171,5,6.258381
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.053611,2.053611,3.086956,0,1.007739,2.053611,111.3358,0,0,0,2.286405,0,0,1.033345,0.9816777,3.374136,7.588552,3.268083,0,3.268083,13.89942,99.28135,0.191236,2.258972,1.829124,5,9.874956
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,4.078839,4.078839,1.25,0,0.50625,4.078839,78.56651,0.1208227,0,0,3.204602,2.977725,2.828839,0,0,0.1060538,10.52983,0.1060538,0,0.1060538,14.00003,100,0.1912284,4.486722,2.563681,5,13.73443
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.392838,1.392838,0,0,0,1.392838,264.3943,2.216439,0,0,3.682584,1.466145,1.392838,0,0,0,10.62527,0,0,0,14.00003,100,0.1912284,1.532122,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912284,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.634626,1.634626,0,0,0,1.634626,109.8836,0.0755261,0,0,1.796185,1.720659,1.634626,0,0,0,10.62527,0,0,0,14.00003,100,0.1912284,1.798088,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.859621,1.859621,0,0,0,1.859621,89.9735,0,0,0,1.673166,1.957496,1.859621,0,0,0,10.62527,0,0.2843298,-0.2843298,13.70032,97.85922,0.1912284,2.045583,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,4.100214,4.100214,3.752219,0,1.189356,4.100214,16.63896,1.665335E-16,0,0,0.6822329,0.366311,0.3479954,0,0,0.315922,10.34094,0.315922,0,0.315922,14.00003,100,0.1912399,4.510236,0.5457863,5,11.02318
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,6.582424,6.582424,5,0,1.53,6.582424,2.611722,0,0,0,0.1719146,1.665709,1.582424,0,0,0,10.62527,0,1.493794,-1.493794,12.42543,88.7529,0.1912399,7.240666,0.1375317,5,10.79719
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.681807,3.33,0,-1,0,3.33,0,0,1.351806,1.819987,0,3.505263,3.33,0,0,1.659772,9.131479,0,3.505263,-3.505263,8.730558,62.36101,0.1912399,5.149987,0,0,9.131479
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.309014,3.309014,0,-1,0,3.309014,0,0,0,0.309915,0,3.483172,3.309014,0,0,5.554509,5.626216,0,3.483172,-3.483172,5.058973,36.13545,0.1912399,3.639915,0,0,5.626216
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,4.885417,2.035892,0,-1,0,2.035892,0,0,2.849525,3.338067,0,2.143044,2.035892,0,0,9.4247,2.143044,0,2.143044,-2.143044,2.800006,20,0.1912399,5.373959,0,0,2.143044
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.6500364,0,0,-1,0,0,0,0,0.6500364,0.71504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0.71504,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.282226,0,0,-1,0,0,0,0,1.282226,1.410449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,1.410449,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.886665,0,0,-1,0,0,0,0,0.886665,0.9753315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0.9753315,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03115071,0,0,-1,0,0,0,0,0.03115071,0.03426578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0.03426578,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.5970439,0,0,-1,0,0,0,0,0.5970439,0.6567483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0.6567483,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.7901065,0,0,-1,0,0,0,0,0.7901065,0.8691171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0.8691171,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912399,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.71617,0.71617,4.221433,0,1.317451,0.71617,7.317649,4.440892E-16,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1913352,0.787787,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.330344,2.330344,5,0,1.53,2.330344,32.7111,0,0,0,0.7622812,0,0,2.669656,2.536173,8.423453,3.044166,3.298454,0,3.298454,9.138027,65.27149,0.191484,2.563379,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.6212349,0.6212349,4.126498,0,1.291534,0.6212349,215.522,0,0,0,1.338898,0,0,3.505263,3.33,5.124999,6.012775,4.668898,0,4.668898,13.56733,96.90932,0.191476,0.6833584,1.071118,5,7.351673
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.655129,3.33,0,-1,0,3.33,77.21305,0,0.3251294,0.6906424,2.571195,3.505263,3.33,0,0,0.4561013,10.21478,0,0.9340685,-0.9340685,12.58274,89.87652,0.191476,4.020642,2.056956,0,12.78598
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.101989,1.101989,0,0,0,1.101989,343.3118,1.129313,0,0,3.783257,1.159988,1.101989,0,0,1.493955,9.280715,1.493955,0,1.493955,14.00003,100,0.1913694,1.212188,3.026605,0,13.06397
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02776374,0.02776374,0,0,0,0.02776374,13822.43,3.808399,0,0,3.837624,0.02922499,0.02776374,0,0,0,10.62527,0,0,0,14.00003,100,0.1913694,0.03054012,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.557278,3.557278,1.25,0,0.50625,3.557278,101.2929,1.174558,0,0,3.603271,2.428713,2.307278,0,0,0,10.62527,0,0,0,14.00003,100,0.1913694,3.913005,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.868276,2.868276,0,0,0,2.868276,80.27929,0,0,0,2.302632,3.019238,2.868276,0,0,0,10.62527,0,0.7166063,-0.7166063,13.24466,94.60452,0.1913694,3.155104,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.245082,2.245082,0,-1,0,2.245082,98.4528,0,4.440892E-16,0,2.210346,2.363245,2.245082,0,0,0.7962293,9.908668,0,0.1528981,-0.1528981,13.08349,93.45332,0.1913694,2.469591,1.768277,0,12.11901
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.504795,2.504795,0,0,0,2.504795,95.70184,0,0,0,2.397135,2.636627,2.504795,0,0,0.966116,9.75577,0,0.2394913,-0.2394913,12.83104,91.65013,0.1913694,2.755275,1.917708,0,12.15291
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.491356,1.491356,0,0,0,1.491356,144.8741,0,0,0,2.160588,1.569848,1.491356,0,0,1.232218,9.516278,0.5907394,0,0.5907394,13.39147,95.65315,0.1913272,1.640492,1.72847,0,11.67687
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.514878,3.514878,3.037725,0,0.9942989,3.514878,32.54009,0,0,0,1.143744,0.5022663,0.477153,0,0,0.6414781,10.04794,0.6414781,0,0.6414781,14.00003,100,0.1913504,3.866366,0.9149956,5,11.19169
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.453668,2.453668,0,0,0,2.453668,8.176107,0,0,0,0.2006145,2.582808,2.453668,0,0,0,10.62527,0,2.382194,-2.382194,11.48898,82.06394,0.1913504,2.699035,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.392645,3.33,0,-1,0,3.33,0,0,0.06264527,0.4019098,0,3.505263,3.33,0,0,2.646882,8.24308,0,3.505263,-3.505263,7.794104,55.67206,0.1913504,3.73191,0,0,8.24308
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.220147,2.220147,0,-1,0,2.220147,0,0,4.440892E-16,0,0,2.336997,2.220147,0,0,6.541619,4.737817,0,2.336997,-2.336997,5.330692,38.0763,0.1913504,2.442162,0,0,4.737817
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.715604,1.715604,0,-1,0,1.715604,0,0,2.220446E-16,0,0,1.805899,1.715604,0,0,9.138283,2.40082,0,1.805899,-1.805899,3.427108,24.47929,0.1913504,1.887164,0,0,2.40082
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.015387,0.5651754,0,-1,0,0.5651754,0,0,0.4502121,0.5517508,0,0.5949215,0.5651754,0,0,11.14484,0.5949215,0,0.5949215,-0.5949215,2.800006,20,0.1913504,1.116926,0,0,0.5949215
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02178135,0,0,-1,0,0,0,0,0.02178135,0.02395949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913504,0.02395949,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3006905,0,0,-1,0,0,0,0,0.3006905,0.3307595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913504,0.3307595,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.873637,0,0,-1,0,0,0,0,0.873637,0.9610007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913504,0.9610007,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.647414,0,0,-1,0,0,0,0,0.647414,0.7121553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913504,0.7121553,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2240053,0,0,-1,0,0,0,0,0.2240053,0.2464058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913504,0.2464058,0,0,0
