Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2632788,0,0,-1,0,0,0,0,0.2632788,0.2896066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913504,0.2896066,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1816219,0.1816219,3.686885,0,1.17152,0.1816219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913883,0.1997841,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.6118481,0.6118481,4.117111,0,1.288971,0.6118481,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1914747,0.6730329,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,4.249037,4.249037,5,0,1.53,4.249037,3.924845,0,0,0,0.1667681,0,0,0.750963,0.7134148,5.14586,5.994,0.8801829,0,0.8801829,9.953251,71.09451,0.1915146,4.673941,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,3.402559,3.402559,5,0,1.53,3.402559,14.89259,0,0,0,0.5067291,0,0,1.597441,1.517569,4.265677,6.786165,2.024298,0,2.024298,11.87367,84.81175,0.1916049,3.742815,0.4053832,5,7.292894
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.188961,2.188961,0,-1,0,2.188961,20.81279,0,0,0,0.4555838,2.304169,2.188961,0,0,2.241379,8.608032,0,1.848585,-1.848585,9.925089,70.89335,0.1916049,2.407856,0.3644671,0,9.063617
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.189286,1.189286,0,0,0,1.189286,54.46493,0,2.220446E-16,0,0.6477438,1.25188,1.189286,0,0,4.295363,6.759448,0,0.6041361,-0.6041361,9.288274,66.34468,0.1916049,1.308214,0.518195,0,7.407191
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.163616,1.163616,0,0,0,1.163616,70.72711,0,0,0,0.8229923,1.224859,1.163616,0,0,4.966625,6.155312,0,0.4018671,-0.4018671,8.864669,63.31893,0.1916049,1.279978,0.6583938,0,6.978303
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.849213,2.849213,0,0,0,2.849213,23.54907,0,0,0,0.6709631,2.999172,2.849213,0,0,5.413144,5.753444,0,2.328209,-2.328209,6.410521,45.78934,0.1916049,3.134135,0.5367705,0,6.424407
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.9964024,0.9964024,0,0,0,0.9964024,104.2369,0,0,0,1.038619,1.048845,0.9964024,0,0,8.000043,3.425236,0,0.01022536,-0.01022536,6.399743,45.71236,0.1916049,1.096043,0.8308954,0,4.463855
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.4566555,0.4566555,0,-1,0,0.4566555,181.9156,0,0,0,0.8307276,0.48069,0.4566555,0,0,8.011404,3.41501,0.3500376,0,0.3500376,6.731817,48.08431,0.19158,0.5023211,0.6645821,0,4.245738
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1764889,0.1764889,0,0,0,0.1764889,495.1668,0,0,0,0.8739147,0.1857778,0.1764889,0,0,7.661367,3.730044,0.6881368,0,0.6881368,7.384641,52.74733,0.191531,0.1941378,0.6991317,0,4.603959
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.60201,3.60201,5,0,1.53,3.60201,10.54998,-2.220446E-16,0,0,0.3800115,0,0,1.397989,1.32809,6.97323,4.349367,1.708101,0,1.708101,9.005089,64.32193,0.1916076,3.962212,0.3040092,5,4.729379
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.8386,2.8386,5,0,1.53,2.8386,16.7816,0,0,0,0.4763626,0,0,2.1614,2.05333,5.265129,5.886659,2.529692,0,2.529692,11.40497,81.46387,0.1917218,3.12246,0.38109,5,6.363021
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,6.422242,6.422242,5,0,1.53,6.422242,3.101336,0,0,0,0.1991753,1.497097,1.422242,0,0,2.735436,8.163382,0,1.297921,-1.297921,10.03684,71.69154,0.1917218,7.064466,0.1593403,5,8.362557
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.898097,3.33,0,-1,0,3.33,0,0,0.5680966,0.9579062,0,3.505263,3.33,0,0,4.177571,6.86546,0,3.505263,-3.505263,6.341965,45.29966,0.1917218,4.287906,0,0,6.86546
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.072308,3.360198,0,0,0,6.341965,45.29966,0.1917218,0,0,0,3.360198
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.227719,1.227719,0,-1,0,1.227719,0,0,2.220446E-16,0,0,1.292336,1.227719,0,0,8.072308,3.360198,0,1.292336,-1.292336,4.979723,35.56938,0.1917218,1.350491,0,0,3.360198
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.508236,2.067862,0,0,0,4.979723,35.56938,0.1917218,0,0,0,2.067862
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.5130911,0.5130911,0,-1,0,0.5130911,0,0,1.110223E-16,0,0,0.5400959,0.5130911,0,0,9.508236,2.067862,0,0.5400959,-0.5400959,4.410412,31.50288,0.1917218,0.5644002,0,0,2.067862
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.4565383,0.4565383,0,-1,0,0.4565383,0,0,5.551115E-17,0,0,0.4805667,0.4565383,0,0,10.10834,1.527766,0,0.4805667,-0.4805667,3.903851,27.88459,0.1917218,0.5021921,0,0,1.527766
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2257379,0.2257379,0,-1,0,0.2257379,0,0,2.775558E-17,0,0,0.2376189,0.2257379,0,0,10.64231,1.047199,0,0.2376189,-0.2376189,3.653378,26.09551,0.1917218,0.2483117,0,0,1.047199
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90633,0.8095804,0,0,0,3.653378,26.09551,0.1917218,0,0,0,0.8095804
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.04180458,0.04180458,0,-1,0,0.04180458,0,0,0,0,0,0.04400482,0.04180458,0,0,10.90633,0.8095804,0,0.04400482,-0.04400482,3.606993,25.76418,0.1917218,0.04598504,0,0,0.8095804
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3997893,0.3997893,0,-1,0,0.3997893,0,0,0,0,0,0.4208308,0.3997893,0,0,10.95522,0.7655756,0,0.4208308,-0.4208308,3.163399,22.59566,0.1917218,0.4397682,0,0,0.7655756
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42281,0.3447448,0,0,0,3.163399,22.59566,0.1917218,0,0,0,0.3447448
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3583295,0.3583295,3.863593,0,1.219761,0.3583295,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42281,0.3447448,3.33,0,3.33,6.322514,45.16072,0.191779,0.3941624,0,5,0.3447448
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.7663068,0.7663068,4.27157,0,1.331139,0.7663068,37.28638,0,0,0,0.285728,0,0,3.505263,3.33,8.092811,3.341745,3.615728,0,3.615728,9.752695,69.66196,0.1918615,0.8429374,0.2285824,5,3.627473
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1379449,0.1379449,3.643208,0,1.159596,0.1379449,463.6599,0,0,0,0.6395952,0,0,3.505263,3.33,4.477082,6.5959,3.969595,0,3.969595,13.51858,96.56112,0.1918483,0.1517394,0.5116761,5,7.235495
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.521849,2.521849,0,-1,0,2.521849,63.00489,0,4.440892E-16,0,1.588888,2.654578,2.521849,0,0,0.5074874,10.16854,0,1.06569,-1.06569,12.39525,88.53731,0.1918483,2.774034,1.271111,0,11.75742
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.39645,2.39645,0,0,0,2.39645,115.1185,0,0,0,2.758757,2.522578,2.39645,0,0,1.691587,9.102846,0.2361787,0,0.2361787,12.61931,90.13772,0.1918316,2.636095,2.207006,0,11.8616
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0.03699646,0,0,1.492405,0,0,0,0,1.455408,9.315407,1.455408,0,1.455408,14.00003,100,0.1917286,0,1.193924,0,10.80781
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,4.342731,4.342731,2.24161,0,0.7769594,4.342731,50.92893,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.1917286,4.777004,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917286,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917286,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.325313,3.325313,1.593022,0,0.5998951,3.325313,54.83586,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.1917286,3.657845,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.91893,2.91893,0,0,0,2.91893,40.02699,0,4.440892E-16,0,1.16836,3.072558,2.91893,0,0,0,10.62527,0,1.904198,-1.904198,11.99283,85.66288,0.1917286,3.210823,0.9346877,0,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,2.115776,8.721076,0.261117,0,0.261117,12.24054,87.43228,0.1917101,0,0.2088936,0,8.982193
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.217517,2.217517,0,0,0,2.217517,3.392683,0,0,0,0.07523331,2.334228,2.217517,0,0,1.854659,8.956081,0,2.258995,-2.258995,9.859354,70.42382,0.1917101,2.439269,0.06018665,0,9.031315
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.00405,3.33,0,-1,0,3.33,0,0,0.6740499,1.074455,0,3.505263,3.33,0,0,4.364653,6.697086,0,3.505263,-3.505263,6.164483,44.03193,0.1917101,4.404455,0,0,6.697086
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1014224,0.1014224,0,-1,0,0.1014224,0,0,1.387779E-17,0,0,0.1067604,0.1014224,0,0,8.25939,3.191823,0,0.1067604,-0.1067604,6.051947,43.22811,0.1917101,0.1115646,0,0,3.191823
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.8591,1.8591,0,-1,0,1.8591,0,0,0,0,0,1.956947,1.8591,0,0,8.378013,3.085063,0,1.956947,-1.956947,3.989144,28.49383,0.1917101,2.045009,0,0,3.085063
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1456335,0.1456335,0,-1,0,0.1456335,0,0,0,0,0,0.1532984,0.1456335,0,0,10.5524,1.128116,0,0.1532984,-0.1532984,3.827554,27.33961,0.1917101,0.1601968,0,0,1.128116
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.6910676,0.6910676,0,-1,0,0.6910676,0,0,1.110223E-16,0,0,0.7274396,0.6910676,0,0,10.72273,0.9748175,0,0.7274396,-0.7274396,3.060765,21.86256,0.1917101,0.7601744,0,0,0.9748175
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.3130113,0.235009,0,-1,0,0.235009,0,0,0.07800234,0.1093035,0,0.2473779,0.235009,0,0,11.531,0.2473779,0,0.2473779,-0.2473779,2.800006,20,0.1917101,0.3443125,0,0,0.2473779
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01361306,0,0,-1,0,0,0,0,0.01361306,0.01497437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917101,0.01497437,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.7738297,0,0,-1,0,0,0,0,0.7738297,0.8512127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917101,0.8512127,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2733228,0,0,-1,0,0,0,0,0.2733228,0.3006551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917101,0.3006551,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.356975,0,0,-1,0,0,0,0,0.356975,0.3926725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917101,0.3926725,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.6191316,0.6191316,4.124395,0,1.29096,0.6191316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917962,0.6810448,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.5648518,0.5648518,4.070115,0,1.276141,0.5648518,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1918759,0.621337,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.4283044,0.4283044,3.933568,0,1.238864,0.4283044,163.3829,4.440892E-16,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.1918909,0.4711348,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.312024,2.312024,0,0,0,2.312024,62.68542,4.440892E-16,0,0,1.449302,2.43371,2.312024,0,0,1.116084,9.620798,0,0.9844076,-0.9844076,11.90356,85.02527,0.1918909,2.543227,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.28942,1.28942,0,-1,0,1.28942,219.6841,0,0,0,2.832652,1.357285,1.28942,0,0,2.20987,8.636391,1.475367,0,1.475367,13.30322,95.02279,0.1917869,1.418363,2.266121,0,11.46904
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1296456,0.1296456,0,0,0,0.1296456,2108.284,1.862326,0,0,2.733298,0.1364691,0.1296456,0,0,0.7345035,9.964221,0.7345035,0,0.7345035,14.00003,100,0.1917352,0.1426102,2.186639,0,12.69752
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.515545,3.515545,1.25,0,0.50625,3.515545,117.4451,1.74405,0,0,4.128835,2.384784,2.265545,0,0,0,10.62527,0,0,0,14.00003,100,0.1917352,3.867099,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.897814,0.897814,0,0,0,0.897814,504.4886,3.584302,0,0,4.529369,0.9450673,0.897814,0,0,0,10.62527,0,0,0,14.00003,100,0.1917352,0.9875954,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.402914,1.402914,0,0,0,1.402914,268.673,2.292499,0,0,3.769251,1.476752,1.402914,0,0,0,10.62527,0,0,0,14.00003,100,0.1917352,1.543205,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.149661,2.149661,0,-1,0,2.149661,177.0985,1.544216,0,0,3.807017,2.2628,2.149661,0,0,0,10.62527,0,0,0,14.00003,100,0.1917352,2.364627,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.474154,0.474154,0,0,0,0.474154,586.3668,2.281172,0,0,2.780282,0.4991095,0.474154,0,0,0,10.62527,0,0,0,14.00003,100,0.1917352,0.5215694,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,4.894903,4.894903,2.722028,0,0.9081135,4.894903,46.72692,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1917352,5.384394,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.701956,1.701956,0,0,0,1.701956,76.06085,0,2.220446E-16,0,1.294522,1.791532,1.701956,0,0,0,10.62527,0,0.4970103,-0.4970103,13.47613,96.2579,0.1917352,1.872151,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,5.001884,5.001884,5,0,1.53,5.001884,3.91173,0,0,0,0.1956602,0.001982796,0.001883656,0,0,0.5522337,10.12826,0.1936774,0,0.1936774,13.65987,97.57032,0.1917421,5.502072,0.1565282,5,10.32392
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.248726,2.248726,0,-1,0,2.248726,0,0,0,0,0,2.36708,2.248726,0,0,0.3585563,10.30257,0,2.36708,-2.36708,11.16475,79.74806,0.1917421,2.473598,0,0,10.30257
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.179718,2.179718,0,-1,0,2.179718,0,0,0,0,0,2.29444,2.179718,0,0,2.988645,7.935494,0,2.29444,-2.29444,8.746199,62.47272,0.1917421,2.397689,0,0,7.935494
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.860056,1.860056,0,-1,0,1.860056,0,0,2.220446E-16,0,0,1.957953,1.860056,0,0,5.538022,5.641054,0,1.957953,-1.957953,6.682335,47.73087,0.1917421,2.046061,0,0,5.641054
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2875791,0.2875791,0,-1,0,0.2875791,0,0,5.551115E-17,0,0,0.3027149,0.2875791,0,0,7.713526,3.683101,0,0.3027149,-0.3027149,6.363245,45.45166,0.1917421,0.316337,0,0,3.683101
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2314309,0.2314309,0,-1,0,0.2314309,0,0,2.775558E-17,0,0,0.2436115,0.2314309,0,0,8.049876,3.380386,0,0.2436115,-0.2436115,6.106456,43.61746,0.1917421,0.2545741,0,0,3.380386
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.5461196,0.5461196,0,-1,0,0.5461196,0,0,0,0,0,0.5748628,0.5461196,0,0,8.320556,3.136775,0,0.5748628,-0.5748628,5.500498,39.28919,0.1917421,0.6007316,0,0,3.136775
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.2808068,0.2808068,0,-1,0,0.2808068,0,0,5.551115E-17,0,0,0.2955861,0.2808068,0,0,8.959291,2.561912,0,0.2955861,-0.2955861,5.188922,37.06366,0.1917421,0.3088875,0,0,2.561912
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.287721,2.266325,0,0,0,5.188922,37.06366,0.1917421,0,0,0,2.266325
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.4032725,0.4032725,0,-1,0,0.4032725,0,0,0,0,0,0.4244974,0.4032725,0,0,9.287721,2.266325,0,0.4244974,-0.4244974,4.741463,33.86752,0.1917421,0.4435998,0,0,2.266325
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.6931257,0.6931257,0,-1,0,0.6931257,0,0,1.110223E-16,0,0,0.729606,0.6931257,0,0,9.759384,1.841828,0,0.729606,-0.729606,3.972391,28.37416,0.1917421,0.7624383,0,0,1.841828
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.4569792,0.4569792,0,0,0,0.4569792,0,0,5.551115E-17,0,0,0.4810308,0.4569792,0,0,10.57006,1.112222,0,0.4810308,-0.4810308,3.46534,24.75238,0.1917421,0.5026771,0,0,1.112222
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.0964186,0.0964186,0,0,0,0.0964186,0,0,1.387779E-17,0,0,0.1014933,0.0964186,0,0,11.10454,0.6311914,0,0.1014933,-0.1014933,3.358356,23.98821,0.1917421,0.1060605,0,0,0.6311914
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,11.21731,0.5296981,0.8352444,0,0.8352444,4.150739,29.64808,0.1916833,0,0.6681955,0,1.364943
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.748644,2.748644,5,0,1.53,2.748644,71.64733,0,0,0,1.96933,0,0,2.251356,2.138788,10.38206,1.281418,4.108119,0,4.108119,8.048042,57.4859,0.1918116,3.023508,1.575464,5,3.250748
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.885586,3.33,0,-1,0,3.33,86.0366,0,0.555586,0.9441446,2.865019,3.505263,3.33,0,0,6.273944,4.978724,0,0.6402444,-0.6402444,7.373165,52.66536,0.1918116,4.274145,2.292015,0,7.843743
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.605136,2.605136,0,0,0,2.605136,132.3577,0,0,0,3.448097,2.742248,2.605136,0,0,6.985327,4.33848,0.7058489,0,0.7058489,8.042792,57.4484,0.191762,2.865649,2.758477,0,7.786577
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.346959,1.346959,0,0,0,1.346959,250.6259,0,0,0,3.375828,1.417852,1.346959,0,0,6.279478,4.973744,1.957976,0,1.957976,9.900291,70.71623,0.1916245,1.481655,2.700663,0,8.349572
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,4.148134,4.148134,4.577679,0,1.414706,4.148134,93.27927,0,0,0,3.869349,0,0,0.429545,0.4080677,4.321501,6.735923,4.277416,0,4.277416,13.95821,99.70127,0.1916938,4.562947,3.095479,5,10.60527
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.5402135,0.5402135,0,0,0,0.5402135,682.5069,3.074263,0,0,3.686994,0.5686458,0.5402135,0,0,0.04408488,10.5856,0.04408488,0,0.04408488,14.00003,100,0.1916908,0.5942348,2.949595,0,14.27259
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.8968241,0.8968241,0,-1,0,0.8968241,465.0944,3.227053,0,0,4.171078,0.9440253,0.8968241,0,0,0,10.62527,0,0,0,14.00003,100,0.1916908,0.9865065,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.027023,2.027023,0,0,0,2.027023,117.5819,0.2497044,0,0,2.383413,2.133709,2.027023,0,0,0,10.62527,0,0,0,14.00003,100,0.1916908,2.229726,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.583767,1.583767,0,0,0,1.583767,101.4167,0,0,0,1.606205,1.667123,1.583767,0,0,0,10.62527,0,0.06091838,-0.06091838,13.93581,99.54133,0.1916908,1.742144,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,4.618495,4.618495,3.647792,0,1.160847,4.618495,23.58952,0,0,0,1.089481,1.021794,0.9707041,0,0,0.06768709,10.56436,0.06768709,0,0.06768709,14.00003,100,0.1916931,5.080345,0.8715847,5,11.65384
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0.1906172,0,0,0.1906172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916931,0,0.1524938,0,10.81589
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.365286,2.365286,0,-1,0,2.365286,0,0,0,0,0,2.489774,2.365286,0,0,0,10.62527,0,2.489774,-2.489774,11.37558,81.25395,0.1916931,2.601814,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.766416,8.1355,0,0,0,11.37558,81.25395,0.1916931,0,0,0,8.1355
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.65067,2.65067,0,-1,0,2.65067,0,0,4.440892E-16,0,0,2.790179,2.65067,0,0,2.766416,8.1355,0,2.790179,-2.790179,8.434468,60.24608,0.1916931,2.915737,0,0,8.1355
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.866615,5.345321,0,0,0,8.434468,60.24608,0.1916931,0,0,0,5.345321
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3910157,0.3910157,0,-1,0,0.3910157,0,0,5.551115E-17,0,0,0.4115955,0.3910157,0,0,5.866615,5.345321,0,0.4115955,-0.4115955,8.000608,57.14709,0.1916931,0.4301173,0,0,5.345321
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.4369476,0.4369476,0,-1,0,0.4369476,0,0,5.551115E-17,0,0,0.4599449,0.4369476,0,0,6.323943,4.933725,0,0.4599449,-0.4599449,7.515784,53.68407,0.1916931,0.4806424,0,0,4.933725
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.5556926,0.5556926,0,-1,0,0.5556926,0,0,1.110223E-16,0,0,0.5849396,0.5556926,0,0,6.834993,4.473781,0,0.5849396,-0.5849396,6.899204,49.27993,0.1916931,0.6112618,0,0,4.473781
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2096313,0.2096313,0,-1,0,0.2096313,0,0,2.775558E-17,0,0,0.2206645,0.2096313,0,0,7.484926,3.888841,0,0.2206645,-0.2206645,6.666603,47.6185,0.1916931,0.2305944,0,0,3.888841
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.730109,3.668176,0,0,0,6.666603,47.6185,0.1916931,0,0,0,3.668176
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.730109,3.668176,0,0,0,6.666603,47.6185,0.1916931,0,0,0,3.668176
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2049151,0.2049151,0,0,0,0.2049151,0,0,0,0,0,0.2157001,0.2049151,0,0,7.730109,3.668176,0,0.2157001,-0.2157001,6.439235,45.99445,0.1916931,0.2254066,0,0,3.668176
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1016432,0.1016432,0,0,0,0.1016432,0,0,1.387779E-17,0,0,0.1069928,0.1016432,0,0,7.969775,3.452476,0,0.1069928,-0.1069928,6.326455,45.18887,0.1916931,0.1118075,0,0,3.452476
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.078944,2.078944,0,0,0,2.078944,12.48189,0,4.440892E-16,0,0.2594914,2.188362,2.078944,0,0,8.088656,3.345484,0,1.928871,-1.928871,4.293247,30.66599,0.1916931,2.286838,0.2075932,0,3.604975
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.6742435,0.6742435,0,0,0,0.6742435,64.79866,0,1.110223E-16,0,0.4369008,0.70973,0.6742435,0,0,10.23185,1.416613,0,0.2728292,-0.2728292,4.00566,28.6118,0.1916931,0.7416679,0.3495206,0,1.853514
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,10.53499,1.143784,0.9682519,0,0.9682519,4.924224,35.17296,0.1916253,0,0.7746015,0,2.112036
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,9.566738,2.01521,1.624954,0,1.624954,6.465791,46.18413,0.1915116,0,1.299963,0,3.640165
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.7878096,0.7878096,0,0,0,0.7878096,268.5284,0,0,0,2.115492,0.8292733,0.7878096,0,0,7.941783,3.477669,1.286219,0,1.286219,7.686005,54.89993,0.1914217,0.8665906,1.692394,0,5.593161
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,6.655565,4.635266,1.920044,0,1.920044,9.507519,67.91071,0.1912876,0,1.536035,0,6.55531
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,4.735521,6.363306,1.809263,0,1.809263,11.22394,80.17081,0.1911614,0,1.447411,0,8.172568
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.019476,1.019476,0,-1,0,1.019476,87.94649,0,0,0,0.8965932,1.073132,1.019476,0,0,2.926258,7.991642,0,0.1765393,-0.1765393,11.03785,78.84161,0.1911614,1.121423,0.7172745,0,8.888235
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.173583,2.173583,0,0,0,2.173583,54.94933,0,4.440892E-16,0,1.19437,2.287982,2.173583,0,0,3.122412,7.815103,0,1.093613,-1.093613,9.885078,70.60756,0.1911614,2.390942,0.9554957,0,9.009473
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,4.09907,4.09907,5,0,1.53,4.09907,9.52172,0,0,0,0.390302,0,0,0.9009297,0.8558832,4.337538,6.72149,1.246185,0,1.246185,11.06731,79.05208,0.1912152,4.508977,0.3122416,5,7.111792
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.630991,1.630991,3.983157,0,1.252402,1.630991,37.73093,0,0,0,0.6153879,0,0,2.352167,2.234558,3.091353,7.843057,2.849946,0,2.849946,13.77101,98.36416,0.1913186,1.79409,0.4923103,5,8.458445
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.339755,2.339755,0,0,0,2.339755,6.296382,0,0,0,0.1473199,2.4629,2.339755,0,0,0.2414066,10.40801,0,2.31558,-2.31558,11.33017,80.92966,0.1913186,2.57373,0.1178559,0,10.55533
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.6672697,0.6672697,0,-1,0,0.6672697,0,0,1.110223E-16,0,0,0.7023892,0.6672697,0,0,2.814273,8.092428,0,0.7023892,-0.7023892,10.58979,75.64121,0.1913186,0.7339967,0,0,8.092428
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.5327828,0.5327828,0,-1,0,0.5327828,0,0,1.110223E-16,0,0,0.560824,0.5327828,0,0,3.594705,7.390039,0,0.560824,-0.560824,9.998631,71.41865,0.1913186,0.5860611,0,0,7.390039
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.027711,3.027711,0,-1,0,3.027711,0,0,0,0.0004816192,0,3.187064,3.027711,0,0,4.217843,6.829216,0,3.187064,-3.187064,6.639171,47.42255,0.1913186,3.330482,0,0,6.829216
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3745746,0.3745746,0,-1,0,0.3745746,0,0,0,0,0,0.394289,0.3745746,0,0,7.759025,3.642152,0,0.394289,-0.394289,6.223553,44.45387,0.1913186,0.4120321,0,0,3.642152
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2456962,0.2456962,0,-1,0,0.2456962,0,0,2.775558E-17,0,0,0.2586276,0.2456962,0,0,8.197124,3.247863,0,0.2586276,-0.2586276,5.950936,42.5066,0.1913186,0.2702658,0,0,3.247863
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.8231405,0.8231405,0,-1,0,0.8231405,0,0,1.110223E-16,0,0,0.8664637,0.8231405,0,0,8.484488,2.989235,0,0.8664637,-0.8664637,5.037603,35.98281,0.1913186,0.9054546,0,0,2.989235
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447226,2.122771,0,0,0,5.037603,35.98281,0.1913186,0,0,0,2.122771
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447226,2.122771,0,0,0,5.037603,35.98281,0.1913186,0,0,0,2.122771
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.6825206,0.6825206,0,-1,0,0.6825206,0,0,1.110223E-16,0,0,0.7184427,0.6825206,0,0,9.447226,2.122771,0,0.7184427,-0.7184427,4.280298,30.5735,0.1913186,0.7507726,0,0,2.122771
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24549,1.404329,0,0,0,4.280298,30.5735,0.1913186,0,0,0,1.404329
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02250917,0.02250917,0,0,0,0.02250917,0,0,3.469447E-18,0,0,0.02369386,0.02250917,0,0,10.24549,1.404329,0,0.02369386,-0.02369386,4.255322,30.3951,0.1913186,0.02476008,0,0,1.404329
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.972568,0.972568,0,0,0,0.972568,0,0,2.220446E-16,0,0,1.023756,0.972568,0,0,10.27182,1.380635,0,1.023756,-1.023756,3.176189,22.68702,0.1913186,1.069825,0,0,1.380635
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.443241,2.443241,5,0,1.53,2.443241,20.77012,0,0,0,0.5074642,0,0,2.556759,2.428921,11.40933,0.356879,2.936385,0,2.936385,5.961889,42.58483,0.1914495,2.687565,0.4059713,5,0.8643432
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.7359831,0.7359831,4.241246,0,1.32286,0.7359831,223.1341,4.440892E-16,0,0,1.642229,0,0,3.505263,3.33,8.472943,2.999625,4.972229,0,4.972229,10.67896,76.27813,0.1914333,0.8095814,1.313783,5,4.641855
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.381551,3.33,0,-1,0,3.33,59.71983,0,0.05155073,0.3897058,1.98867,3.505263,3.33,0,0,3.500714,7.474632,0,1.516593,-1.516593,9.08033,64.85938,0.1914333,3.719706,1.590936,0,9.463303
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.73296,2.73296,0,0,0,2.73296,103.6842,0,0,0,2.833649,2.876801,2.73296,0,0,5.185817,5.958039,0,0.04315144,-0.04315144,9.034844,64.53448,0.1914333,3.006257,2.266919,0,8.791688
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.7847121,0.7847121,0,0,0,0.7847121,350.4962,0,0,0,2.750386,0.8260127,0.7847121,0,0,5.233763,5.914887,1.924374,0,1.924374,10.86047,77.5746,0.1912997,0.8631833,2.200309,0,8.665274
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.272119,2.272119,0,0,0,2.272119,137.1678,0,0,0,3.116616,2.391704,2.272119,0,0,3.309389,7.646824,0.7249122,0,0.7249122,11.54818,82.48682,0.1912494,2.49933,2.493293,0,10.76344
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,4.792623,4.792623,4.908529,0,1.505029,4.792623,51.38042,0,0,0,2.46247,0,0,0.1159068,0.1101115,2.584477,8.299245,2.572581,0,2.572581,13.98874,99.91939,0.191341,5.271885,1.969976,5,10.76171
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.067897,3.067897,0,-1,0,3.067897,96.34595,0,0,0.04468673,2.955795,3.229365,3.067897,0,0,0.0118957,10.61457,0,0.2735707,-0.2735707,13.70037,97.85962,0.191341,3.374687,2.364636,0,13.57036
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.068724,2.068724,0,0,0,2.068724,142.5848,0.4562185,0,0,2.949686,2.177605,2.068724,0,0,0.3158631,10.341,0.3158631,0,0.3158631,14.00003,100,0.1913191,2.275597,2.359749,0,13.29068
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.278484,2.278484,0,0,0,2.278484,84.37167,0,0,0,1.922395,2.398404,2.278484,0,0,0,10.62527,0,0.4760092,-0.4760092,13.49827,96.41602,0.1913191,2.506332,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1854424,0.1854424,0,0,0,0.1854424,432.9495,0.07877022,0,0,0.8028719,0.1952025,0.1854424,0,0,0.5288991,10.14927,0.5288991,0,0.5288991,14.00003,100,0.1912824,0.2039866,0.6422975,0,10.95214
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,5.237776,5.237776,5,0,1.53,5.237776,3.579656,0,0,0,0.1874944,0.2502903,0.2377758,0,0,0,10.62527,0,0.06279598,-0.06279598,13.93384,99.5272,0.1912824,5.761553,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.13893,1.13893,0,-1,0,1.13893,0,0,2.220446E-16,0,0,1.198874,1.13893,0,0,0.06977332,10.56248,0,1.198874,-1.198874,12.67011,90.50061,0.1912824,1.252823,0,0,10.56248
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.150168,1.150168,0,-1,0,1.150168,0,0,2.220446E-16,0,0,1.210703,1.150168,0,0,1.401855,9.363605,0,1.210703,-1.210703,11.39392,81.38496,0.1912824,1.265185,0,0,9.363605
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.9976,1.9976,0,-1,0,1.9976,0,0,2.220446E-16,0,0,2.102737,1.9976,0,0,2.747081,8.152902,0,2.102737,-2.102737,9.177439,65.553,0.1912824,2.19736,0,0,8.152902
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.5988932,0.5988932,0,-1,0,0.5988932,0,0,1.110223E-16,0,0,0.6304138,0.5988932,0,0,5.083456,6.050164,0,0.6304138,-0.6304138,8.512924,60.80648,0.1912824,0.6587825,0,0,6.050164
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2951108,0.2951108,0,-1,0,0.2951108,0,0,0,0,0,0.3106429,0.2951108,0,0,5.783916,5.41975,0,0.3106429,-0.3106429,8.185478,58.46758,0.1912824,0.3246218,0,0,5.41975
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.077896,1.077896,0,-1,0,1.077896,0,0,0,0,0,1.134628,1.077896,0,0,6.129074,5.109107,0,1.134628,-1.134628,6.989475,49.92472,0.1912824,1.185686,0,0,5.109107
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.9461926,0.9461926,0,-1,0,0.9461926,0,0,1.110223E-16,0,0,0.9959922,0.9461926,0,0,7.389771,3.97448,0,0.9959922,-0.9959922,5.939607,42.42568,0.1912824,1.040812,0,0,3.97448
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3483263,0.3483263,0,-1,0,0.3483263,0,0,5.551115E-17,0,0,0.3666593,0.3483263,0,0,8.496429,2.978487,0,0.3666593,-0.3666593,5.553114,39.66502,0.1912824,0.3831589,0,0,2.978487
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.4384013,0.4384013,0,-1,0,0.4384013,0,0,5.551115E-17,0,0,0.4614751,0.4384013,0,0,8.903829,2.611828,0,0.4614751,-0.4614751,5.066677,36.19048,0.1912824,0.4822415,0,0,2.611828
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.004422,1.004422,0,-1,0,1.004422,0,0,2.220446E-16,0,0,1.057286,1.004422,0,0,9.416579,2.150353,0,1.057286,-1.057286,3.952199,28.22994,0.1912824,1.104864,0,0,2.150353
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.08355622,0.08355622,0,0,0,0.08355622,0,0,1.387779E-17,0,0,0.08795392,0.08355622,0,0,10.59134,1.093067,0,0.08795392,-0.08795392,3.859488,27.56771,0.1912824,0.09191184,0,0,1.093067
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.8346819,0.8346819,0,0,0,0.8346819,0,0,1.110223E-16,0,0,0.8786126,0.8346819,0,0,10.68907,1.005113,0,0.8786126,-0.8786126,2.933349,20.95245,0.1912824,0.9181501,0,0,1.005113
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,11.6653,0.1265006,0.8379518,0,0.8379518,3.7283,26.63066,0.1912244,0,0.6703615,0,0.9644524
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.831642,1.831642,4.739852,0,1.45898,1.831642,113.6105,0,0,0,2.080938,0,0,2.90821,2.7628,10.82735,0.8806572,4.843738,0,4.843738,8.323473,59.45325,0.1912722,2.014806,1.66475,5,2.961595
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.4634237,0.4634237,0,-1,0,0.4634237,547.7503,0,0,0,2.538405,0.4878145,0.4634237,0,0,5.983615,5.240021,2.050591,0,2.050591,10.26883,73.34866,0.1911306,0.5097661,2.030724,0,7.778426
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,4.225101,4.225101,4.33852,0,1.349416,4.225101,90.26141,0,0,0,3.813636,0,0,0.1134192,0.1077482,3.933024,7.085552,3.921384,0,3.921384,13.98899,99.92112,0.1911982,4.647611,3.050909,5,10.89919
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.593118,0,0,3.604758,0,0,0,0,0.01164039,10.6148,0.01164039,0,0.01164039,14.00003,100,0.1911974,0,2.883807,0,14.21956
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.379568,0.379568,0,0,0,0.379568,1101.822,3.782618,0,0,4.182163,0.3995453,0.379568,0,0,0,10.62527,0,0,0,14.00003,100,0.1911974,0.4175248,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.2762771,0.2762771,0,0,0,0.2762771,1335.468,3.398775,0,0,3.689593,0.290818,0.2762771,0,0,0,10.62527,0,0,0,14.00003,100,0.1911974,0.3039048,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,3.265562,3.265562,0,-1,0,3.265562,93.14862,0,4.440892E-16,0.2621177,3.041826,3.437433,3.265562,0,0,0,10.62527,0,0.3956077,-0.3956077,13.58302,97.02139,0.1911974,3.592118,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.671632,3.671632,1.509982,0,0.5772252,3.671632,73.9449,0,0,0,2.714984,2.27542,2.161649,0,0,0.4395641,10.22967,0.4395641,0,0.4395641,14.00003,100,0.1911955,4.038795,2.171988,5,12.94465
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.9969686,0.9969686,0,0,0,0.9969686,178.8965,0.7341011,0,0,1.783542,1.049441,0.9969686,0,0,0,10.62527,0,0,0,14.00003,100,0.1911955,1.096665,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911955,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.019225,1.019225,0,0,0,1.019225,15.29392,0,0,0,0.1558794,1.072868,1.019225,0,0,0,10.62527,0,0.9169886,-0.9169886,13.03344,93.09579,0.1911955,1.121147,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.5164172,0.5164172,0,-1,0,0.5164172,0,0,1.110223E-16,0,0,0.543597,0.5164172,0,0,1.018876,9.708285,0,0.543597,-0.543597,12.46044,89.00293,0.1911955,0.5680589,0,0,9.708285
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.622873,9.164688,0,0,0,12.46044,89.00293,0.1911955,0,0,0,9.164688
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.5197743,0.5197743,0,-1,0,0.5197743,0,0,0,0,0,0.5471309,0.5197743,0,0,1.622873,9.164688,0,0.5471309,-0.5471309,11.88371,84.88347,0.1911955,0.5717518,0,0,9.164688
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2195168,0.2195168,0,-1,0,0.2195168,0,0,2.775558E-17,0,0,0.2310703,0.2195168,0,0,2.230796,8.617558,0,0.2310703,-0.2310703,11.64014,83.14368,0.1911955,0.2414684,0,0,8.617558
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.4566988,0.4566988,0,-1,0,0.4566988,0,0,0,0,0,0.4807356,0.4566988,0,0,2.487541,8.386487,0,0.4807356,-0.4807356,11.1334,79.52412,0.1911955,0.5023687,0,0,8.386487
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.8800496,0.8800496,0,-1,0,0.8800496,0,0,1.110223E-16,0,0,0.926368,0.8800496,0,0,3.021692,7.905752,0,0.926368,-0.926368,10.15692,72.5493,0.1911955,0.9680545,0,0,7.905752
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.5137839,0.5137839,0,-1,0,0.5137839,0,0,0,0,0,0.5408251,0.5137839,0,0,4.050989,6.979384,0,0.5408251,-0.5408251,9.586843,68.47731,0.1911955,0.5651622,0,0,6.979384
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.129061,0.129061,0,-1,0,0.129061,0,0,2.775558E-17,0,0,0.1358537,0.129061,0,0,4.651906,6.438559,0,0.1358537,-0.1358537,9.44364,67.45444,0.1911955,0.1419671,0,0,6.438559
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.590022,0.590022,0,-1,0,0.590022,0,0,1.110223E-16,0,0,0.6210757,0.590022,0,0,4.802855,6.302705,0,0.6210757,-0.6210757,8.788969,62.77822,0.1911955,0.6490241,0,0,6.302705
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2428082,0.2428082,0,-1,0,0.2428082,0,0,5.551115E-17,0,0,0.2555876,0.2428082,0,0,5.492939,5.681629,0,0.2555876,-0.2555876,8.519556,60.85385,0.1911955,0.2670891,0,0,5.681629
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.467803,0.467803,0,0,0,0.467803,0,0,5.551115E-17,0,0,0.4924242,0.467803,0,0,5.776925,5.426042,0,0.4924242,-0.4924242,8.000495,57.14628,0.1911955,0.5145833,0,0,5.426042
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1747453,0.1747453,0,0,0,0.1747453,0,0,2.775558E-17,0,0,0.1839424,0.1747453,0,0,6.324063,4.933618,0,0.1839424,-0.1839424,7.806602,55.76133,0.1911955,0.1922199,0,0,4.933618
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.694337,2.694337,0,0,0,2.694337,22.72696,0,0,0,0.612341,2.836144,2.694337,0,0,6.528444,4.749675,0,2.223804,-2.223804,5.462508,39.01783,0.1911955,2.963771,0.4898728,0,5.362016
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.100063,1.100063,0,0,0,1.100063,55.1527,0,0,0,0.6067142,1.157961,1.100063,0,0,8.999336,2.525872,0,0.5512463,-0.5512463,4.881443,34.86738,0.1911955,1.210069,0.4853714,0,3.132586
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.581773,2.463676,0,-1,0,2.463676,25.11363,0,0.1180966,0.8465,0.6187186,2.593344,2.463676,0,0,9.611833,1.974625,0,1.974625,-1.974625,2.800006,20,0.1911955,2.83995,0.4949749,0,2.593344
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.145814,2.145814,4.833257,0,1.484479,2.145814,110.3597,0,0,0,2.368113,0,0,2.687442,2.55307,11.80586,0,4.921184,0,4.921184,7.46865,53.34739,0.191248,2.360395,1.89449,5,2.368113
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.004843,2.004843,5,0,1.53,2.004843,123.8421,-4.440892E-16,0,0,2.482839,0,0,2.995157,2.845399,6.884677,4.429065,5.328238,0,5.328238,12.52346,89.45312,0.1912906,2.205327,1.986272,5,6.911904
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.340464,1.340464,0,0,0,1.340464,205.2913,0,0,0,2.751855,1.411014,1.340464,0,0,1.556438,9.22448,1.340841,0,1.340841,13.7955,98.53905,0.1911985,1.47451,2.201484,0,11.97634
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.067774,1.067774,0,0,0,1.067774,351.7739,2.416581,0,0,3.756151,1.123973,1.067774,0,0,0.2155972,10.43124,0.2155972,0,0.2155972,14.00003,100,0.1911837,1.174552,3.004921,0,14.18739
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.631449,0.631449,0,-1,0,0.631449,201.5367,0.607918,0,0,1.272601,0.6646831,0.631449,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,0.6945938,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,6.584433,6.584433,5,0,1.53,6.584433,7.884042,2.220446E-16,0,0,0.5191195,1.667824,1.584433,0,0,0,10.62527,0,1.148705,-1.148705,12.78919,91.35115,0.1911837,7.242877,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,5.646028,5.646028,5,0,1.53,5.646028,12.63081,0,0,0,0.7131389,0.680029,0.6460275,0,0,1.276339,9.476569,0.03310994,0,0.03310994,12.8206,91.57552,0.1911848,6.21063,0.5705112,5,10.18971
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.051196,1.051196,0,0,0,1.051196,73.18221,0,0,0,0.7692888,1.106523,1.051196,0,0,1.243229,9.506369,0,0.3372338,-0.3372338,12.46512,89.03641,0.1911848,1.156316,0.6154311,0,10.27566
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.484791,2.484791,0,0,0,2.484791,7.157282,0,0,0,0.1778435,2.615569,2.484791,0,0,1.617933,9.169134,0,2.437726,-2.437726,9.895534,70.68224,0.1911848,2.73327,0.1422748,0,9.346978
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.326517,6.731409,0,0,0,9.895534,70.68224,0.1911848,0,0,0,6.731409
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.56064,3.33,0,-1,0,3.33,0,0,0.2306404,0.5867044,0,3.505263,3.33,0,0,4.326517,6.731409,0,3.505263,-3.505263,6.200662,44.29035,0.1911848,3.916704,0,0,6.731409
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,6.633101,3.064838,0,-1,0,3.064838,0,0,3.568262,4.231572,0,3.226146,3.064838,0,0,8.221254,3.226146,0,3.226146,-3.226146,2.800006,20,0.1911848,7.296411,0,0,3.226146
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3997448,0,0,-1,0,0,0,0,0.3997448,0.4397193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0.4397193,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.5660223,0,0,-1,0,0,0,0,0.5660223,0.6226246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0.6226246,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.072685,0,0,-1,0,0,0,0,1.072685,1.179954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,1.179954,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2905011,0,0,-1,0,0,0,0,0.2905011,0.3195512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0.3195512,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.8849043,0,0,-1,0,0,0,0,0.8849043,0.9733948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0.9733948,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3804348,0,0,-1,0,0,0,0,0.3804348,0.4184783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0.4184783,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911848,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,4.534686,4.534686,5,0,1.53,4.534686,10.21669,0,0,0,0.463295,0,0,0.4653143,0.4420485,11.80586,0,0.9053435,0,0.9053435,3.65889,26.13487,0.1912213,4.988154,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.240295,1.240295,4.745559,0,1.460538,1.240295,71.03562,4.440892E-16,0,0,0.8810515,0,0,3.505263,3.33,10.90052,0.8148091,4.211051,0,4.211051,7.653844,54.6702,0.1913127,1.364325,0.7048413,5,1.695861
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.877512,2.877512,0,-1,0,2.877512,49.95118,0,0,0,1.437351,3.02896,2.877512,0,0,6.689465,4.604755,0,1.591608,-1.591608,5.976141,42.68664,0.1913127,3.165263,1.149881,0,6.042107
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.256377,1.256377,0,0,0,1.256377,197.7718,0,0,0,2.484759,1.322502,1.256377,0,0,8.457919,3.013147,1.162257,0,1.162257,7.078755,50.56244,0.1912331,1.382014,1.987807,0,5.497906
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,3.849087,3.849087,5,0,1.53,3.849087,58.94454,0,0,0,2.268827,0,0,1.150913,1.093367,7.295662,4.059178,3.362194,0,3.362194,10.26841,73.34566,0.1913619,4.233996,1.815061,5,6.328005
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.809096,1.809096,3.370186,0,1.085061,1.809096,126.5945,0,0,0,2.290215,0,0,1.56109,1.483036,3.933468,7.085153,3.773251,0,3.773251,13.84803,98.91432,0.1913337,1.990005,1.832172,5,9.375368
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.977566,1.977566,0,0,0,1.977566,140.9221,0.5449619,0,0,2.786828,2.081648,1.977566,0,0,0.1602172,10.48108,0.1602172,0,0.1602172,14.00003,100,0.1913227,2.175323,2.229462,0,13.26791
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,4.154782,3.33,0,-1,0,3.33,94.53967,0,0.824782,1.24026,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.1913227,4.57026,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.762736,1.762736,0,0,0,1.762736,126.4385,0,0,0,2.228777,1.855512,1.762736,0,0,0.3967689,10.26818,0.3732651,0,0.3732651,13.97773,99.84073,0.1912972,1.93901,1.783021,0,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.04052,0,0,1.064024,0,0,0,0,0.0235038,10.60412,0.0235038,0,0.0235038,14.00003,100,0.1912956,0,0.8512193,0,11.66815
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.970095,1.970095,0,0,0,1.970095,29.92337,0,0,0,0.5895188,2.073784,1.970095,0,0,0,10.62527,0,1.484266,-1.484266,12.43547,88.82464,0.1912956,2.167105,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.969425,1.969425,0,0,0,1.969425,7.358201,0,2.220446E-16,0,0.1449143,2.073079,1.969425,0,0,1.649184,9.141008,0,1.928165,-1.928165,10.40301,74.30707,0.1912956,2.166368,0.1159314,0,9.285923
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.501966,3.33,0,-1,0,3.33,0,0,0.1719662,0.5221629,0,3.505263,3.33,0,0,3.791589,7.212844,0,3.505263,-3.505263,6.708138,47.91518,0.1912956,3.852163,0,0,7.212844
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.357557,3.33,0,-1,0,3.33,0,0,0.02755669,0.3633124,0,3.505263,3.33,0,0,7.686326,3.707581,0,3.505263,-3.505263,3.013267,21.52329,0.1912956,3.693312,0,0,3.707581
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.177477,0.1922016,0,-1,0,0.1922016,0,0,2.985276,3.303023,0,0.2023174,0.1922016,0,0,11.58106,0.2023174,0,0.2023174,-0.2023174,2.800006,20,0.1912956,3.495225,0,0,0.2023174
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1207543,0,0,-1,0,0,0,0,0.1207543,0.1328298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.1328298,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1088494,0,0,-1,0,0,0,0,0.1088494,0.1197344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.1197344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.5166047,0,0,-1,0,0,0,0,0.5166047,0.5682652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.5682652,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2169332,0,0,-1,0,0,0,0,0.2169332,0.2386266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.2386266,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.285477,0,0,-1,0,0,0,0,0.285477,0.3140247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.3140247,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.4289342,0,0,-1,0,0,0,0,0.4289342,0.4718276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.4718276,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2782557,0,0,-1,0,0,0,0,0.2782557,0.3060813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912956,0.3060813,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.124398,0.124398,3.629661,0,1.155897,0.124398,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913259,0.1368378,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1913426,0,0,5,2.997
