Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.77752,1.77752,4.942643,0,1.514341,1.77752,34.65902,0,0,0,0.6160712,0,0,3.165122,3.006866,5.14586,5.994,3.622937,0,3.622937,12.55526,89.68022,0.1914946,1.955272,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.599259,1.599259,0,0,0,1.599259,93.71036,0,0,0,1.498671,1.683431,1.599259,0,0,1.522923,9.254643,0,0.1847593,-0.1847593,12.3605,88.28913,0.1914946,1.759185,1.198937,0,10.75331
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.020114,0,0,2.748325,0,0,0,0,1.728211,9.069884,1.728211,0,1.728211,14.00003,100,0.1913768,0,2.19866,0,11.81821
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.849443,2.849443,0,0,0,2.849443,141.4138,1.030091,0,0,4.029505,2.999414,2.849443,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,3.134388,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1858913,0.1858913,0,0,0,0.1858913,2538.835,4.523798,0,0,4.719473,0.195675,0.1858913,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,0.2044804,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.276821,2.276821,0,0,0,2.276821,212.0702,2.431806,0,0,4.82846,2.396654,2.276821,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,2.504503,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.011581,1.011581,0,0,0,1.011581,498.4952,3.977863,0,0,5.042685,1.064823,1.011581,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,1.11274,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.074372,3.074372,0,-1,0,3.074372,147.346,1.293784,0,0.05180954,4.529965,3.236181,3.074372,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,3.381809,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,3.414259,3.414259,1.25,0,0.50625,3.414259,110.5327,1.495707,0,0,3.773874,2.278167,2.164259,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,3.755685,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2439049,0.2439049,0,0,0,0.2439049,1012.183,2.212022,0,0,2.468764,0.256742,0.2439049,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,0.2682954,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.805068,3.805068,2.96893,0,0.9755179,3.805068,23.13088,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1913768,4.185575,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,5.973632,5.973632,5,0,1.53,5.973632,2.359284,2.220446E-16,0,0,0.1409349,1.024875,0.9736317,0,0,0,10.62527,0,0.8839405,-0.8839405,13.06827,93.34462,0.1913768,6.570995,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.204704,3.33,0,-1,0,3.33,0,0,0.8747036,1.295174,0,3.505263,3.33,0,0,0.9821562,9.741334,0,3.505263,-3.505263,9.373401,66.95273,0.1913768,4.625174,0,0,9.741334
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.584859,1.584859,0,-1,0,1.584859,0,0,2.220446E-16,0,0,1.668273,1.584859,0,0,4.876893,6.236071,0,1.668273,-1.668273,7.614887,54.39194,0.1913768,1.743345,0,0,6.236071
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.730529,4.567798,0,0,0,7.614887,54.39194,0.1913768,0,0,0,4.567798
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1923365,0.1923365,0,-1,0,0.1923365,0,0,2.775558E-17,0,0,0.2024594,0.1923365,0,0,6.730529,4.567798,0,0.2024594,-0.2024594,7.401476,52.86758,0.1913768,0.2115701,0,0,4.567798
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1673898,0.1673898,0,-1,0,0.1673898,0,0,2.775558E-17,0,0,0.1761998,0.1673898,0,0,6.955484,4.365338,0,0.1761998,-0.1761998,7.215745,51.54094,0.1913768,0.1841288,0,0,4.365338
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.5306055,0.5306055,0,-1,0,0.5306055,0,0,1.110223E-16,0,0,0.5585321,0.5306055,0,0,7.151262,4.189138,0,0.5585321,-0.5585321,6.627001,47.33562,0.1913768,0.583666,0,0,4.189138
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.4562494,0.4562494,0,-1,0,0.4562494,0,0,5.551115E-17,0,0,0.4802625,0.4562494,0,0,7.771853,3.630606,0,0.4802625,-0.4802625,6.12076,43.71962,0.1913768,0.5018743,0,0,3.630606
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2775778,0.2775778,0,-1,0,0.2775778,0,0,0,0,0,0.2921872,0.2775778,0,0,8.305478,3.150344,0,0.2921872,-0.2921872,5.812768,41.51968,0.1913768,0.3053356,0,0,3.150344
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.630131,2.858157,0,0,0,5.812768,41.51968,0.1913768,0,0,0,2.858157
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.049617,1.049617,0,-1,0,1.049617,0,0,2.220446E-16,0,0,1.10486,1.049617,0,0,8.630131,2.858157,0,1.10486,-1.10486,4.648143,33.20095,0.1913768,1.154579,0,0,2.858157
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3010405,0.3010405,0,0,0,0.3010405,0,0,5.551115E-17,0,0,0.3168848,0.3010405,0,0,9.857753,1.753297,0,0.3168848,-0.3168848,4.314117,30.81506,0.1913768,0.3311446,0,0,1.753297
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.5216172,0.5216172,0,0,0,0.5216172,0,0,0,0,0,0.5490708,0.5216172,0,0,10.20985,1.436412,0,0.5490708,-0.5490708,3.735346,26.68099,0.1913768,0.5737789,0,0,1.436412
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.735409,1.735409,4.762403,0,1.465136,1.735409,26.22937,4.440892E-16,0,0,0.455187,0,0,3.026993,2.875644,10.81993,0.8873415,3.330831,0,3.330831,6.895249,49.25168,0.1915232,1.90895,0.3641496,5,1.342528
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.3016428,0.3016428,3.806906,0,1.204285,0.3016428,226.7486,0,0,0,0.6839706,0,0,3.505263,3.33,7.489095,3.885089,4.013971,0,4.013971,10.70324,76.45153,0.1915256,0.3318071,0.5471765,5,4.56906
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,3.475124,7.497663,1.503416,0,1.503416,12.1295,86.63913,0.1914235,0,1.202733,0,9.001079
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.973734,2.973734,0,0,0,2.973734,39.67129,0,4.440892E-16,0,1.179718,3.130246,2.973734,0,0,1.971707,8.850738,0,1.950527,-1.950527,10.07347,71.95318,0.1914235,3.271107,0.9437748,0,10.03046
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.468006,1.468006,0,0,0,1.468006,131.7219,0,0,0,1.933686,1.54527,1.468006,0,0,4.13896,6.90021,0.3884161,0,0.3884161,10.44195,74.58521,0.1913971,1.614807,1.546949,0,8.833896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.257627,2.257627,0,0,0,2.257627,82.26785,0,4.440892E-16,0,1.857301,2.376449,2.257627,0,0,3.750544,7.249784,0,0.5191482,-0.5191482,9.894719,70.67642,0.1913971,2.483389,1.485841,0,9.107085
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3496668,0.3496668,0,0,0,0.3496668,172.9999,0,0,0,0.6049231,0.3680703,0.3496668,0,0,4.327375,6.730636,0.2368529,0,0.2368529,10.11942,72.28141,0.1913811,0.3846335,0.4839385,0,7.335559
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.738638,2.738638,0,-1,0,2.738638,8.345274,0,0,0,0.2285468,2.882777,2.738638,0,0,4.090523,6.943804,0,2.65423,-2.65423,7.321613,52.29713,0.1913811,3.012502,0.1828375,0,7.172351
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.046845,1.046845,0,0,0,1.046845,73.57466,0,0,0,0.7702129,1.101942,1.046845,0,0,7.039667,4.289574,0,0.3317295,-0.3317295,6.97194,49.79947,0.1913811,1.15153,0.6161703,0,5.059787
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,7.408256,3.957844,1.105689,0,1.105689,8.020888,57.29195,0.1913061,0,0.8845515,0,5.063534
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,3.403756,3.403756,5,0,1.53,3.403756,24.15534,0,0,0,0.8221891,0,0,1.596244,1.516431,6.302566,4.952965,2.33862,0,2.33862,10.2395,73.13913,0.191403,3.744132,0.6577513,5,5.775154
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.272957,2.272957,5,0,1.53,2.272957,7.523104,0,0,0,0.1709969,0,0,2.727043,2.590691,3.963946,7.057723,2.761688,0,2.761688,12.85947,91.85315,0.1915261,2.500252,0.1367975,5,7.22872
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,4.37843,3.33,0,-1,0,3.33,0,0,1.04843,1.486273,0,3.505263,3.33,0,0,1.202258,9.543242,0,3.505263,-3.505263,9.164595,65.46126,0.1915261,4.816273,0,0,9.543242
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.096994,6.037979,0,0,0,9.164595,65.46126,0.1915261,0,0,0,6.037979
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.039659,1.039659,0,-1,0,1.039659,0,0,2.220446E-16,0,0,1.094378,1.039659,0,0,5.096994,6.037979,0,1.094378,-1.094378,8.011019,57.22145,0.1915261,1.143625,0,0,6.037979
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.224908,1.224908,0,-1,0,1.224908,0,0,0,0,0,1.289377,1.224908,0,0,6.31297,4.943601,0,1.289377,-1.289377,6.651896,47.51345,0.1915261,1.347399,0,0,4.943601
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.5781409,0.5781409,0,-1,0,0.5781409,0,0,1.110223E-16,0,0,0.6085693,0.5781409,0,0,7.745611,3.654224,0,0.6085693,-0.6085693,6.010408,42.9314,0.1915261,0.6359549,0,0,3.654224
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.8237324,0.8237324,0,-1,0,0.8237324,0,0,1.110223E-16,0,0,0.8670868,0.8237324,0,0,8.421799,3.045655,0,0.8670868,-0.8670868,5.096418,36.40291,0.1915261,0.9061057,0,0,3.045655
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.5237766,0.5237766,0,-1,0,0.5237766,0,0,1.110223E-16,0,0,0.5513437,0.5237766,0,0,9.385229,2.178568,0,0.5513437,-0.5513437,4.515251,32.25173,0.1915261,0.5761542,0,0,2.178568
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.9353287,0.9353287,0,-1,0,0.9353287,0,0,1.110223E-16,0,0,0.9845565,0.9353287,0,0,9.997833,1.627224,0,0.9845565,-0.9845565,3.477437,24.83879,0.1915261,1.028862,0,0,1.627224
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.5448838,0.5448838,0,-1,0,0.5448838,0,0,1.110223E-16,0,0,0.5735618,0.5448838,0,0,11.09178,0.6426679,0,0.5735618,-0.5735618,2.87285,20.52032,0.1915261,0.5993721,0,0,0.6426679
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.8337037,0.0656508,0,-1,0,0.0656508,0,0,0.7680529,0.8514233,0,0.06910611,0.0656508,0,0,11.72908,0.06910611,0,0.06910611,-0.06910611,2.800006,20,0.1915261,0.9170741,0,0,0.06910611
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1732511,0.1732511,3.678514,0,1.169234,0.1732511,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191561,0.1905762,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.9274783,0.9274783,4.432742,0,1.375138,0.9274783,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916766,1.020226,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.6570531,0.6570531,4.162316,0,1.301312,0.6570531,129.4674,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1917055,0.7227584,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.643842,2.643842,0,0,0,2.643842,71.50842,0,0,0,1.89057,2.782992,2.643842,0,0,0.9651909,9.756602,0,0.8924221,-0.8924221,12.14367,86.74034,0.1917055,2.908226,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1346928,0.1346928,0,-1,0,0.1346928,2277.724,0.9693775,0,0,3.06793,0.1417819,0.1346928,0,0,1.956771,8.864181,1.956771,0,1.956771,14.00003,100,0.1915734,0.1481621,2.454345,0,11.93211
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.340008,1.340008,0,0,0,1.340008,286.0673,2.42279,0,0,3.833325,1.410535,1.340008,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,1.474009,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,4.275589,4.275589,1.25,0,0.50625,4.275589,110.1924,1.526542,0,0,4.711372,3.18483,3.025589,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,4.703148,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.167943,1.167943,0,0,0,1.167943,139.8086,0.4034715,0,0,1.632885,1.229414,1.167943,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,1.284738,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.4958365,0.4958365,0,0,0,0.4958365,110.7882,0.02739526,0,0,0.5493284,0.5219332,0.4958365,0,0,0,10.62527,0,0,0,14.00003,100,0.1915734,0.5454202,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,6.757602,6.757602,5,0,1.53,6.757602,2.410365,4.440892E-16,0,0,0.1628829,1.850108,1.757602,0,0,0,10.62527,0,1.687225,-1.687225,12.22154,87.29652,0.1915734,7.433362,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,4.102438,3.33,0,-1,0,3.33,0,0,0.7724379,1.182682,0,3.505263,3.33,0,0,1.874694,8.938049,0,3.505263,-3.505263,8.526665,60.90463,0.1915734,4.512681,0,0,8.938049
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,4.147768,3.33,0,-1,0,3.33,0,0,0.8177684,1.232545,0,3.505263,3.33,0,0,5.769431,5.432786,0,3.505263,-3.505263,4.831793,34.51274,0.1915734,4.562545,0,0,5.432786
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.650232,1.831147,0,-1,0,1.831147,0,0,1.819086,2.184109,0,1.927523,1.831147,0,0,9.664168,1.927523,0,1.927523,-1.927523,2.800006,20,0.1915734,4.015255,0,0,1.927523
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.4269204,0,0,-1,0,0,0,0,0.4269204,0.4696125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0.4696125,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.4198823,0,0,-1,0,0,0,0,0.4198823,0.4618706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0.4618706,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.9068691,0,0,-1,0,0,0,0,0.9068691,0.997556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0.997556,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.596234,0,0,-1,0,0,0,0,0.596234,0.6558574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0.6558574,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.7172127,0,0,-1,0,0,0,0,0.7172127,0.788934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915734,0.788934,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2374251,0.2374251,3.742688,0,1.186754,0.2374251,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191615,0.2611676,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.12424,1.12424,4.629503,0,1.428854,1.12424,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.191751,1.236664,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.3170166,0.3170166,3.82228,0,1.208482,0.3170166,44.40839,4.440892E-16,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1917912,0.3487183,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.5778011,0.5778011,0,0,0,0.5778011,43.22082,0,1.110223E-16,0,0.2497304,0.6082116,0.5778011,0,0,1.675078,9.117703,0,0.3584813,-0.3584813,12.03304,85.95009,0.1917912,0.6355812,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.118972,1.118972,0,-1,0,1.118972,50.80224,0,0,0,0.568463,1.177866,1.118972,0,0,2.073391,8.759222,0,0.6094025,-0.6094025,11.39067,81.36176,0.1917912,1.230869,0.4547704,0,9.327685
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.698305,1.698305,0,0,0,1.698305,26.25651,0,2.220446E-16,0,0.4459158,1.78769,1.698305,0,0,2.750505,8.14982,0,1.341774,-1.341774,9.976316,71.25925,0.1917912,1.868136,0.3567326,0,8.595736
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,4.241365,6.808046,0.2842202,0,0.2842202,10.24595,73.18522,0.1917721,0,0.2273762,0,7.092266
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,3.957144,7.063844,0.6313397,0,0.6313397,10.84489,77.46336,0.1917296,0,0.5050718,0,7.695184
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.129829,1.129829,0,0,0,1.129829,153.5245,0,0,0,1.734564,1.189294,1.129829,0,0,3.325805,7.63205,0.5452702,0,0.5452702,11.36218,81.15827,0.191693,1.242812,1.387651,0,9.366613
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.316035,1.316035,0,-1,0,1.316035,93.17105,0,0,0,1.226164,1.3853,1.316035,0,0,2.780535,8.122793,0,0.1591363,-0.1591363,11.19444,79.96011,0.191693,1.447638,0.9809307,0,9.348956
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,5.009337,5.009337,5,0,1.53,5.009337,13.51277,0,0,0,0.6769003,0.009828467,0.009337043,0,0,2.957353,7.963657,0.6670718,0,0.6670718,11.82728,84.48038,0.1917155,5.510271,0.5415202,5,8.640557
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.032642,2.032642,0,0,0,2.032642,25.97611,0,4.440892E-16,0,0.5280013,2.139623,2.032642,0,0,2.290281,8.564021,0,1.611621,-1.611621,10.12848,72.34613,0.1917155,2.235906,0.422401,0,9.092023
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.204069,1.204069,0,0,0,1.204069,48.98897,0,0,0,0.5898611,1.267441,1.204069,0,0,4.080971,6.9524,0,0.6775801,-0.6775801,9.414247,67.24448,0.1917155,1.324476,0.4718889,0,7.542261
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,5.001632,5.001632,5,0,1.53,5.001632,3.252715,0,0,0,0.1626889,0.001718305,0.001632389,0,0,4.833838,6.27482,0.1609705,0,0.1609705,9.566957,68.33527,0.191721,5.501796,0.1301511,5,6.437509
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.064324,1.064324,0,-1,0,1.064324,0,0,0,0,0,1.120341,1.064324,0,0,4.672868,6.419693,0,1.120341,-1.120341,8.386013,59.89997,0.191721,1.170756,0,0,6.419693
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.918479,1.918479,0,-1,0,1.918479,0,0,2.220446E-16,0,0,2.019452,1.918479,0,0,5.917691,5.299352,0,2.019452,-2.019452,6.257324,44.69508,0.191721,2.110327,0,0,5.299352
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.127093,3.115905,0,-1,0,3.115905,0,0,0.01118719,0.3238964,0,3.2799,3.115905,0,0,8.161527,3.2799,0,3.2799,-3.2799,2.800006,20,0.191721,3.439802,0,0,3.2799
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.4297046,0,0,-1,0,0,0,0,0.4297046,0.4726751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,0.4726751,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.219422,0,0,-1,0,0,0,0,1.219422,1.341364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,1.341364,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.158452,0,0,-1,0,0,0,0,0.158452,0.1742972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,0.1742972,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.7751043,0,0,-1,0,0,0,0,0.7751043,0.8526148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,0.8526148,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.4004947,0,0,-1,0,0,0,0,0.4004947,0.4405441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,0.4405441,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.2673753,0,0,-1,0,0,0,0,0.2673753,0.2941128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191721,0.2941128,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.214175,0.214175,3.719438,0,1.180407,0.214175,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917597,0.2355925,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1917756,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.58388,1.58388,4.893822,0,1.501014,1.58388,2.417314,0,0,0,0.03828736,0,0,3.309942,3.144445,5.14586,5.994,3.182732,0,3.182732,12.13764,86.69727,0.1919171,1.742268,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.556226,2.556226,0,0,0,2.556226,14.95942,0,0,0,0.3823965,2.690764,2.556226,0,0,1.963128,8.858459,0,2.308367,-2.308367,9.704409,69.31706,0.1919171,2.811848,0.3059172,0,9.240855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.523301,2.523301,0,-1,0,2.523301,13.92423,0,4.440892E-16,0,0.3513503,2.656106,2.523301,0,0,4.52798,6.550092,0,2.304756,-2.304756,7.274982,51.96405,0.1919171,2.775631,0.2810803,0,6.901442
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.47689,1.47689,0,0,0,1.47689,73.95108,0,0,0,1.092176,1.554621,1.47689,0,0,7.08882,4.245336,0,0.4624449,-0.4624449,6.787523,48.48221,0.1919171,1.624579,0.8737407,0,5.337512
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.131019,3.131019,5,0,1.53,3.131019,29.21744,0,0,0,0.9148037,0,0,1.868981,1.775532,7.602648,3.782891,2.690335,0,2.690335,9.339799,66.71272,0.1920267,3.444121,0.7318429,5,4.697694
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,4.912313,6.204193,3.603467,0,3.603467,12.75835,91.13087,0.192024,0,0.2187738,5,6.47766
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.6663069,0.6663069,0,0,0,0.6663069,126.776,0,0,0,0.8447174,0.7013757,0.6663069,0,0,1.308846,9.447313,0.1433417,0,0.1433417,12.89433,92.1022,0.1920144,0.7329376,0.6757739,0,10.29203
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.162901,1.162901,0,-1,0,1.162901,85.81091,0,0,0,0.9978962,1.224107,1.162901,0,0,1.165504,9.576321,0,0.2262104,-0.2262104,12.65589,90.39901,0.1920144,1.279191,0.798317,0,10.57422
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.116342,2.116342,0,0,0,2.116342,23.75446,0,0,0,0.5027256,2.227728,2.116342,0,0,1.416849,9.35011,0,1.725003,-1.725003,10.83757,77.41109,0.1920144,2.327976,0.4021805,0,9.852836
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.609981,1.609981,0,0,0,1.609981,53.03657,0,0,0,0.853879,1.694717,1.609981,0,0,3.333519,7.625108,0,0.8408384,-0.8408384,9.951253,71.08024,0.1920144,1.77098,0.6831032,0,8.478987
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.820195,1.820195,0,0,0,1.820195,34.45766,0,0,0,0.6271968,1.915995,1.820195,0,0,4.267783,6.784269,0,1.288798,-1.288798,8.592741,61.37659,0.1920144,2.002215,0.5017574,0,7.411466
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,5.699781,5.495471,0.160533,0,0.160533,8.745035,62.46441,0.1920037,0,0.1284264,0,5.656004
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.8960783,0.8960783,0,-1,0,0.8960783,0,0,1.110223E-16,0,0,0.9432404,0.8960783,0,0,5.539248,5.639951,0,0.9432404,-0.9432404,7.750773,55.36255,0.1920037,0.9856862,0,0,5.639951
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.466635,2.466635,0,-1,0,2.466635,0,0,4.440892E-16,0,0,2.596458,2.466635,0,0,6.587293,4.69671,0,2.596458,-2.596458,5.013865,35.81326,0.1920037,2.713299,0,0,4.69671
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,4.132076,1.995239,0,-1,0,1.995239,0,0,2.136837,2.550045,0,2.100252,1.995239,0,0,9.472247,2.100252,0,2.100252,-2.100252,2.800006,20,0.1920037,4.545284,0,0,2.100252
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.8980607,0,0,-1,0,0,0,0,0.8980607,0.9878668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0.9878668,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.4990808,0,0,-1,0,0,0,0,0.4990808,0.5489889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0.5489889,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2057914,0,0,-1,0,0,0,0,0.2057914,0.2263706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0.2263706,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.165091,0,0,-1,0,0,0,0,0.165091,0.1816001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0.1816001,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.6348987,0,0,-1,0,0,0,0,0.6348987,0.6983885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0.6983885,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3203433,0,0,-1,0,0,0,0,0.3203433,0.3523777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920037,0.3523777,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03346586,0.03346586,3.538729,0,1.131073,0.03346586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920228,0.03681245,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.4995921,0.4995921,4.004855,0,1.258325,0.4995921,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.192091,0.5495512,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1920502,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1919853,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.594053,0.594053,0,-1,0,0.594053,390.67,1.695467,0,0,2.320786,0.6253189,0.594053,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,0.6534583,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.0623,2.0623,0,0,0,2.0623,153.3131,0.9909348,0,0,3.161777,2.170842,2.0623,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,2.26853,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.815617,3.815617,1.25,0,0.50625,3.815617,88.63234,0.6812209,0,0,3.381871,2.70065,2.565617,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,4.197179,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2764423,0.2764423,0,-1,0,0.2764423,1611.695,4.164415,0,0,4.455407,0.2909919,0.2764423,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,0.3040866,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.293387,1.293387,0,0,0,1.293387,276.7426,2.217893,0,0,3.579353,1.36146,1.293387,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,1.422726,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.083325,3.083325,1.25,0,0.50625,3.083325,82.64368,0.6183572,0,0,2.548173,1.929816,1.833325,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,3.391658,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3105768,0.3105768,0,0,0,0.3105768,345.7137,0.7467835,0,0,1.073706,0.3269229,0.3105768,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,0.3416345,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,4.868256,4.868256,4.718543,0,1.453162,4.868256,3.237162,0,0,0,0.1575933,0.1575933,0.1497137,0,0,0,10.62527,0,0,0,14.00003,100,0.1919853,5.355082,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.4071903,0.4071903,0,-1,0,0.4071903,0,0,5.551115E-17,0,0,0.4286214,0.4071903,0,0,0,10.62527,0,0.4286214,-0.4286214,13.54822,96.77282,0.1919853,0.4479094,0,0,10.62527
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.6879738,0.6879738,0,-1,0,0.6879738,0,0,1.110223E-16,0,0,0.7241829,0.6879738,0,0,0.476246,10.19665,0,0.7241829,-0.7241829,12.78487,91.32028,0.1919853,0.7567711,0,0,10.19665
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.583652,0.583652,0,-1,0,0.583652,0,0,0,0,0,0.6143705,0.583652,0,0,1.280894,9.47247,0,0.6143705,-0.6143705,12.13726,86.69456,0.1919853,0.6420172,0,0,9.47247
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.8074517,0.8074517,0,-1,0,0.8074517,0,0,1.110223E-16,0,0,0.8499491,0.8074517,0,0,1.963528,8.858099,0,0.8499491,-0.8499491,11.24134,80.2951,0.1919853,0.8881968,0,0,8.858099
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.4250034,0.4250034,0,-1,0,0.4250034,0,0,0,0,0,0.447372,0.4250034,0,0,2.907915,8.00815,0,0.447372,-0.447372,10.76977,76.92674,0.1919853,0.4675038,0,0,8.00815
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3013812,0.3013812,0,-1,0,0.3013812,0,0,5.551115E-17,0,0,0.3172434,0.3013812,0,0,3.404995,7.560778,0,0.3172434,-0.3172434,10.43536,74.53815,0.1919853,0.3315193,0,0,7.560778
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2518956,0.2518956,0,-1,0,0.2518956,0,0,0,0,0,0.2651532,0.2518956,0,0,3.757488,7.243535,0,0.2651532,-0.2651532,10.15587,72.54176,0.1919853,0.2770851,0,0,7.243535
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.3913262,0.3913262,0,-1,0,0.3913262,0,0,5.551115E-17,0,0,0.4119223,0.3913262,0,0,4.052103,6.978382,0,0.4119223,-0.4119223,9.721662,69.4403,0.1919853,0.4304588,0,0,6.978382
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.9944568,0.9944568,0,-1,0,0.9944568,0,0,0,0,0,1.046797,0.9944568,0,0,4.509794,6.566459,0,1.046797,-1.046797,8.618241,61.55874,0.1919853,1.093903,0,0,6.566459
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.6753187,0.6753187,0,-1,0,0.6753187,0,0,0,0,0,0.7108619,0.6753187,0,0,5.672902,5.519663,0,0.7108619,-0.7108619,7.868927,56.20651,0.1919853,0.7428506,0,0,5.519663
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.00950658,0.00950658,0,0,0,0.00950658,0,0,1.734723E-18,0,0,0.01000693,0.00950658,0,0,6.462748,4.808801,0,0.01000693,-0.01000693,7.858378,56.13116,0.1919853,0.01045724,0,0,4.808801
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.5797909,0.5797909,0,0,0,0.5797909,0,0,0,0,0,0.6103062,0.5797909,0,0,6.473867,4.798794,0,0.6103062,-0.6103062,7.215059,51.53603,0.1919853,0.63777,0,0,4.798794
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.397662,1.397662,0,0,0,1.397662,53.3193,0,2.220446E-16,0,0.7452235,1.471223,1.397662,0,0,7.151985,4.188488,0,0.7259994,-0.7259994,6.449789,46.06983,0.1919853,1.537428,0.5961788,0,4.933711
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,7.958651,3.462488,1.326386,0,1.326386,7.708109,55.05781,0.191897,0,1.061109,0,4.788875
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.766129,0.766129,0,-1,0,0.766129,197.9212,0,0,0,1.516332,0.8064516,0.766129,0,0,6.632265,4.656236,0.70988,0,0.70988,8.38156,59.86817,0.1918497,0.8427419,1.213065,0,6.172567
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.04117753,0.04117753,0,0,0,0.04117753,5433.133,0,0,0,2.23723,0.04334477,0.04117753,0,0,5.922385,5.295128,2.193885,0,2.193885,10.46286,74.73458,0.1917038,0.04529528,1.789784,0,7.532358
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.7274346,0.7274346,0,0,0,0.7274346,402.9554,0,0,0,2.931237,0.7657207,0.7274346,0,0,3.7285,7.269624,2.165516,0,2.165516,12.51725,89.40876,0.19156,0.8001781,2.34499,0,10.20086
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,1.943015,0,0,3.505999,0,0,0,0,1.562984,9.218589,1.562984,0,1.562984,14.00003,100,0.1914563,0,2.804799,0,12.72459
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.913256,2.913256,0,0,0,2.913256,56.76232,0,0,0,1.653632,3.066586,2.913256,0,0,0,10.62527,0,1.412954,-1.412954,12.51064,89.36156,0.1914563,3.204582,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.761167,3.33,0,-1,0,3.33,90.53825,0,1.431167,1.907284,3.014924,3.505263,3.33,0,0,1.569949,9.21232,0,0.4903393,-0.4903393,11.99378,85.66969,0.1914563,5.237284,2.411939,0,12.22724
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.118929,2.118929,0,0,0,2.118929,97.43809,0,0,0,2.064643,2.230451,2.118929,0,0,2.11477,8.721981,0,0.1658076,-0.1658076,11.819,84.42129,0.1914563,2.330822,1.651715,0,10.78662
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0,0,0,1.256296,0,0,0,0,2.299001,8.556173,1.256296,0,1.256296,13.01083,92.93433,0.1913731,0,1.005037,0,9.812469
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0,0,0,0.6411557,0,0,0,0,1.042705,9.68684,0.6411557,0,0.6411557,13.61909,97.27898,0.1913306,0,0.5129245,0,10.328
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.866774,2.866774,0,0,0,2.866774,5.248289,0,0,0,0.1504566,3.017657,2.866774,0,0,0.4015492,10.26388,0,2.8672,-2.8672,10.59679,75.69121,0.1913306,3.153451,0.1203653,0,10.41434
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.245137,3.245137,0,-1,0,3.245137,0,0,4.440892E-16,0.239651,0,3.415934,3.245137,0,0,3.587327,7.39668,0,3.415934,-3.415934,6.99608,49.9719,0.1913306,3.569651,0,0,7.39668
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.485806,1.485806,0,-1,0,1.485806,0,0,0,0,0,1.564007,1.485806,0,0,7.382809,3.980746,0,1.564007,-1.564007,5.347472,38.19615,0.1913306,1.634387,0,0,3.980746
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,4.380347,2.295902,0,-1,0,2.295902,0,0,2.084445,2.52248,0,2.416739,2.295902,0,0,9.120595,2.416739,0,2.416739,-2.416739,2.800006,20,0.1913306,4.818382,0,0,2.416739
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.7738316,0,0,-1,0,0,0,0,0.7738316,0.8512148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0.8512148,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.8972489,0,0,-1,0,0,0,0,0.8972489,0.9869738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0.9869738,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1764403,0,0,-1,0,0,0,0,0.1764403,0.1940843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0.1940843,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.137637,0,0,-1,0,0,0,0,0.137637,0.1514007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0.1514007,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.6386179,0,0,-1,0,0,0,0,0.6386179,0.7024797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0.7024797,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.71032,0,0,-1,0,0,0,0,0.71032,0.781352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913306,0.781352,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.6035994,0.6035994,4.108862,0,1.286719,0.6035994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914101,0.6639593,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3019578,0.3019578,3.807221,0,1.204371,0.3019578,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1914579,0.3321536,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,4.375846,4.375846,5,0,1.53,4.375846,12.86919,0,0,0,0.5631358,0,0,0.6241539,0.5929462,5.14586,5.994,1.156082,0,1.156082,10.21499,72.96408,0.1915028,4.813431,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.910623,0.910623,3.486704,0,1.11687,0.910623,169.3896,0,0,0,1.542501,0,0,2.576081,2.447277,3.989778,7.034474,3.989778,0,3.989778,14.00003,100,0.1914733,1.001685,1.234001,5,8.576975
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.4323795,0.4323795,0,-1,0,0.4323795,419.9183,1.360504,0,0,1.815641,0.4551363,0.4323795,0,0,0,10.62527,0,0,0,14.00003,100,0.1914733,0.4756175,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914733,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,3.278479,3.278479,1.25,0,0.50625,3.278479,112.326,1.547343,0,0,3.682584,2.135241,2.028479,0,0,0,10.62527,0,0,0,14.00003,100,0.1914733,3.606327,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914733,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.519223,3.519223,1.25,0,0.50625,3.519223,104.3263,1.282819,0,0,3.671474,2.388655,2.269223,0,0,0,10.62527,0,0,0,14.00003,100,0.1914733,3.871145,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.6436811,0.6436811,0,-1,0,0.6436811,379.5148,1.765306,0,0,2.442865,0.6775591,0.6436811,0,0,0,10.62527,0,0,0,14.00003,100,0.1914733,0.7080492,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.149215,1.149215,0,0,0,1.149215,81.54634,0,0,0,0.9371424,1.209699,1.149215,0,0,0,10.62527,0,0.272557,-0.272557,13.71273,97.94786,0.1914733,1.264136,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.546172,1.546172,0,0,0,1.546172,15.82759,0,2.220446E-16,0,0.2447218,1.62755,1.546172,0,0,0.3028412,10.35272,0,1.382828,-1.382828,12.2551,87.53625,0.1914733,1.700789,0.1957775,0,10.59744
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2389549,0.2389549,0,0,0,0.2389549,140.3246,0,0,0,0.3353125,0.2515315,0.2389549,0,0,1.839316,8.96989,0.08378095,0,0.08378095,12.33458,88.10397,0.1914678,0.2628504,0.26825,0,9.305202
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,5.571611,5.571611,5,0,1.53,5.571611,0.8306572,2.220446E-16,0,0,0.046281,0.6016963,0.5716114,0,0,1.755535,9.045292,0,0.5554152,-0.5554152,11.74912,83.92213,0.1914678,6.128773,0.0370248,5,9.091573
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.183325,2.183325,0,-1,0,2.183325,0,0,0,0,0,2.298237,2.183325,0,0,2.372663,8.489877,0,2.298237,-2.298237,9.326568,66.6182,0.1914678,2.401657,0,0,8.489877
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,5.771792,3.33,0,-1,0,3.33,0,0,2.441792,3.018971,0,3.505263,3.33,0,0,4.92626,6.19164,0,3.505263,-3.505263,5.631696,40.22632,0.1914678,6.348971,0,0,6.19164
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.634301,1.634301,0,-1,0,1.634301,0,0,0,0,0,1.720317,1.634301,0,0,8.820997,2.686377,0,1.720317,-1.720317,3.818323,27.27368,0.1914678,1.797731,0,0,2.686377
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.9799059,0.9177575,0,-1,0,0.9177575,0,0,0.06214842,0.160139,0,0.9660605,0.9177575,0,0,10.73246,0.9660605,0,0.9660605,-0.9660605,2.800006,20,0.1914678,1.077896,0,0,0.9660605
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.6048436,0,0,-1,0,0,0,0,0.6048436,0.6653279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914678,0.6653279,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.7396012,0,0,-1,0,0,0,0,0.7396012,0.8135613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914678,0.8135613,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2276242,0,0,-1,0,0,0,0,0.2276242,0.2503866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914678,0.2503866,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914678,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02948765,0,0,-1,0,0,0,0,0.02948765,0.03243642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914678,0.03243642,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.4825054,0,0,-1,0,0,0,0,0.4825054,0.5307559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914678,0.5307559,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.4817892,0.4817892,3.987052,0,1.253465,0.4817892,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915341,0.5299681,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01806514,0.01806514,3.523328,0,1.126869,0.01806514,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915519,0.01987166,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.184624,1.184624,4.689887,0,1.445339,1.184624,78.82477,4.440892E-16,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1916297,1.303086,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.069486,1.069486,0,0,0,1.069486,170.7834,0,0,0,1.826505,1.125775,1.069486,0,0,0.8820832,9.831399,0.70073,0,0.70073,13.82798,98.7711,0.1915836,1.176434,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.376373,1.376373,0,-1,0,1.376373,143.2706,0.3417715,0,0,1.971938,1.448813,1.376373,0,0,0.1813532,10.46206,0.1813532,0,0.1813532,14.00003,100,0.1915717,1.51401,1.57755,0,12.43399
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.7692278,0.7692278,0,0,0,0.7692278,373.5666,2.063865,0,0,2.873578,0.8097135,0.7692278,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,0.8461506,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.060474,1.060474,0,0,0,1.060474,216.1391,1.175809,0,0,2.292097,1.116288,1.060474,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,1.166521,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.5000036,0.5000036,0,0,0,0.5000036,515.1714,2.049556,0,0,2.575876,0.5263196,0.5000036,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,0.5500039,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.795191,1.795191,0,-1,0,1.795191,120.2667,0.2693416,0,0,2.159016,1.889674,1.795191,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,1.97471,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.9411546,0.9411546,0,0,0,0.9411546,316.3993,1.987117,0,0,2.977806,0.990689,0.9411546,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,1.03527,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.6944149,0.6944149,0,0,0,0.6944149,200.8643,0.6638685,0,0,1.394832,0.7309631,0.6944149,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,0.7638564,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915717,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.651118,3.33,0,-1,0,3.33,0,0,0.3211184,0.6862302,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1915717,4.01623,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.216357,3.216357,0,-1,0,3.216357,0,0,4.440892E-16,0.2079926,0,3.385639,3.216357,0,0,3.894737,7.120011,0,3.385639,-3.385639,6.73638,48.1169,0.1915717,3.537993,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.027031,1.027031,0,-1,0,1.027031,0,0,2.220446E-16,0,0,1.081085,1.027031,0,0,7.656558,3.734372,0,1.081085,-1.081085,5.596816,39.97718,0.1915717,1.129734,0,0,3.734372
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.5234774,0.5234774,0,-1,0,0.5234774,0,0,1.110223E-16,0,0,0.5510289,0.5234774,0,0,8.857763,2.653287,0,0.5510289,-0.5510289,5.01598,35.82836,0.1915717,0.5758252,0,0,2.653287
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.4145979,0.4145979,0,-1,0,0.4145979,0,0,5.551115E-17,0,0,0.4364189,0.4145979,0,0,9.470017,2.102258,0,0.4364189,-0.4364189,4.555954,32.54247,0.1915717,0.4560577,0,0,2.102258
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.5615349,0.5615349,0,-1,0,0.5615349,0,0,1.110223E-16,0,0,0.5910894,0.5615349,0,0,9.954927,1.665839,0,0.5910894,-0.5910894,3.932891,28.09203,0.1915717,0.6176885,0,0,1.665839
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3540745,0.3540745,0,-1,0,0.3540745,0,0,5.551115E-17,0,0,0.37271,0.3540745,0,0,10.61169,1.07475,0,0.37271,-0.37271,3.540021,25.28581,0.1915717,0.3894819,0,0,1.07475
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4677748,0.4677748,0,-1,0,0.4677748,0,0,5.551115E-17,0,0,0.4923946,0.4677748,0,0,11.02582,0.7020399,0,0.4923946,-0.4923946,3.020991,21.57846,0.1915717,0.5145524,0,0,0.7020399
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.09237729,0.09237729,0,-1,0,0.09237729,0,0,0,0,0,0.09723926,0.09237729,0,0,11.57292,0.2096453,0,0.09723926,-0.09723926,2.918492,20.84633,0.1915717,0.101615,0,0,0.2096453
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.8541555,0.1067858,0,-1,0,0.1067858,0,0,0.7473698,0.8327853,0,0.1124061,0.1067858,0,0,11.68096,0.1124061,0,0.1124061,-0.1124061,2.800006,20,0.1915717,0.9395711,0,0,0.1124061
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03475412,0.03475412,3.540017,0,1.131425,0.03475412,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915911,0.03822953,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.1916038,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.5210256,0.5210256,4.026289,0,1.264177,0.5210256,71.77108,4.440892E-16,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.1916491,0.5731282,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.122093,2.122093,0,0,0,2.122093,16.97799,0,4.440892E-16,0,0.3602889,2.233783,2.122093,0,0,1.393818,9.370838,0,1.873494,-1.873494,10.7029,76.44913,0.1916491,2.334303,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,4.583349,3.33,0,-1,0,3.33,11.14647,0,1.253349,1.711684,0.3711773,3.505263,3.33,0,0,3.475478,7.497344,0,3.134086,-3.134086,7.399284,52.85192,0.1916491,5.041684,0.2969419,0,7.868522
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.08733,2.08733,0,0,0,2.08733,48.97623,0,0,0,1.022296,2.19719,2.08733,0,0,6.957795,4.363258,0,1.174894,-1.174894,6.160837,44.00589,0.1916491,2.296063,0.8178367,0,5.385554
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.6624673,0.6624673,0,0,0,0.6624673,208.6144,0,0,0,1.382002,0.697334,0.6624673,0,0,8.263233,3.188365,0.6846681,0,0.6846681,6.81037,48.6454,0.1916042,0.728714,1.105602,0,4.570366
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.3886752,0.3886752,0,0,0,0.3886752,379.5297,0,0,0,1.475138,0.4091317,0.3886752,0,0,7.578565,3.804566,1.066006,0,1.066006,7.821672,55.86897,0.1915344,0.4275427,1.18011,0,5.279704
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.577976,1.577976,0,0,0,1.577976,41.55291,0,0,0,0.655695,1.661028,1.577976,0,0,6.512559,4.763971,0,1.005333,-1.005333,6.761959,48.29961,0.1915344,1.735774,0.524556,0,5.419666
