Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.03621211,0.03621211,0,-1,0,0.03621211,3482.111,0,0,0,1.260946,0.03811801,0.03621211,0,0,7.629595,3.758639,1.222828,0,1.222828,7.922035,56.58585,0.1914544,0.03983332,1.008757,0,5.019584
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.187902,1.187902,0,0,0,1.187902,91.57395,0,0,0,1.087809,1.250423,1.187902,0,0,6.406767,4.859183,0,0.1626143,-0.1626143,7.750624,55.36149,0.1914544,1.306692,0.8702469,0,5.946992
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.5009332,0.5009332,0,0,0,0.5009332,119.1948,0,0,0,0.5970866,0.5272982,0.5009332,0,0,6.58745,4.696569,0.06978846,0,0.06978846,7.816831,55.8344,0.1914498,0.5510266,0.4776693,0,5.293656
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3378817,0.3378817,0,0,0,0.3378817,164.0074,0,0,0,0.5541509,0.3556649,0.3378817,0,0,6.517662,4.759379,0.198486,0,0.198486,8.005132,57.1794,0.1914368,0.3716698,0.4433208,0,5.313529
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.827917,2.827917,0,0,0,2.827917,4.995812,0,4.440892E-16,0,0.1412774,2.976755,2.827917,0,0,6.319176,4.938016,0,2.835477,-2.835477,5.016276,35.83047,0.1914368,3.110708,0.1130219,0,5.079294
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2583607,0.2583607,0,-1,0,0.2583607,0,0,0,0,0,0.2719586,0.2583607,0,0,9.469706,2.102539,0,0.2719586,-0.2719586,4.729607,33.78284,0.1914368,0.2841968,0,0,2.102539
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.003619,1.739051,0,-1,0,1.739051,0,0,0.2645678,0.4649298,0,1.83058,1.739051,0,0,9.771882,1.83058,0,1.83058,-1.83058,2.800006,20,0.1914368,2.203981,0,0,1.83058
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.612829,0,0,-1,0,0,0,0,2.612829,2.874112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,2.874112,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4755151,0,0,-1,0,0,0,0,0.4755151,0.5230666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,0.5230666,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.9103197,0,0,-1,0,0,0,0,0.9103197,1.001352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,1.001352,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.131439,0,0,-1,0,0,0,0,1.131439,1.244583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,1.244583,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.8293649,0,0,-1,0,0,0,0,0.8293649,0.9123014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,0.9123014,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.4851765,0,0,-1,0,0,0,0,0.4851765,0.5336942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,0.5336942,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.8213072,0,0,-1,0,0,0,0,0.8213072,0.9034379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914368,0.9034379,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.668052,0.668052,4.173315,0,1.304315,0.668052,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915219,0.7348572,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.3389425,0.3389425,3.844206,0,1.214468,0.3389425,13.02915,4.440892E-16,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1915698,0.3728367,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.915855,1.915855,5,0,1.53,1.915855,15.13329,0,0,0,0.2899319,0,0,3.084145,2.929938,5.101699,6.033745,3.21987,0,3.21987,12.21477,87.24817,0.1917068,2.10744,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,4.131496,4.131496,5,0,1.53,4.131496,15.26085,0,0,0,0.6305016,0,0,0.8685036,0.8250784,1.881829,8.931628,1.45558,0,1.45558,13.59565,97.11161,0.1917633,4.544646,0.5044013,5,9.56213
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.571922,2.571922,0,-1,0,2.571922,81.41732,0,0,0,2.09399,2.707286,2.571922,0,0,0.4262489,10.24165,0,0.6132963,-0.6132963,12.94918,92.49397,0.1917633,2.829114,1.675192,0,12.33564
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,4.853213,4.853213,4.208123,0,1.313818,4.853213,36.81544,2.220446E-16,0,0,1.786732,0.6790426,0.6450905,0,0,1.107689,9.628354,1.107689,0,1.107689,14.00003,100,0.1917996,5.338535,1.429386,5,11.41509
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.974817,0.974817,0,0,0,0.974817,44.15377,0,1.110223E-16,0,0.4304185,1.026123,0.974817,0,0,0,10.62527,0,0.5957046,-0.5957046,13.3721,95.51481,0.1917996,1.072299,0.3443348,0,11.05569
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.456062,1.456062,0,0,0,1.456062,66.68203,0,2.220446E-16,0,0.9709316,1.532697,1.456062,0,0,0.661894,10.02957,0,0.5617651,-0.5617651,12.77995,91.28516,0.1917996,1.601668,0.7767453,0,11.0005
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.035794,2.035794,0,0,0,2.035794,71.26741,0,4.440892E-16,0,1.450858,2.142941,2.035794,0,0,1.286077,9.467804,0,0.6920834,-0.6920834,12.05043,86.07431,0.1917996,2.239373,1.160686,0,10.91866
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.805542,1.805542,0,-1,0,1.805542,86.8784,0,0,0,1.568626,1.900571,1.805542,0,0,2.055059,8.775721,0,0.3319444,-0.3319444,11.70053,83.57503,0.1917996,1.986096,1.254901,0,10.34435
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.6319849,0.6319849,0,0,0,0.6319849,239.4031,0,0,0,1.512991,0.6652473,0.6319849,0,0,2.423886,8.443776,0.847744,0,0.847744,12.50477,89.3196,0.1917443,0.6951835,1.210393,0,9.956768
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,1.576142,9.206746,1.23941,0,1.23941,13.68058,97.7182,0.1916635,0,0.9915282,0,10.44616
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.223056,1.223056,0,0,0,1.223056,38.4656,0,0,0,0.4704558,1.287427,1.223056,0,0,0.336732,10.32222,0,0.8169717,-0.8169717,12.81941,91.56705,0.1916635,1.345362,0.3763646,0,10.79267
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.162776,3.162776,4.214516,0,1.315563,3.162776,4.343774,0,0,0,0.1373839,0,0,1.05174,0.9991527,1.244478,9.505243,1.136537,0,1.136537,13.89763,99.26855,0.1917114,3.479054,0.1099071,5,9.642628
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,4.977268,3.33,0,-1,0,3.33,0,0,1.647268,2.144995,0,3.505263,3.33,0,0,0.1079417,10.52813,0,3.505263,-3.505263,10.20275,72.87666,0.1917114,5.474995,0,0,10.52813
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.819908,1.819908,0,-1,0,1.819908,0,0,2.220446E-16,0,0,1.915692,1.819908,0,0,4.002678,7.022863,0,1.915692,-1.915692,8.183437,58.453,0.1917114,2.001898,0,0,7.022863
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2993988,0.2993988,0,-1,0,0.2993988,0,0,0,0,0,0.3151567,0.2993988,0,0,6.131225,5.107172,0,0.3151567,-0.3151567,7.851233,56.08012,0.1917114,0.3293387,0,0,5.107172
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.4814,4.792015,0,0,0,7.851233,56.08012,0.1917114,0,0,0,4.792015
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.6741337,0.6741337,0,-1,0,0.6741337,0,0,1.110223E-16,0,0,0.7096144,0.6741337,0,0,6.4814,4.792015,0,0.7096144,-0.7096144,7.103233,50.73728,0.1917114,0.741547,0,0,4.792015
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1682918,0.1682918,0,-1,0,0.1682918,0,0,2.775558E-17,0,0,0.1771493,0.1682918,0,0,7.26986,4.0824,0,0.1771493,-0.1771493,6.916502,49.40348,0.1917114,0.185121,0,0,4.0824
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.466692,3.905251,0,0,0,6.916502,49.40348,0.1917114,0,0,0,3.905251
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.24539,1.24539,0,-1,0,1.24539,0,0,2.220446E-16,0,0,1.310937,1.24539,0,0,7.466692,3.905251,0,1.310937,-1.310937,5.534653,39.53316,0.1917114,1.369929,0,0,3.905251
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.923288,2.594314,0,0,0,5.534653,39.53316,0.1917114,0,0,0,2.594314
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3516383,0.3516383,0,-1,0,0.3516383,0,0,5.551115E-17,0,0,0.3701456,0.3516383,0,0,8.923288,2.594314,0,0.3701456,-0.3701456,5.144485,36.74625,0.1917114,0.3868021,0,0,2.594314
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3774472,0.3774472,0,0,0,0.3774472,0,0,5.551115E-17,0,0,0.3973128,0.3774472,0,0,9.334561,2.224169,0,0.3973128,-0.3973128,4.725681,33.7548,0.1917114,0.4151919,0,0,2.224169
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,9.77602,1.826856,0.03584031,0,0.03584031,4.759682,33.99766,0.191709,0,0.02867224,0,1.862696
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.524328,3.524328,5,0,1.53,3.524328,12.41049,0,0,0,0.4373862,0,0,1.475672,1.401889,9.74018,1.859112,1.839275,0,1.839275,6.504571,46.46113,0.1917841,3.87676,0.349909,5,2.296498
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,3.420061,3.420061,5,0,1.53,3.420061,36.08682,0,0,0,1.234191,0,0,1.579939,1.500942,7.900905,3.51446,2.735133,0,2.735133,9.099346,64.9952,0.1918894,3.762067,0.9873531,5,4.748651
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.324059,3.324059,0,-1,0,3.324059,56.32547,0,0,0.326465,1.872292,3.49901,3.324059,0,0,5.165772,5.976079,0,1.626718,-1.626718,7.384635,52.74729,0.1918894,3.656465,1.497833,0,7.848372
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.093526,1.093526,0,0,0,1.093526,235.5357,0,0,0,2.575644,1.15108,1.093526,0,0,6.973236,4.349362,1.424565,0,1.424565,8.736096,62.40056,0.1917967,1.202879,2.060516,0,6.925006
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1099976,0.1099976,0,0,0,0.1099976,2937.924,0,0,0,3.231644,0.1157869,0.1099976,0,0,5.548671,5.63147,3.115857,0,3.115857,11.69206,83.51453,0.1915943,0.1209973,2.585315,0,8.863114
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.476446,1.476446,0,0,0,1.476446,89.55847,0,0,0,1.322282,1.554153,1.476446,0,0,2.432814,8.435741,0,0.2318711,-0.2318711,11.44764,81.76872,0.1915943,1.62409,1.057826,0,9.758024
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.522107,0.522107,0,0,0,0.522107,357.6999,0,0,0,1.867576,0.5495864,0.522107,0,0,2.690449,8.203871,1.31799,0,1.31799,12.698,90.69981,0.1915088,0.5743177,1.494061,0,10.07145
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.9856566,0.9856566,0,-1,0,0.9856566,171.8604,0,0,0,1.693954,1.037533,0.9856566,0,0,1.372458,9.390061,0.6564206,0,0.6564206,13.32073,95.14792,0.1914662,1.084222,1.355163,0,11.08402
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.4516176,0.4516176,0,0,0,0.4516176,305.6654,0.1890139,0,0,1.380439,0.4753869,0.4516176,0,0,0.7160379,9.98084,0.7160379,0,0.7160379,14.00003,100,0.1914198,0.4967793,1.104351,0,11.36128
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.759392,0.759392,0,0,0,0.759392,139.8579,0.2627098,0,0,1.06207,0.7993599,0.759392,0,0,0,10.62527,0,0,0,14.00003,100,0.1914198,0.8353311,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.941211,3.941211,2.860613,0,0.9459473,3.941211,28.86095,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1914198,4.335331,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.931212,1.931212,0,0,0,1.931212,7.25213,0,0,0,0.140054,2.032855,1.931212,0,0,0,10.62527,0,1.892801,-1.892801,12.00484,85.74869,0.1914198,2.124333,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,4.163154,3.33,0,-1,0,3.33,0,0,0.8331535,1.249469,0,3.505263,3.33,0,0,2.103112,8.732473,0,3.505263,-3.505263,8.309969,59.3568,0.1914198,4.579469,0,0,8.732473
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.524539,1.524539,0,-1,0,1.524539,0,0,2.220446E-16,0,0,1.604778,1.524539,0,0,5.997849,5.22721,0,1.604778,-1.604778,6.618384,47.27407,0.1914198,1.676993,0,0,5.22721
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.647352,1.647352,0,-1,0,1.647352,0,0,2.220446E-16,0,0,1.734054,1.647352,0,0,7.780936,3.622432,0,1.734054,-1.734054,4.79053,34.218,0.1914198,1.812087,0,0,3.622432
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.6573943,0.6573943,0,-1,0,0.6573943,0,0,1.110223E-16,0,0,0.691994,0.6573943,0,0,9.707664,1.888377,0,0.691994,-0.691994,4.061104,29.00783,0.1914198,0.7231337,0,0,1.888377
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47655,1.196383,0,0,0,4.061104,29.00783,0.1914198,0,0,0,1.196383
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47655,1.196383,0,0,0,4.061104,29.00783,0.1914198,0,0,0,1.196383
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47655,1.196383,0,0,0,4.061104,29.00783,0.1914198,0,0,0,1.196383
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3151188,0.3151188,0,-1,0,0.3151188,0,0,0,0,0,0.3317041,0.3151188,0,0,10.47655,1.196383,0,0.3317041,-0.3317041,3.711457,26.51036,0.1914198,0.3466308,0,0,1.196383
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84511,0.8646793,0,0,0,3.711457,26.51036,0.1914198,0,0,0,0.8646793
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.6348038,0.6348038,0,-1,0,0.6348038,0,0,1.110223E-16,0,0,0.6682145,0.6348038,0,0,10.84511,0.8646793,0,0.6682145,-0.6682145,3.007098,21.47923,0.1914198,0.6982841,0,0,0.8646793
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1828931,0.1828931,3.688156,0,1.171867,0.1828931,0,0,0,0,0,0,0,3.505263,3.33,11.58757,0.1964647,3.33,0,3.33,6.166213,44.04429,0.1914544,0.2011824,0,5,0.1964647
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.257566,3.193465,3.3562,0,3.3562,9.350184,66.7869,0.1914684,0,0.0209602,5,3.219665
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.564966,3.564966,5,0,1.53,3.564966,1.900025,0,0,0,0.06773525,0,0,1.435034,1.363283,4.901366,6.214045,1.431018,0,1.431018,10.70777,76.48389,0.1915294,3.921462,0.0541882,5,6.28178
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,3.463857,3.463857,5,0,1.53,3.463857,5.01072,0,0,0,0.1735642,0,0,1.536143,1.459336,3.470348,7.501961,1.6329,0,1.6329,12.25687,87.5489,0.191598,3.810243,0.1388513,5,7.675525
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.079659,2.079659,0,-1,0,2.079659,11.94772,0,0,0,0.2484719,2.189115,2.079659,0,0,1.837448,8.971571,0,1.940643,-1.940643,10.21125,72.93739,0.191598,2.287625,0.1987775,0,9.220042
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,3.993718,7.030928,0.5133361,0,0.5133361,10.69825,76.4159,0.1915648,0,0.4106689,0,7.544264
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.90937,0.90937,0,0,0,0.90937,85.06115,0,0,0,0.7735205,0.9572316,0.90937,0,0,3.480382,7.49293,0,0.183711,-0.183711,10.5046,75.0327,0.1915648,1.000307,0.6188164,0,8.266451
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3650896,0.3650896,0,0,0,0.3650896,206.2303,0,0,0,0.7529253,0.3843049,0.3650896,0,0,3.684506,7.309219,0.3686204,0,0.3686204,10.8543,77.53058,0.191541,0.4015986,0.6023402,0,8.062144
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.490615,3.490615,5,0,1.53,3.490615,9.674191,0,0,0,0.3376888,0,0,1.509385,1.433916,3.315885,7.640977,1.771605,0,1.771605,12.535,89.5355,0.1916137,3.839677,0.270151,5,7.978666
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.216116,1.216116,0,-1,0,1.216116,14.93954,0,0,0,0.1816821,1.280122,1.216116,0,0,1.544281,9.235421,0,1.09844,-1.09844,11.37714,81.26511,0.1916137,1.337727,0.1453457,0,9.417104
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.04893,2.04893,0,0,0,2.04893,27.8482,0,4.440892E-16,0,0.57059,2.156768,2.04893,0,0,2.764769,8.136982,0,1.586178,-1.586178,9.705159,69.32243,0.1916137,2.253823,0.456472,0,8.707572
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.071265,1.071265,0,0,0,1.071265,37.41166,0,2.220446E-16,0,0.4007781,1.127648,1.071265,0,0,4.527189,6.550804,0,0.7268696,-0.7268696,8.938972,63.84967,0.1916137,1.178392,0.3206225,0,6.951582
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,3.841084,3.841084,5,0,1.53,3.841084,3.500058,0,0,0,0.1344402,0,0,1.158916,1.100971,5.334822,5.823934,1.235411,0,1.235411,10.11098,72.22118,0.1916654,4.225192,0.1075521,5,5.958375
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.101314,1.101314,4.606577,0,1.422596,1.101314,11.63014,0,0,0,0.1280844,0,0,3.505263,3.33,4.099411,6.935804,3.458084,0,3.458084,13.39161,95.65417,0.191785,1.211445,0.1024675,5,7.063888
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.630513,3.33,0,-1,0,3.33,0,0,0.3005133,0.6635646,0,3.505263,3.33,0,0,0.6413273,10.04808,0,3.505263,-3.505263,9.69674,69.26229,0.191785,3.993565,0,0,10.04808
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.269943,3.269943,0,-1,0,3.269943,0,0,4.440892E-16,0.2669371,0,3.442045,3.269943,0,0,4.536064,6.542817,0,3.442045,-3.442045,6.068506,43.34638,0.191785,3.596937,0,0,6.542817
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,4.583604,2.945733,0,-1,0,2.945733,0,0,1.637871,2.096231,0,3.100771,2.945733,0,0,8.360559,3.100771,0,3.100771,-3.100771,2.800006,20,0.191785,5.041965,0,0,3.100771
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.5550445,0,0,-1,0,0,0,0,0.5550445,0.6105489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0.6105489,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.4098901,0,0,-1,0,0,0,0,0.4098901,0.4508791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0.4508791,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.08055483,0,0,-1,0,0,0,0,0.08055483,0.08861031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0.08861031,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1664101,0,0,-1,0,0,0,0,0.1664101,0.1830511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0.1830511,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3739925,0,0,-1,0,0,0,0,0.3739925,0.4113917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191785,0.4113917,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.04117488,0.04117488,3.546438,0,1.133178,0.04117488,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918045,0.04529237,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.4935626,0.4935626,3.998826,0,1.256679,0.4935626,3.916317,4.440892E-16,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1918687,0.5429189,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.3200696,0.3200696,3.825333,0,1.209316,0.3200696,31.39635,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.19191,0.3520766,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.736495,2.736495,0,0,0,2.736495,11.18536,0,0,0,0.3060868,2.880521,2.736495,0,0,1.696041,9.098838,0,2.574434,-2.574434,9.677331,69.12366,0.19191,3.010144,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.567093,2.567093,0,-1,0,2.567093,21.09093,0,0,0,0.5414237,2.702203,2.567093,0,0,4.556522,6.524404,0,2.160779,-2.160779,7.39967,52.85468,0.19191,2.823802,0.4331389,0,7.065827
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.4214461,0.4214461,0,0,0,0.4214461,35.32785,0,0,0,0.1488878,0.4436275,0.4214461,0,0,6.957388,4.363625,0,0.2947397,-0.2947397,7.088987,50.63552,0.19191,0.4635907,0.1191103,0,4.512512
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.429074,0.429074,0,0,0,0.429074,67.8213,0,0,0,0.2910036,0.4516569,0.429074,0,0,7.284877,4.068885,0,0.1606533,-0.1606533,6.919643,49.42593,0.19191,0.4719814,0.2328029,0,4.359889
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.899748,1.899748,0,0,0,1.899748,44.5878,0,0,0,0.8470556,1.999735,1.899748,0,0,7.463381,3.908232,0,1.152679,-1.152679,5.704613,40.74716,0.19191,2.089723,0.6776445,0,4.755287
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.419857,1.419857,0,0,0,1.419857,69.02161,0,0,0,0.9800084,1.494586,1.419857,0,0,8.744135,2.755553,0,0.5145781,-0.5145781,5.1622,36.87279,0.19191,1.561843,0.7840067,0,3.735561
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,3.401881,3.132285,0,-1,0,3.132285,33.71876,0,0.2695953,1.412471,1.056168,3.297143,3.132285,0,0,9.315888,2.240975,0,2.240975,-2.240975,2.800006,20,0.19191,3.742069,0.8449342,0,3.297143
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.021174,2.021174,5,0,1.53,2.021174,46.49767,0,0,0,0.9397989,0,0,2.978826,2.829885,11.80586,0,3.769683,0,3.769683,6.376241,45.54449,0.1920487,2.223292,0.7518391,5,0.9397989
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.069427,2.069427,5,0,1.53,2.069427,18.56372,0,0,0,0.3841627,0,0,2.930573,2.784044,8.036177,3.392715,3.168207,0,3.168207,9.381866,67.0132,0.1921795,2.27637,0.3073302,5,3.776878
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.97034,1.97034,5,0,1.53,1.97034,25.4086,0,0,0,0.5006357,0,0,3.02966,2.878177,4.86797,6.244102,3.378813,0,3.378813,12.58729,89.90903,0.1923178,2.167374,0.4005086,5,6.744737
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.618976,0.618976,0,0,0,0.618976,17.58107,0,1.110223E-16,0,0.1088226,0.6515537,0.618976,0,0,1.489157,9.285033,0,0.5427311,-0.5427311,12.0152,85.82269,0.1923178,0.6808736,0.08705808,0,9.393855
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.092192,8.742302,0,0,0,12.0152,85.82269,0.1923178,0,0,0,8.742302
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,4.585891,3.33,0,-1,0,3.33,0,0,1.255891,1.71448,0,3.505263,3.33,0,0,2.092192,8.742302,0,3.505263,-3.505263,8.320329,59.4308,0.1923178,5.04448,0,0,8.742302
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.79454,2.79454,0,-1,0,2.79454,0,0,4.440892E-16,0,0,2.941621,2.79454,0,0,5.986928,5.237039,0,2.941621,-2.941621,5.219588,37.2827,0.1923178,3.073994,0,0,5.237039
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.255396,2.295418,0,0,0,5.219588,37.2827,0.1923178,0,0,0,2.295418
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1057163,0.1057163,0,-1,0,0.1057163,0,0,1.387779E-17,0,0,0.1112803,0.1057163,0,0,9.255396,2.295418,0,0.1112803,-0.1112803,5.102288,36.44484,0.1923178,0.116288,0,0,2.295418
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.9907487,0.9907487,0,-1,0,0.9907487,0,0,0,0,0,1.042893,0.9907487,0,0,9.379041,2.184137,0,1.042893,-1.042893,4.002982,28.59267,0.1923178,1.089824,0,0,2.184137
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.8125239,0.8125239,0,-1,0,0.8125239,0,0,1.110223E-16,0,0,0.8552883,0.8125239,0,0,10.53781,1.141244,0,0.8552883,-0.8552883,3.101429,22.15302,0.1923178,0.8937763,0,0,1.141244
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3064455,0.2716578,0,-1,0,0.2716578,0,0,0.03478771,0.06543227,0,0.2859556,0.2716578,0,0,11.48813,0.2859556,0,0.2859556,-0.2859556,2.800006,20,0.1923178,0.3370901,0,0,0.2859556
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2038824,0,0,-1,0,0,0,0,0.2038824,0.2242706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923178,0.2242706,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.5365546,0,0,-1,0,0,0,0,0.5365546,0.5902101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923178,0.5902101,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.4809628,0.4809628,3.986226,0,1.25324,0.4809628,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923811,0.5290591,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1923922,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.777404,0.777404,4.282667,0,1.334168,0.777404,103.2918,4.440892E-16,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1924337,0.8551444,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.928233,2.928233,0,0,0,2.928233,66.01286,0,0,0,1.93301,3.08235,2.928233,0,0,0.9593152,9.76189,0,1.14934,-1.14934,11.87843,84.84576,0.1924337,3.221056,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.7861863,0.7861863,0,-1,0,0.7861863,324.1882,0,0,0,2.548723,0.8275646,0.7861863,0,0,2.23636,8.612551,1.721159,0,1.721159,13.51127,96.50884,0.1923235,0.864805,2.038979,0,11.16127
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.256339,0.256339,0,0,0,0.256339,1030.407,1.856302,0,0,2.641334,0.2698305,0.256339,0,0,0.515201,10.16159,0.515201,0,0.515201,14.00003,100,0.1922905,0.2819729,2.113067,0,12.80293
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.001291,2.001291,0,0,0,2.001291,132.8648,0.55239,0,0,2.659012,2.106622,2.001291,0,0,0,10.62527,0,0,0,14.00003,100,0.1922905,2.20142,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922905,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922905,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.7272502,0.7272502,0,-1,0,0.7272502,235.072,0.9440347,0,0,1.709561,0.7655265,0.7272502,0,0,0,10.62527,0,0,0,14.00003,100,0.1922905,0.7999752,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.632477,2.632477,0,0,0,2.632477,72.16467,0,0,0,1.899718,2.771029,2.632477,0,0,0,10.62527,0,0.8713102,-0.8713102,13.08159,93.43971,0.1922905,2.895725,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.255643,2.255643,0,0,0,2.255643,56.42024,0,0,0,1.272639,2.374361,2.255643,0,0,0.9681225,9.753963,0,1.101722,-1.101722,11.92027,85.14462,0.1922905,2.481207,1.018111,0,11.0266
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.663739,1.663739,0,0,0,1.663739,26.40752,0,2.220446E-16,0,0.4393523,1.751304,1.663739,0,0,2.192258,8.652243,0,1.311952,-1.311952,10.53735,75.26664,0.1922905,1.830113,0.3514819,0,9.091595
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,3.649982,7.34029,0.08712576,0,0.08712576,10.62001,75.85703,0.192285,0,0.06970061,0,7.427416
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.471454,2.471454,0,-1,0,2.471454,0,0,0,0,0,2.601531,2.471454,0,0,3.562856,7.418704,0,2.601531,-2.601531,7.877751,56.26954,0.192285,2.7186,0,0,7.418704
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,7.181129,3.33,0,-1,0,3.33,0,0,3.851129,4.569242,0,3.505263,3.33,0,0,6.453446,4.817173,0,3.505263,-3.505263,4.182879,29.87765,0.192285,7.899242,0,0,4.817173
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34818,1.311909,0,0,0,4.182879,29.87765,0.192285,0,0,0,1.311909
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.04197224,0.04197224,0,-1,0,0.04197224,0,0,0,0,0,0.04418131,0.04197224,0,0,10.34818,1.311909,0,0.04418131,-0.04418131,4.136308,29.545,0.192285,0.04616947,0,0,1.311909
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.0777463,0.0777463,0,-1,0,0.0777463,0,0,1.387779E-17,0,0,0.08183821,0.0777463,0,0,10.39727,1.267728,0,0.08183821,-0.08183821,4.050043,28.92882,0.192285,0.08552093,0,0,1.267728
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.906103,0.906103,0,-1,0,0.906103,0,0,0,0,0,0.9537926,0.906103,0,0,10.4882,1.18589,0,0.9537926,-0.9537926,3.044657,21.74751,0.192285,0.9967133,0,0,1.18589
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2663467,0.2204924,0,-1,0,0.2204924,0,0,0.04585431,0.07248898,0,0.2320972,0.2204924,0,0,11.54797,0.2320972,0,0.2320972,-0.2320972,2.800006,20,0.192285,0.2929814,0,0,0.2320972
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.5501398,0,0,-1,0,0,0,0,0.5501398,0.6051539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192285,0.6051539,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2087729,0,0,-1,0,0,0,0,0.2087729,0.2296502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192285,0.2296502,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.6093405,0,0,-1,0,0,0,0,0.6093405,0.6702746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192285,0.6702746,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.6703338,0.6703338,4.175597,0,1.304938,0.6703338,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923671,0.7373672,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.6038994,0.6038994,4.109162,0,1.286801,0.6038994,7.063047,4.440892E-16,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.1924396,0.6642894,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.1924161,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.170517,2.170517,0,0,0,2.170517,81.05426,0,0,0,1.759297,2.284755,2.170517,0,0,1.179782,9.56347,0,0.5254583,-0.5254583,12.32691,88.04916,0.1924161,2.387569,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.020001,2.020001,0,-1,0,2.020001,73.27666,0,0,0,1.48019,2.126317,2.020001,0,0,1.763625,9.038012,0,0.6461276,-0.6461276,11.64583,83.18432,0.1924161,2.222001,1.184152,0,10.5182
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,5.32091,5.32091,5,0,1.53,5.32091,45.09665,0,0,0,2.399552,0.3378,0.32091,0,0,2.481544,8.391885,2.061752,0,2.061752,13.60178,97.15536,0.1924815,5.853001,1.919642,5,10.79144
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,3.308601,0,0,3.728393,0,0,0,0,0.4197921,10.24746,0.4197921,0,0.4197921,14.00003,100,0.1924548,0,2.982715,0,13.97585
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.615546,1.615546,0,0,0,1.615546,265.7177,2.592218,0,0,4.292793,1.700575,1.615546,0,0,0,10.62527,0,0,0,14.00003,100,0.1924548,1.777101,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1924548,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.595933,2.595933,0,-1,0,2.595933,130.4346,0.6534325,0,0,3.385993,2.732561,2.595933,0,0,0,10.62527,0,0,0,14.00003,100,0.1924548,2.855526,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.7356933,0.7356933,0,0,0,0.7356933,351.8555,1.814163,0,0,2.588577,0.774414,0.7356933,0,0,0,10.62527,0,0,0,14.00003,100,0.1924548,0.8092626,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.793188,2.793188,0,0,0,2.793188,56.73658,4.440892E-16,0,0,1.584759,2.940198,2.793188,0,0,0,10.62527,0,1.355439,-1.355439,12.57127,89.79461,0.1924548,3.072507,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.661205,2.661205,0,0,0,2.661205,17.8691,0,4.440892E-16,0,0.4755334,2.801269,2.661205,0,0,1.506043,9.269835,0,2.325735,-2.325735,10.11973,72.28364,0.1924548,2.927326,0.3804267,0,9.745369
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.0954,3.0954,5,0,1.53,3.0954,2.182281,0,0,0,0.06755032,0,0,1.9046,1.80937,4.090193,6.9441,1.87692,0,1.87692,11.90033,85.0022,0.1925329,3.40494,0.05404025,5,7.011651
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.559487,0.559487,0,-1,0,0.559487,0,0,0,0,0,0.5889337,0.559487,0,0,2.213273,8.633328,0,0.5889337,-0.5889337,11.27954,80.56799,0.1925329,0.6154357,0,0,8.633328
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.108733,1.108733,0,-1,0,1.108733,0,0,2.220446E-16,0,0,1.167088,1.108733,0,0,2.867644,8.044394,0,1.167088,-1.167088,10.04932,71.78074,0.1925329,1.219607,0,0,8.044394
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.644531,1.644531,0,-1,0,1.644531,0,0,2.220446E-16,0,0,1.731085,1.644531,0,0,4.164408,6.877307,0,1.731085,-1.731085,8.2246,58.74703,0.1925329,1.808984,0,0,6.877307
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.6650497,0.6650497,0,-1,0,0.6650497,0,0,1.110223E-16,0,0,0.7000523,0.6650497,0,0,6.087835,5.146222,0,0.7000523,-0.7000523,7.48668,53.47618,0.1925329,0.7315547,0,0,5.146222
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.404718,0.404718,0,-1,0,0.404718,0,0,5.551115E-17,0,0,0.426019,0.404718,0,0,6.865672,4.44617,0,0.426019,-0.426019,7.037617,50.26859,0.1925329,0.4451898,0,0,4.44617
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.8758973,0.8758973,0,-1,0,0.8758973,0,0,1.110223E-16,0,0,0.9219971,0.8758973,0,0,7.339026,4.020151,0,0.9219971,-0.9219971,6.065746,43.32668,0.1925329,0.963487,0,0,4.020151
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1087095,0.1087095,0,-1,0,0.1087095,0,0,1.387779E-17,0,0,0.1144311,0.1087095,0,0,8.363467,3.098154,0,0.1144311,-0.1144311,5.945126,42.4651,0.1925329,0.1195804,0,0,3.098154
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.5826991,0.5826991,0,-1,0,0.5826991,0,0,1.110223E-16,0,0,0.6133674,0.5826991,0,0,8.490613,2.983723,0,0.6133674,-0.6133674,5.29858,37.84692,0.1925329,0.640969,0,0,2.983723
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2325796,0.2325796,0,-1,0,0.2325796,0,0,2.775558E-17,0,0,0.2448206,0.2325796,0,0,9.172132,2.370355,0,0.2448206,-0.2448206,5.040516,36.00361,0.1925329,0.2558375,0,0,2.370355
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2036777,0.2036777,0,-1,0,0.2036777,0,0,2.775558E-17,0,0,0.2143976,0.2036777,0,0,9.444155,2.125535,0,0.2143976,-0.2143976,4.814521,34.38937,0.1925329,0.2240455,0,0,2.125535
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.682375,1.911137,0,0,0,4.814521,34.38937,0.1925329,0,0,0,1.911137
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2265662,0.2265662,0,0,0,0.2265662,25.53116,0,0,0,0.05784497,0.2384907,0.2265662,0,0,9.682375,1.911137,0,0.1806457,-0.1806457,4.624104,33.02925,0.1925329,0.2492228,0.04627597,0,1.968982
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.5183046,0.5183046,0,0,0,0.5183046,112.2758,0,0,0,0.5819308,0.5455838,0.5183046,0,0,9.883092,1.730491,0.03634697,0,0.03634697,4.658586,33.27554,0.1925306,0.5701351,0.4655446,0,2.312422
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.60186,2.60186,5,0,1.53,2.60186,30.73122,0,0,0,0.7995833,0,0,2.39814,2.278233,9.846745,1.763204,3.077816,0,3.077816,7.578459,54.13174,0.1926514,2.862046,0.6396666,5,2.562787
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,3.455325,3.33,0,-1,0,3.33,52.31144,0,0.1253254,0.4708579,1.741971,3.505263,3.33,0,0,6.768929,4.533238,0,1.763292,-1.763292,5.719785,40.85553,0.1926514,3.800858,1.393577,0,6.275209
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.601623,2.601623,0,0,0,2.601623,46.9427,0,0,0,1.221272,2.738551,2.601623,0,0,8.728142,2.769946,0,1.517278,-1.517278,4.120433,29.43161,0.1926514,2.861786,0.9770178,0,3.991219
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.925059,2.925059,5,0,1.53,2.925059,28.74808,0,0,0,0.8408983,0,0,2.074941,1.971194,10.41401,1.252668,2.812093,0,2.812093,6.788218,48.48718,0.1927604,3.217564,0.6727186,5,2.093566
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9184532,0,0,3.505263,3.33,7.601914,3.783551,4.248453,0,4.248453,10.81866,77.27596,0.1927159,0,0.7347625,5,4.702004
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,1.465515,0,0.5650856,0,0,-2.220446E-16,0,0,1.961222,0,0,1.465515,1.392239,3.353461,7.607159,3.353461,0,3.353461,14.00003,100,0.1925244,0,1.568978,5,9.568381
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.7639366,0.7639366,0,-1,0,0.7639366,233.98,0.9833153,0,0,1.787459,0.8041438,0.7639366,0,0,0,10.62527,0,0,0,14.00003,100,0.1925244,0.8403303,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.5739607,0.5739607,0,0,0,0.5739607,218.0455,0.6473262,0,0,1.251495,0.6041692,0.5739607,0,0,0,10.62527,0,0,0,14.00003,100,0.1925244,0.6313568,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2246086,0.2246086,0,0,0,0.2246086,415.4152,0.6966283,0,0,0.9330584,0.2364302,0.2246086,0,0,0,10.62527,0,0,0,14.00003,100,0.1925244,0.2470695,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.47785,3.47785,3.069416,0,1.002951,3.47785,12.36195,1.110223E-16,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.1925244,3.825635,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.232753,1.232753,0,0,0,1.232753,9.130326,0,2.220446E-16,0,0.1125544,1.297635,1.232753,0,0,0,10.62527,0,1.18508,-1.18508,12.75084,91.07727,0.1925244,1.356028,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.163788,3.163788,0,-1,0,3.163788,0,0,4.440892E-16,0.1501672,0,3.330303,3.163788,0,0,1.316756,9.440194,0,3.330303,-3.330303,9.240396,66.00269,0.1925244,3.480167,0,0,9.440194
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.526063,2.526063,0,-1,0,2.526063,0,0,4.440892E-16,0,0,2.659014,2.526063,0,0,5.017093,6.10989,0,2.659014,-2.659014,6.437549,45.9824,0.1925244,2.778669,0,0,6.10989
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.670162,1.670162,0,-1,0,1.670162,0,0,2.220446E-16,0,0,1.758065,1.670162,0,0,7.971552,3.450877,0,1.758065,-1.758065,4.584385,32.74554,0.1925244,1.837178,0,0,3.450877
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.09231585,0.09231585,0,-1,0,0.09231585,0,0,1.387779E-17,0,0,0.09717458,0.09231585,0,0,9.924958,1.692811,0,0.09717458,-0.09717458,4.481955,32.0139,0.1925244,0.1015474,0,0,1.692811
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.5902433,0.5902433,0,-1,0,0.5902433,0,0,0,0,0,0.6213087,0.5902433,0,0,10.03293,1.595637,0,0.6213087,-0.6213087,3.827038,27.33593,0.1925244,0.6492676,0,0,1.595637
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72327,0.9743282,0,0,0,3.827038,27.33593,0.1925244,0,0,0,0.9743282
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72327,0.9743282,0,0,0,3.827038,27.33593,0.1925244,0,0,0,0.9743282
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.5496423,0.5496423,0,-1,0,0.5496423,0,0,0,0,0,0.5785709,0.5496423,0,0,10.72327,0.9743282,0,0.5785709,-0.5785709,3.21717,22.97974,0.1925244,0.6046066,0,0,0.9743282
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1399906,0.1399906,0,-1,0,0.1399906,0,0,2.775558E-17,0,0,0.1473585,0.1399906,0,0,11.36613,0.3957573,0,0.1473585,-0.1473585,3.061841,21.87025,0.1925244,0.1539897,0,0,0.3957573
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52986,0.2483988,0,0,0,3.061841,21.87025,0.1925244,0,0,0,0.2483988
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2610107,0.2610107,3.766274,0,1.193193,0.2610107,0,0,0,0,0,0,0,3.505263,3.33,11.52986,0.2483988,3.33,0,3.33,6.220956,44.43531,0.1925647,0.2871118,0,5,0.2483988
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2291575,0.2291575,3.734421,0,1.184497,0.2291575,27.91195,0,0,0,0.06396235,0,0,3.505263,3.33,8.199862,3.245399,3.393962,0,3.393962,9.440752,67.43381,0.1925976,0.2520733,0.05116988,5,3.309361
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.017269,1.017269,4.522532,0,1.399651,1.017269,33.89956,0,0,0,0.3448497,0,0,3.505263,3.33,4.805899,6.299965,3.67485,0,3.67485,12.92702,92.33568,0.1926911,1.118996,0.2758798,5,6.644814
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.5406312,0.5406312,0,0,0,0.5406312,170.5334,0,0,0,0.9219569,0.5690854,0.5406312,0,0,1.13105,9.607329,0.3528715,0,0.3528715,13.26178,94.72684,0.1926688,0.5946943,0.7375655,0,10.52929
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.32316,2.32316,0,-1,0,2.32316,62.77941,0,0,0,1.458466,2.445432,2.32316,0,0,0.778178,9.924914,0,0.9869655,-0.9869655,12.22143,87.29576,0.1926688,2.555476,1.166773,0,11.38338
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.322231,1.322231,0,0,0,1.322231,148.9383,0,0,0,1.969308,1.391822,1.322231,0,0,1.874806,8.937948,0.577486,0,0.577486,12.76928,91.20898,0.1926323,1.454454,1.575447,0,10.90726
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.4224376,0.4224376,0,0,0,0.4224376,223.6135,0,0,0,0.9446273,0.4446712,0.4224376,0,0,1.29732,9.457685,0.4999562,0,0.4999562,13.24358,94.59682,0.1926007,0.4646814,0.7557019,0,10.40231
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,0.7973642,9.907646,0.589658,0,0.589658,13.80298,98.59252,0.1925634,0,0.4717264,0,10.4973
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.197714,2.197714,0,0,0,2.197714,58.09962,0,0,0,1.276864,2.313383,2.197714,0,0,0.2077062,10.43834,0,1.03652,-1.03652,12.71039,90.78834,0.1925634,2.417485,1.021491,0,11.7152
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.228066,0.228066,0,-1,0,0.228066,270.8396,0,0,0,0.6176932,0.2400695,0.228066,0,0,1.359395,9.401819,0.3776237,0,0.3776237,13.06864,93.34723,0.1925395,0.2508726,0.4941546,0,10.01951
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,0.9817711,9.74168,0.8113939,0,0.8113939,13.83839,98.84547,0.1924883,0,0.6491151,0,10.55307
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.008035851,0.008035851,0,0,0,0.008035851,9810.744,0.6095408,0,0,0.7883767,0.00845879,0.008035851,0,0,0.1703772,10.47193,0.1703772,0,0.1703772,14.00003,100,0.1924775,0.008839436,0.6307014,0,11.26031
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.516133,2.516133,0,0,0,2.516133,8.46072,0,0,0,0.212883,2.648561,2.516133,0,0,0,10.62527,0,2.435678,-2.435678,11.4326,81.66125,0.1924775,2.767747,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,5.736916,5.736916,5,0,1.53,5.736916,1.87627,0,0,0,0.1076401,0.7757013,0.7369162,0,0,2.706309,8.189596,0,0.6680613,-0.6680613,10.7284,76.63127,0.1924775,6.310608,0.08611204,5,8.297235
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.017015,2.017015,0,-1,0,2.017015,0,0,4.440892E-16,0,0,2.123173,2.017015,0,0,3.4486,7.521534,0,2.123173,-2.123173,8.490377,60.64544,0.1924775,2.218716,0,0,7.521534
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,4.09477,3.33,0,-1,0,3.33,0,0,0.7647706,1.174248,0,3.505263,3.33,0,0,5.807681,5.398361,0,3.505263,-3.505263,4.795506,34.25355,0.1924775,4.504248,0,0,5.398361
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,6.430842,1.798443,0,-1,0,1.798443,0,0,4.6324,5.275484,0,1.893098,1.798443,0,0,9.702418,1.893098,0,1.893098,-1.893098,2.800006,20,0.1924775,7.073927,0,0,1.893098
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.6301625,0,0,-1,0,0,0,0,0.6301625,0.6931787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.6931787,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1802304,0,0,-1,0,0,0,0,0.1802304,0.1982534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.1982534,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.8454826,0,0,-1,0,0,0,0,0.8454826,0.9300309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.9300309,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1106227,0,0,-1,0,0,0,0,0.1106227,0.121685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.121685,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.363266,0,0,-1,0,0,0,0,0.363266,0.3995925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.3995925,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.08614507,0,0,-1,0,0,0,0,0.08614507,0.09475958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.09475958,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1553939,0,0,-1,0,0,0,0,0.1553939,0.1709332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924775,0.1709332,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.8409389,0.8409389,4.346202,0,1.351513,0.8409389,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925752,0.9250328,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3210928,0.3210928,3.826356,0,1.209595,0.3210928,20.08151,4.440892E-16,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1926171,0.3532021,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.121597,3.121597,5,0,1.53,3.121597,25.47928,0,0,0,0.7953604,0,0,1.878403,1.784483,5.08138,6.052032,2.579844,0,2.579844,11.62686,83.04885,0.1927159,3.433756,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.229409,2.229409,0,0,0,2.229409,80.58164,0,0,0,1.796495,2.346747,2.229409,0,0,2.501536,8.373892,0,0.550252,-0.550252,11.04685,78.90588,0.1927159,2.45235,1.437196,0,10.17039
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0,0,0,2.784318,0,0,0,0,3.112927,7.823639,2.784318,0,2.784318,13.68828,97.77325,0.1925405,0,2.227455,0,10.60796
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.730856,3.730856,1.25,0,0.50625,3.730856,89.14705,0.3859118,0,0,3.325948,2.611427,2.480856,0,0,0.328609,10.32953,0.328609,0,0.328609,14.00003,100,0.1925198,4.103941,2.660758,5,13.65547
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.330173,1.330173,0,0,0,1.330173,279.9947,2.324232,0,0,3.724415,1.400182,1.330173,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,1.463191,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,4.2943,4.2943,1.25,0,0.50625,4.2943,113.3753,1.664148,0,0,4.868674,3.204526,3.044299,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,4.723729,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.016237,1.016237,0,0,0,1.016237,496.0569,3.97139,0,0,5.041113,1.069723,1.016237,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,1.11786,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.9698938,0.9698938,0,-1,0,0.9698938,469.1881,3.529686,0,0,4.550627,1.020941,0.9698938,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,1.066883,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.6349499,0.6349499,0,0,0,0.6349499,559.0943,2.8816,0,0,3.549969,0.6683683,0.6349499,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,0.6984448,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3986618,0.3986618,0,0,0,0.3986618,482.9142,1.50555,0,0,1.925195,0.419644,0.3986618,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,0.438528,1.540156,0,12.55047
