Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925198,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.45587,2.45587,0,0,0,2.45587,4.001343,0,0,0,0.09826778,2.585126,2.45587,0,0,0,10.62527,0,2.486858,-2.486858,11.37865,81.2759,0.1925198,2.701457,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.763176,8.138416,0,0,0,11.37865,81.2759,0.1925198,0,0,0,8.138416
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.763176,8.138416,0,0,0,11.37865,81.2759,0.1925198,0,0,0,8.138416
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,4.594634,3.33,0,-1,0,3.33,0,0,1.264634,1.724097,0,3.505263,3.33,0,0,2.763176,8.138416,0,3.505263,-3.505263,7.683777,54.88401,0.1925198,5.054097,0,0,8.138416
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.6884562,0.6884562,0,-1,0,0.6884562,0,0,0,0,0,0.7246907,0.6884562,0,0,6.657913,4.633152,0,0.7246907,-0.7246907,6.919886,49.42766,0.1925198,0.7573018,0,0,4.633152
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1493755,0.1493755,0,-1,0,0.1493755,0,0,0,0,0,0.1572374,0.1493755,0,0,7.463125,3.908462,0,0.1572374,-0.1572374,6.754144,48.24379,0.1925198,0.1643131,0,0,3.908462
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2362926,0.2362926,0,-1,0,0.2362926,0,0,0,0,0,0.2487291,0.2362926,0,0,7.637833,3.751225,0,0.2487291,-0.2487291,6.49196,46.37105,0.1925198,0.2599219,0,0,3.751225
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.5204433,0.5204433,0,-1,0,0.5204433,0,0,0,0,0,0.5478351,0.5204433,0,0,7.914198,3.502496,0,0.5478351,-0.5478351,5.914491,42.24628,0.1925198,0.5724876,0,0,3.502496
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.522904,2.95466,0,0,0,5.914491,42.24628,0.1925198,0,0,0,2.95466
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.522904,2.95466,0,0,0,5.914491,42.24628,0.1925198,0,0,0,2.95466
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.010025,1.010025,0,-1,0,1.010025,0,0,2.220446E-16,0,0,1.063184,1.010025,0,0,8.522904,2.95466,0,1.063184,-1.063184,4.793797,34.24134,0.1925198,1.111027,0,0,2.95466
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.4891696,0.4891696,0,0,0,0.4891696,0,0,5.551115E-17,0,0,0.5149154,0.4891696,0,0,9.70422,1.891476,0,0.5149154,-0.5149154,4.251028,30.36443,0.1925198,0.5380866,0,0,1.891476
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2745039,0.2745039,0,0,0,0.2745039,17.14834,0,0,0,0.04707287,0.2889515,0.2745039,0,0,10.27635,1.376561,0,0.2418786,-0.2418786,3.996066,28.54327,0.1925198,0.3019543,0.0376583,0,1.423634
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.5451,1.134682,0.752874,0,0.752874,4.710305,33.64497,0.1924725,0,0.6022992,0,1.887556
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.436364,2.436364,4.809092,0,1.477882,2.436364,73.06818,0,0,0,1.780207,0,0,2.372728,2.254091,9.792228,1.812269,4.034298,0,4.034298,8.537576,60.98256,0.1925714,2.68,1.424165,5,3.592476
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.11836,1.11836,0,-1,0,1.11836,262.3908,0,0,0,2.934474,1.177221,1.11836,0,0,5.75793,5.443137,1.757253,0,1.757253,10.20465,72.89023,0.192461,1.230196,2.347579,0,8.377611
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.226147,2.226147,0,0,0,2.226147,146.4879,0,0,0,3.261037,2.343313,2.226147,0,0,4.000677,7.024664,0.9177237,0,0.9177237,11.07528,79.10899,0.1924035,2.448762,2.608829,0,10.2857
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.023364,1.023364,0,0,0,1.023364,311.2773,0,0,0,3.185499,1.077225,1.023364,0,0,3.082953,7.850616,2.108274,0,2.108274,13.07537,93.39529,0.1922713,1.1257,2.548399,0,11.03612
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.602282,2.602282,0,0,0,2.602282,133.6591,0,0,0,3.478187,2.739244,2.602282,0,0,0.9746794,9.748063,0.7389425,0,0.7389425,13.77639,98.40258,0.1922251,2.86251,2.78255,0,13.22625
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.216054,0,0,3.451791,0,0,0,0,0.2357368,10.41311,0.2357368,0,0.2357368,14.00003,100,0.1922103,0,2.761433,0,13.8649
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.496044,1.496044,0,-1,0,1.496044,235.6237,1.950252,0,0,3.525035,1.574783,1.496044,0,0,0,10.62527,0,0,0,14.00003,100,0.1922103,1.645648,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.6768113,0.6768113,0,0,0,0.6768113,500.8543,2.677406,0,0,3.389839,0.7124329,0.6768113,0,0,0,10.62527,0,0,0,14.00003,100,0.1922103,0.7444924,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.09298,2.09298,0,0,0,2.09298,112.5351,0.1521994,0,0,2.355336,2.203137,2.09298,0,0,0,10.62527,0,0,0,14.00003,100,0.1922103,2.302278,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.103679,2.103679,0,0,0,2.103679,45.42513,0,0,0,0.955599,2.214399,2.103679,0,0,0,10.62527,0,1.2588,-1.2588,12.67314,90.52222,0.1922103,2.314047,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.7546671,0.7546671,0,0,0,0.7546671,13.15646,0,1.110223E-16,0,0.09928744,0.7943864,0.7546671,0,0,1.398667,9.366474,0,0.695099,-0.695099,11.94044,85.28867,0.1922103,0.8301338,0.07942995,0,9.465762
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.239976,3.239976,0,-1,0,3.239976,0,0,4.440892E-16,0.2339739,0,3.410501,3.239976,0,0,2.170999,8.671375,0,3.410501,-3.410501,8.345453,59.61026,0.1922103,3.563974,0,0,8.671375
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.864444,0.864444,0,-1,0,0.864444,0,0,1.110223E-16,0,0,0.9099411,0.864444,0,0,5.960445,5.260874,0,0.9099411,-0.9099411,7.386292,52.75912,0.1922103,0.9508885,0,0,5.260874
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.97149,4.350933,0,0,0,7.386292,52.75912,0.1922103,0,0,0,4.350933
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.05444457,0.05444457,0,-1,0,0.05444457,0,0,6.938894E-18,0,0,0.05731008,0.05444457,0,0,6.97149,4.350933,0,0.05731008,-0.05731008,7.325881,52.32762,0.1922103,0.05988903,0,0,4.350933
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.0100526,0.0100526,0,-1,0,0.0100526,0,0,0,0,0,0.01058169,0.0100526,0,0,7.035168,4.293622,0,0.01058169,-0.01058169,7.314727,52.24795,0.1922103,0.01105786,0,0,4.293622
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.7391244,0.7391244,0,-1,0,0.7391244,0,0,1.110223E-16,0,0,0.7780257,0.7391244,0,0,7.046926,4.283041,0,0.7780257,-0.7780257,6.494616,46.39002,0.1922103,0.8130369,0,0,4.283041
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.3399479,0.3399479,0,-1,0,0.3399479,0,0,0,0,0,0.3578399,0.3399479,0,0,7.911399,3.505015,0,0.3578399,-0.3578399,6.11742,43.69577,0.1922103,0.3739427,0,0,3.505015
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1580459,0.1580459,0,-1,0,0.1580459,0,0,2.775558E-17,0,0,0.1663641,0.1580459,0,0,8.308999,3.147175,0,0.1663641,-0.1663641,5.942057,42.44318,0.1922103,0.1738505,0,0,3.147175
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3476377,0.3476377,0,-1,0,0.3476377,0,0,5.551115E-17,0,0,0.3659345,0.3476377,0,0,8.493848,2.980811,0,0.3659345,-0.3659345,5.556328,39.68798,0.1922103,0.3824015,0,0,2.980811
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.3259377,0.3259377,0,-1,0,0.3259377,0,0,5.551115E-17,0,0,0.3430924,0.3259377,0,0,8.900441,2.614877,0,0.3430924,-0.3430924,5.194677,37.10476,0.1922103,0.3585315,0,0,2.614877
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.6689091,0.6689091,0,0,0,0.6689091,0,0,1.110223E-16,0,0,0.7041148,0.6689091,0,0,9.281655,2.271785,0,0.7041148,-0.7041148,4.452475,31.80333,0.1922103,0.7358,0,0,2.271785
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.7841403,0.7841403,0,0,0,0.7841403,7.976502,0,1.110223E-16,0,0.06254698,0.8254109,0.7841403,0,0,10.064,1.56767,0,0.7628639,-0.7628639,3.648345,26.05956,0.1922103,0.8625544,0.05003758,0,1.630217
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,10.91163,0.8048058,0.7697161,0,0.7697161,4.378562,31.27538,0.1921621,0,0.6157729,0,1.574522
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.9497287,0.9497287,0,0,0,0.9497287,214.3013,0,0,0,2.03528,0.9997144,0.9497287,0,0,10.14192,1.49755,1.035566,0,1.035566,5.360986,38.29268,0.1920974,1.044702,1.628224,0,3.532831
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,4.525075,3.33,0,-1,0,3.33,103.3094,0,1.195075,2.015862,3.440202,3.505263,3.33,0,0,9.10635,2.42956,0,0.06506167,-0.06506167,5.292405,37.80282,0.1920974,4.977582,2.752161,0,5.869761
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.388689,2.388689,0,0,0,2.388689,169.166,0,0,0,4.04085,2.51441,2.388689,0,0,9.17864,2.364498,1.52644,0,1.52644,6.740513,48.14643,0.192002,2.627558,3.23268,0,6.405347
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.071624,3.071624,4.893247,0,1.500857,3.071624,155.117,0,0,0,4.764611,0,0,1.821624,1.730542,7.652201,3.738294,6.495153,0,6.495153,12.90236,92.15951,0.1919559,3.378786,3.811689,5,8.502905
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,3.025284,0,0,4.182332,0,0,0,0,1.157047,9.583932,1.157047,0,1.157047,14.00003,100,0.1918838,0,3.345865,0,13.76626
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.424897,1.424897,0,0,0,1.424897,230.2822,1.781393,0,0,3.281285,1.499892,1.424897,0,0,0,10.62527,0,0,0,14.00003,100,0.1918838,1.567387,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.472986,1.472986,0,-1,0,1.472986,223.1395,1.736302,0,0,3.286813,1.550511,1.472986,0,0,0,10.62527,0,0,0,14.00003,100,0.1918838,1.620285,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.516159,0.516159,0,0,0,0.516159,371.3917,1.373646,0,0,1.916972,0.5433253,0.516159,0,0,0,10.62527,0,0,0,14.00003,100,0.1918838,0.5677749,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.031395,1.031395,0,0,0,1.031395,162.4891,0.5902254,0,0,1.675904,1.085679,1.031395,0,0,0,10.62527,0,0,0,14.00003,100,0.1918838,1.134534,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0004065778,0.0004065778,0,0,0,0.0004065778,166422.3,0.6762081,0,0,0.676636,0.0004279766,0.0004065778,0,0,0,10.62527,0,0,0,14.00003,100,0.1918838,0.0004472356,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.941278,1.941278,0,0,0,1.941278,4.772155,0,0,0,0.09264079,2.043451,1.941278,0,0,0,10.62527,0,1.95081,-1.95081,11.94369,85.31193,0.1918838,2.135406,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.332554,2.332554,0,-1,0,2.332554,0,0,4.440892E-16,0,0,2.45532,2.332554,0,0,2.167566,8.674464,0,2.45532,-2.45532,9.355559,66.82529,0.1918838,2.565809,0,0,8.674464
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.881917,1.881917,0,-1,0,1.881917,0,0,2.220446E-16,0,0,1.980965,1.881917,0,0,4.8957,6.219144,0,1.980965,-1.980965,7.267439,51.91018,0.1918838,2.070108,0,0,6.219144
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.5507753,0.5507753,0,-1,0,0.5507753,0,0,0,0,0,0.5797635,0.5507753,0,0,7.096772,4.238179,0,0.5797635,-0.5797635,6.656314,47.54501,0.1918838,0.6058528,0,0,4.238179
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.740953,3.658416,0,0,0,6.656314,47.54501,0.1918838,0,0,0,3.658416
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2921541,0.2921541,0,-1,0,0.2921541,0,0,0,0,0,0.3075306,0.2921541,0,0,7.740953,3.658416,0,0.3075306,-0.3075306,6.332149,45.22955,0.1918838,0.3213695,0,0,3.658416
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.02661398,0.02661398,0,-1,0,0.02661398,0,0,3.469447E-18,0,0,0.02801471,0.02661398,0,0,8.082654,3.350885,0,0.02801471,-0.02801471,6.302619,45.01862,0.1918838,0.02927537,0,0,3.350885
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.9738819,0.9738819,0,-1,0,0.9738819,0,0,2.220446E-16,0,0,1.025139,0.9738819,0,0,8.113782,3.32287,0,1.025139,-1.025139,5.222027,37.30012,0.1918838,1.07127,0,0,3.32287
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.5558503,0.5558503,0,-1,0,0.5558503,0,0,0,0,0,0.5851056,0.5558503,0,0,9.252825,2.297732,0,0.5851056,-0.5851056,4.605272,32.89473,0.1918838,0.6114354,0,0,2.297732
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.4445984,0.4445984,0,-1,0,0.4445984,0,0,5.551115E-17,0,0,0.4679984,0.4445984,0,0,9.902943,1.712626,0,0.4679984,-0.4679984,4.111959,29.37107,0.1918838,0.4890583,0,0,1.712626
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2470476,0.2470476,0,-1,0,0.2470476,0,0,0,0,0,0.2600501,0.2470476,0,0,10.42294,1.244628,0,0.2600501,-0.2600501,3.837842,27.4131,0.1918838,0.2717524,0,0,1.244628
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.06915028,0.06915028,0,0,0,0.06915028,0,0,1.387779E-17,0,0,0.07278977,0.06915028,0,0,10.71189,0.9845777,0,0.07278977,-0.07278977,3.761114,26.86505,0.1918838,0.07606531,0,0,0.9845777
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1608279,0.1608279,0,0,0,0.1608279,36.42556,0,2.775558E-17,0,0.05858246,0.1692925,0.1608279,0,0,10.79276,0.9117879,0,0.1107101,-0.1107101,3.644416,26.03149,0.1918838,0.1769107,0.04686597,0,0.9703704
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.374678,3.374678,5,0,1.53,3.374678,26.85947,0,0,0,0.9064208,0,0,1.625322,1.544056,10.91577,0.8010778,2.450476,0,2.450476,5.969142,42.63664,0.1919759,3.712146,0.7251366,5,1.707499
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.374708,2.374708,4.624124,0,1.427386,2.374708,75.1405,0,0,0,1.784367,0,0,2.249416,2.136945,8.465298,3.006507,3.921312,0,3.921312,9.689225,69.20861,0.1920636,2.612179,1.427494,5,4.790874
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,4.543985,6.535687,3.210471,0,3.210471,12.73495,90.96371,0.1918641,0,2.568377,0,9.746159
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.337536,1.337536,0,0,0,1.337536,263.8614,0.7877951,0,0,3.529243,1.407933,1.337536,0,0,1.333514,9.425112,1.333514,0,1.333514,14.00003,100,0.1917814,1.47129,2.823394,0,12.95435
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.179134,3.179134,1.25,0,0.50625,3.179134,147.4308,2.656356,0,0,4.687023,2.030668,1.929134,0,0,0,10.62527,0,0,0,14.00003,100,0.1917814,3.497048,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.3138816,0.3138816,0,0,0,0.3138816,1638.215,4.811656,0,0,5.142057,0.3304017,0.3138816,0,0,0,10.62527,0,0,0,14.00003,100,0.1917814,0.3452698,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.7098009,0.7098009,0,0,0,0.7098009,649.1024,3.860175,0,0,4.607334,0.7471588,0.7098009,0,0,0,10.62527,0,0,0,14.00003,100,0.1917814,0.780781,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.842816,2.842816,0,-1,0,2.842816,146.4785,1.171678,0,0,4.164115,2.992438,2.842816,0,0,0,10.62527,0,0,0,14.00003,100,0.1917814,3.127097,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.471023,2.471023,0,0,0,2.471023,90.28415,0,0,0,2.230942,2.601077,2.471023,0,0,0,10.62527,0,0.3701347,-0.3701347,13.60987,97.21317,0.1917814,2.718125,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.569754,1.569754,0,0,0,1.569754,119.3114,0,0,0,1.872896,1.652372,1.569754,0,0,0.4112607,10.25514,0.2205236,0,0.2205236,13.81908,98.70751,0.1917677,1.726729,1.498317,0,12.12804
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.489177,2.489177,0,0,0,2.489177,36.10255,0,4.440892E-16,0,0.8986565,2.620187,2.489177,0,0,0.1907372,10.45361,0,1.72153,-1.72153,12.00443,85.74574,0.1917677,2.738095,0.7189252,0,11.35227
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.4267989,0.4267989,0,0,0,0.4267989,19.89227,0,5.551115E-17,0,0.0849,0.449262,0.4267989,0,0,2.103549,8.73208,0,0.364362,-0.364362,11.62036,83.00237,0.1917677,0.4694788,0.06792,0,8.81698
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.006423331,0.006423331,0,-1,0,0.006423331,0,0,8.673617E-19,0,0,0.006761401,0.006423331,0,0,2.508395,8.367719,0,0.006761401,-0.006761401,11.61323,82.95146,0.1917677,0.007065664,0,0,8.367719
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.245107,3.245107,0,-1,0,3.245107,0,0,0,0.239618,0,3.415902,3.245107,0,0,2.515908,8.360957,0,3.415902,-3.415902,8.012551,57.23239,0.1917677,3.569618,0,0,8.360957
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.677792,1.677792,0,-1,0,1.677792,0,0,2.220446E-16,0,0,1.766097,1.677792,0,0,6.311355,4.945055,0,1.766097,-1.766097,6.150921,43.93506,0.1917677,1.845572,0,0,4.945055
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.3561302,0.3561302,0,-1,0,0.3561302,0,0,0,0,0,0.3748739,0.3561302,0,0,8.273685,3.178957,0,0.3748739,-0.3748739,5.755769,41.11256,0.1917677,0.3917432,0,0,3.178957
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.6930851,0.6930851,0,-1,0,0.6930851,0,0,1.110223E-16,0,0,0.7295632,0.6930851,0,0,8.690212,2.804084,0,0.7295632,-0.7295632,4.986742,35.61951,0.1917677,0.7623936,0,0,2.804084
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.4074781,0.4074781,0,-1,0,0.4074781,0,0,5.551115E-17,0,0,0.4289243,0.4074781,0,0,9.500837,2.07452,0,0.4289243,-0.4289243,4.534616,32.39005,0.1917677,0.4482259,0,0,2.07452
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.6710917,0.6710917,0,-1,0,0.6710917,0,0,0,0,0,0.7064123,0.6710917,0,0,9.97742,1.645596,0,0.7064123,-0.7064123,3.789992,27.07132,0.1917677,0.7382008,0,0,1.645596
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.7004455,0.7004455,0,-1,0,0.7004455,0,0,0,0,0,0.7373111,0.7004455,0,0,10.76232,0.9391837,0,0.7373111,-0.7373111,3.012798,21.51994,0.1917677,0.7704901,0,0,0.9391837
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.694113,0.191779,0,-1,0,0.191779,0,0,0.502334,0.5717453,0,0.2018726,0.191779,0,0,11.58156,0.2018726,0,0.2018726,-0.2018726,2.800006,20,0.1917677,0.7635243,0,0,0.2018726
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.4150588,0,0,-1,0,0,0,0,0.4150588,0.4565647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917677,0.4565647,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2646463,0.2646463,3.769909,0,1.194185,0.2646463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918083,0.2911109,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.66755,0.66755,4.172813,0,1.304178,0.66755,8.590928,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.1918848,0.734305,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3326836,0.3326836,3.837947,0,1.212759,0.3326836,271.6165,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.1918759,0.3659519,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.476949,2.476949,0,0,0,2.476949,63.75412,0,0,0,1.579157,2.607315,2.476949,0,0,0.8548882,9.855875,0,1.028158,-1.028158,12.10524,86.46581,0.1918759,2.724644,1.263326,0,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.98004,2.98004,0,-1,0,2.98004,86.25082,0,4.440892E-16,0,2.570309,3.136884,2.98004,0,0,1.997286,8.827717,0,0.5665751,-0.5665751,11.50801,82.19994,0.1918759,3.278044,2.056247,0,11.39803
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.770854,2.770854,0,0,0,2.770854,119.9039,0,0,0,3.322361,2.916688,2.770854,0,0,2.626813,8.261142,0.4056724,0,0.4056724,11.89287,84.94889,0.1918509,3.047939,2.657888,0,11.5835
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,5.529852,5.529852,3.48706,0,1.116967,5.529852,79.05183,0,0,0,4.371449,2.150308,2.042793,0,0,2.221141,8.626247,2.221141,0,2.221141,14.00003,100,0.1918394,6.082838,3.497159,5,12.9977
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.887802,2.887802,0,0,0,2.887802,145.8074,1.170837,0,0,4.210629,3.039791,2.887802,0,0,0,10.62527,0,0,0,14.00003,100,0.1918394,3.176582,3.368503,0,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.4472,1.4472,0,0,0,1.4472,213.8885,1.572026,0,0,3.095395,1.523369,1.4472,0,0,0,10.62527,0,0,0,14.00003,100,0.1918394,1.59192,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.590905,1.590905,0,-1,0,1.590905,221.2296,1.844915,0,0,3.519552,1.674636,1.590905,0,0,0,10.62527,0,0,0,14.00003,100,0.1918394,1.749995,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.4639163,0.4639163,0,0,0,0.4639163,752.7023,3.003575,0,0,3.491908,0.4883329,0.4639163,0,0,0,10.62527,0,0,0,14.00003,100,0.1918394,0.5103079,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.3297403,0.3297403,0,0,0,0.3297403,690.0605,1.928313,0,0,2.275408,0.3470951,0.3297403,0,0,0,10.62527,0,0,0,14.00003,100,0.1918394,0.3627144,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.780803,2.780803,0,0,0,2.780803,32.17031,0,0,0,0.8945931,2.927161,2.780803,0,0,0,10.62527,0,2.032568,-2.032568,11.85751,84.69635,0.1918394,3.058883,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.540331,3.540331,5,0,1.53,3.540331,2.399295,0,0,0,0.08494299,0,0,1.459669,1.386685,2.258409,8.592706,1.471628,0,1.471628,13.25362,94.66854,0.1918989,3.894365,0.06795439,5,8.677649
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,4.913287,3.33,0,-1,0,3.33,0,0,1.583287,2.074616,0,3.505263,3.33,0,0,0.7867808,9.917171,0,3.505263,-3.505263,9.55875,68.27665,0.1918989,5.404616,0,0,9.917171
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,3.840122,3.33,0,-1,0,3.33,0,0,0.5101216,0.8941338,0,3.505263,3.33,0,0,4.681518,6.411908,0,3.505263,-3.505263,5.863879,41.88476,0.1918989,4.224134,0,0,6.411908
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,5.958929,2.761313,0,-1,0,2.761313,0,0,3.197616,3.793509,0,2.906645,2.761313,0,0,8.576255,2.906645,0,2.906645,-2.906645,2.800006,20,0.1918989,6.554822,0,0,2.906645
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.6795621,0,0,-1,0,0,0,0,0.6795621,0.7475183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,0.7475183,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.023105,0,0,-1,0,0,0,0,1.023105,1.125415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,1.125415,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.5995502,0,0,-1,0,0,0,0,0.5995502,0.6595052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,0.6595052,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.5398388,0,0,-1,0,0,0,0,0.5398388,0.5938227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,0.5938227,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1845224,0,0,-1,0,0,0,0,0.1845224,0.2029747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,0.2029747,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.121102,0,0,-1,0,0,0,0,1.121102,1.233212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918989,1.233212,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.5580299,0.5580299,4.063293,0,1.274279,0.5580299,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919678,0.613833,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.19198,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,4.117717,4.117717,5,0,1.53,4.117717,24.89446,0,0,0,1.025084,0,0,0.8822827,0.8381686,5.110548,6.02578,1.863252,0,1.863252,10.91937,77.99536,0.1920459,4.529489,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1069576,0.1069576,1.276284,0,0.5134255,0.1069576,1997.462,0,0,0,2.136436,0,0,1.169326,1.11086,3.247296,7.702707,3.247296,0,3.247296,14.00003,100,0.1918485,0.1176533,1.709149,5,9.839144
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.744128,3.33,0,-1,0,3.33,97.75489,0,0.4141278,0.7885405,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.1918485,4.118541,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.1918315,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.092497,1.092497,0,0,0,1.092497,446.2445,3.72521,0,0,4.875206,1.149996,1.092497,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,1.201746,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.171636,3.171636,1.25,0,0.50625,3.171636,129.0037,2.068754,0,0,4.091529,2.022774,1.921636,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,3.488799,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.6351869,0.6351869,0,-1,0,0.6351869,449.2137,2.184729,0,0,2.853347,0.6686178,0.6351869,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,0.6987056,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.378093,1.378093,0,0,0,1.378093,167.5166,0.8579107,0,0,2.308535,1.450624,1.378093,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,1.515902,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.290301,1.290301,0,0,0,1.290301,128.8591,0.3044586,0,0,1.66267,1.358211,1.290301,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,1.419331,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918315,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.19779,3.19779,0,-1,0,3.19779,0,0,0,0.1875689,0,3.366095,3.19779,0,0,0,10.62527,0,3.366095,-3.366095,10.45185,74.65594,0.1918315,3.517569,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,4.571273,3.33,0,-1,0,3.33,0,0,1.241274,1.698401,0,3.505263,3.33,0,0,3.740105,7.25918,0,3.505263,-3.505263,6.756981,48.26405,0.1918315,5.028401,0,0,7.25918
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,5.825018,3.33,0,-1,0,3.33,0,0,2.495018,3.07752,0,3.505263,3.33,0,0,7.634842,3.753917,0,3.505263,-3.505263,3.062109,21.87216,0.1918315,6.40752,0,0,3.753917
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.7012954,0.2362206,0,-1,0,0.2362206,0,0,0.4650748,0.5352044,0,0.2486532,0.2362206,0,0,11.52958,0.2486532,0,0.2486532,-0.2486532,2.800006,20,0.1918315,0.7714249,0,0,0.2486532
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.3473404,0,0,-1,0,0,0,0,0.3473404,0.3820744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918315,0.3820744,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.05312973,0,0,-1,0,0,0,0,0.05312973,0.0584427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918315,0.0584427,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.5394565,0,0,-1,0,0,0,0,0.5394565,0.5934021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918315,0.5934021,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.7831727,0,0,-1,0,0,0,0,0.7831727,0.86149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918315,0.86149,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2303485,0,0,-1,0,0,0,0,0.2303485,0.2533834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918315,0.2533834,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.9570975,0,0,-1,0,0,0,0,0.9570975,1.052807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918315,1.052807,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.6206778,0.6206778,4.125941,0,1.291382,0.6206778,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919062,0.6827455,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.257769,1.257769,4.582989,0,1.416156,1.257769,4.355143,0,0,0,0.05477764,0,0,3.32522,3.158959,8.475861,2.997,3.213736,0,3.213736,9.007939,64.34229,0.1920323,1.383546,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.954794,3.954794,5,0,1.53,3.954794,20.04877,0,0,0,0.7928873,0,0,1.045206,0.9929461,5.262124,5.889363,1.785833,0,1.785833,10.70213,76.44363,0.1920971,4.350273,0.6343098,5,6.68225
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.358154,3.358154,4.643451,0,1.432662,3.358154,63.22958,0,0,0,2.123347,0,0,1.285297,1.221032,3.47629,7.496613,3.344378,0,3.344378,13.87489,99.10612,0.1922118,3.693969,1.698677,5,9.619959
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.711293,1.711293,0,-1,0,1.711293,187.2295,1.270773,0,0,3.204045,1.80136,1.711293,0,0,0.131912,10.50655,0.131912,0,0.131912,14.00003,100,0.1922037,1.882422,2.563236,0,13.7106
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,3.471811,3.471811,1.25,0,0.50625,3.471811,117.5225,1.74141,0,0,4.080158,2.338749,2.221811,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,3.818992,3.264127,5,14.70543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.420227,2.420227,0,0,0,2.420227,202.9543,2.364347,0,0,4.911954,2.547607,2.420227,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,2.66225,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.494447,1.494447,0,0,0,1.494447,346.1548,3.599998,0,0,5.173101,1.573102,1.494447,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,1.643892,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.253972,3.253972,1.25,0,0.50625,3.253972,135.2519,2.291614,0,0,4.401058,2.109444,2.003972,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,3.579369,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.098141,2.098141,0,-1,0,2.098141,148.3534,0.9040945,0,0,3.112664,2.20857,2.098141,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,2.307955,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.4557201,0.4557201,0,0,0,0.4557201,439.2962,1.522256,0,0,2.001961,0.4797053,0.4557201,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,0.501292,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.723889,3.723889,2.307757,0,0.7950177,3.723889,40.02979,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,4.096277,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,3.447371,3.447371,2.785147,0,0.9253452,3.447371,20.22057,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.1922037,3.792109,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.510543,1.510543,0,0,0,1.510543,4.910327,0,2.220446E-16,0,0.0741726,1.590045,1.510543,0,0,0,10.62527,0,1.515873,-1.515873,12.40216,88.58666,0.1922037,1.661597,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.401291,3.33,0,-1,0,3.33,0,0,0.07129128,0.4114204,0,3.505263,3.33,0,0,1.684303,9.109402,0,3.505263,-3.505263,8.707286,62.19478,0.1922037,3.741421,0,0,9.109402
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.444513,0.444513,0,-1,0,0.444513,0,0,5.551115E-17,0,0,0.4679084,0.444513,0,0,5.57904,5.604138,0,0.4679084,-0.4679084,8.214067,58.67179,0.1922037,0.4889643,0,0,5.604138
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.126963,0.126963,0,-1,0,0.126963,0,0,0,0,0,0.1336452,0.126963,0,0,6.098938,5.13623,0,0.1336452,-0.1336452,8.073194,57.66555,0.1922037,0.1396593,0,0,5.13623
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.5817255,0.5817255,0,-1,0,0.5817255,0,0,1.110223E-16,0,0,0.6123427,0.5817255,0,0,6.247433,5.002585,0,0.6123427,-0.6123427,7.427727,53.05509,0.1922037,0.6398981,0,0,5.002585
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.031277,1.031277,0,-1,0,1.031277,0,0,2.220446E-16,0,0,1.085554,1.031277,0,0,6.927813,4.390242,0,1.085554,-1.085554,6.283453,44.88171,0.1922037,1.134404,0,0,4.390242
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.4811898,0.4811898,0,-1,0,0.4811898,0,0,5.551115E-17,0,0,0.5065156,0.4811898,0,0,8.133985,3.304688,0,0.5065156,-0.5065156,5.749538,41.06805,0.1922037,0.5293088,0,0,3.304688
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.69678,2.798172,0,0,0,5.749538,41.06805,0.1922037,0,0,0,2.798172
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.4983976,0.4983976,0,-1,0,0.4983976,0,0,5.551115E-17,0,0,0.5246291,0.4983976,0,0,8.69678,2.798172,0,0.5246291,-0.5246291,5.196531,37.118,0.1922037,0.5482373,0,0,2.798172
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.7967179,0.7967179,0,-1,0,0.7967179,0,0,1.110223E-16,0,0,0.8386504,0.7967179,0,0,9.279701,2.273543,0,0.8386504,-0.8386504,4.312515,30.80362,0.1922037,0.8763897,0,0,2.273543
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.6071782,0.6071782,0,-1,0,0.6071782,0,0,0,0,0,0.6391349,0.6071782,0,0,10.21153,1.434893,0,0.6391349,-0.6391349,3.638808,25.99143,0.1922037,0.667896,0,0,1.434893
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92169,0.7957579,0,0,0,3.638808,25.99143,0.1922037,0,0,0,0.7957579
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.7033479,0.7033479,4.208611,0,1.313951,0.7033479,3.545129,0,0,0,0.02493459,0,0,3.505263,3.33,10.92169,0.7957579,3.354935,0,3.354935,6.821579,48.72546,0.1922843,0.7736827,0.01994767,5,0.8206925
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,7.56675,3.815199,3.656722,0,3.656722,10.29065,73.50449,0.1922782,0,0.2613777,5,4.141921
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.7423359,0.7423359,4.247599,0,1.324594,0.7423359,39.81784,0,0,0,0.2955821,0,0,3.505263,3.33,3.910028,7.106249,3.625582,0,3.625582,13.73018,98.07251,0.1923458,0.8165694,0.2364657,5,7.401831
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.845807,1.845807,0,-1,0,1.845807,54.15592,0,0,0,0.9996139,1.942955,1.845807,0,0,0.2844459,10.36927,0,0.943341,-0.943341,12.73581,90.96989,0.1923458,2.030388,0.7996911,0,11.36889
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.956819,1.956819,0,0,0,1.956819,25.84064,0,2.220446E-16,0,0.5056545,2.059809,1.956819,0,0,1.332603,9.425932,0,1.554155,-1.554155,11.09759,79.26832,0.1923458,2.152501,0.4045236,0,9.931586
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,4.138645,4.138645,5,0,1.53,4.138645,6.603158,0,0,0,0.2732813,0,0,0.8613548,0.818287,3.059442,7.871777,1.091568,0,1.091568,12.13314,86.66511,0.1923871,4.55251,0.2186251,5,8.145058
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.570533,3.570533,5,0,1.53,3.570533,9.599209,0,0,0,0.3427429,0,0,1.429467,1.357994,1.967873,8.854188,1.700737,0,1.700737,13.7466,98.1898,0.1924524,3.927586,0.2741943,5,9.196931
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.137383,2.137383,0,0,0,2.137383,17.55299,0,4.440892E-16,0,0.3751747,2.249877,2.137383,0,0,0.2671365,10.38485,0,1.874702,-1.874702,11.77049,84.07476,0.1924524,2.351121,0.3001398,0,10.76003
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.7125,3.33,0,-1,0,3.33,11.4424,0,0.3824998,0.7537498,0.381032,3.505263,3.33,0,0,2.350139,8.510149,0,3.124231,-3.124231,8.477262,60.55175,0.1924524,4.08375,0.3048256,0,8.891181
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.367085,1.367085,0,0,0,1.367085,46.50557,0,0,0,0.6357705,1.439036,1.367085,0,0,5.821507,5.385918,0,0.803266,-0.803266,7.630545,54.50378,0.1924524,1.503793,0.5086164,0,6.021688
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.817641,1.817641,0,0,0,1.817641,10.8664,0,0,0,0.1975121,1.913306,1.817641,0,0,6.714025,4.582652,0,1.715794,-1.715794,5.821939,41.58519,0.1924524,1.999405,0.1580097,0,4.780164
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.819383,3.819383,5,0,1.53,3.819383,2.824839,0,0,0,0.1078914,0,0,1.180617,1.121586,8.620462,2.866858,1.229478,0,1.229478,6.988324,49.9165,0.1925008,4.201321,0.08631312,5,2.974749
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,7.390985,3.973388,3.381733,0,3.381733,10.19652,72.83212,0.1925114,0,0.04138626,5,4.025121
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.385247,2.385247,0,-1,0,2.385247,0,0,4.440892E-16,0,0,2.510786,2.385247,0,0,4.009252,7.016947,0,2.510786,-2.510786,7.549917,53.92787,0.1925114,2.623771,0,0,7.016947
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.140242,3.140242,0,-1,0,3.140242,0,0,4.440892E-16,0.1242661,0,3.305518,3.140242,0,0,6.799014,4.506162,0,3.305518,-3.305518,4.065595,29.03991,0.1925114,3.454266,0,0,4.506162
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.886441,1.140612,0,-1,0,1.140612,0,0,2.745829,3.134473,0,1.200644,1.140612,0,0,10.47181,1.200644,0,1.200644,-1.200644,2.800006,20,0.1925114,4.275084,0,0,1.200644
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.7784679,0,0,-1,0,0,0,0,0.7784679,0.8563147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0.8563147,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.04651332,0,0,-1,0,0,0,0,0.04651332,0.05116465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0.05116465,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.8356987,0,0,-1,0,0,0,0,0.8356987,0.9192685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0.9192685,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3820942,0,0,-1,0,0,0,0,0.3820942,0.4203037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0.4203037,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1576131,0,0,-1,0,0,0,0,0.1576131,0.1733744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0.1733744,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3763764,0,0,-1,0,0,0,0,0.3763764,0.4140141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925114,0.4140141,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.138969,1.138969,4.644232,0,1.432875,1.138969,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1926346,1.252866,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1926459,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.232181,1.232181,4.737444,0,1.458322,1.232181,25.36985,0,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1927586,1.355399,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1927084,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.9094824,0.9094824,0,-1,0,0.9094824,125.0254,0,0,0,1.137084,0.9573498,0.9094824,0,0,0.6450604,10.04472,0.1797341,0,0.1797341,13.55858,96.84681,0.1926975,1.000431,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.9750441,0.9750441,0,0,0,0.9750441,149.1396,0,0,0,1.454177,1.026362,0.9750441,0,0,0.4653263,10.20648,0.4278152,0,0.4278152,13.96444,99.74581,0.1926714,1.072549,1.163342,0,11.66066
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.163323,1.163323,0,0,0,1.163323,30.74126,0,0,0,0.3576202,1.224551,1.163323,0,0,0.03751108,10.59151,0,0.8669305,-0.8669305,13.05062,93.21851,0.1926714,1.279655,0.2860962,0,10.94913
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.182308,1.182308,0,0,0,1.182308,42.99929,0,0,0,0.5083841,1.244535,1.182308,0,0,1.000767,9.724584,0,0.7361508,-0.7361508,12.27465,87.67587,0.1926714,1.300539,0.4067073,0,10.23297
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,5.006452,5.006452,5,0,1.53,5.006452,18.67974,0,0,0,0.9351922,0.00679137,0.006451801,0,0,1.818712,8.988433,0.9284008,0,0.9284008,13.1554,93.96699,0.1926994,5.507097,0.7481537,5,9.923625
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.1863,1.1863,0,-1,0,1.1863,72.68169,0,0,0,0.8622229,1.248737,1.1863,0,0,0.8903117,9.823994,0,0.3865138,-0.3865138,12.74798,91.05684,0.1926994,1.30493,0.6897783,0,10.68622
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.8986462,0.8986462,0,0,0,0.8986462,68.97219,0,0,0,0.619816,0.9459434,0.8986462,0,0,1.319772,9.43748,0,0.3261274,-0.3261274,12.40421,88.60136,0.1926994,0.9885108,0.4958528,0,10.0573
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.535208,2.535208,0,0,0,2.535208,23.96396,0,0,0,0.6075363,2.66864,2.535208,0,0,1.682135,9.111352,0,2.061103,-2.061103,10.23162,73.08286,0.1926994,2.788728,0.486029,0,9.718888
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.6629312,0.6629312,0,0,0,0.6629312,54.07185,0,0,0,0.3584591,0.6978223,0.6629312,0,0,3.97225,7.050249,0,0.3393632,-0.3393632,9.8739,70.52772,0.1926994,0.7292243,0.2867673,0,7.408708
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.14304,2.14304,0,0,0,2.14304,1.849348,0,0,0,0.03963227,2.255831,2.14304,0,0,4.34932,6.710886,0,2.216199,-2.216199,7.537821,53.84147,0.1926994,2.357344,0.03170582,0,6.750518
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.130385,2.130385,0,-1,0,2.130385,0,0,0,0,0,2.242511,2.130385,0,0,6.811764,4.494687,0,2.242511,-2.242511,5.174007,36.95712,0.1926994,2.343424,0,0,4.494687
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.844662,1.844662,0,-1,0,1.844662,0,0,2.220446E-16,0,0,1.941749,1.844662,0,0,9.303442,2.252176,0,1.941749,-1.941749,3.127224,22.33727,0.1926994,2.029128,0,0,2.252176
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,5.451762,0.2949054,0,-1,0,0.2949054,0,0,5.156857,5.702033,0,0.3104267,0.2949054,0,0,11.46094,0.3104267,0,0.3104267,-0.3104267,2.800006,20,0.1926994,5.996938,0,0,0.3104267
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2115535,0,0,-1,0,0,0,0,0.2115535,0.2327089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,0.2327089,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.5063279,0,0,-1,0,0,0,0,0.5063279,0.5569608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,0.5569608,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.5617533,0,0,-1,0,0,0,0,0.5617533,0.6179286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,0.6179286,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.4616335,0,0,-1,0,0,0,0,0.4616335,0.5077969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,0.5077969,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.044983,0,0,-1,0,0,0,0,1.044983,1.149481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,1.149481,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1025773,0,0,-1,0,0,0,0,0.1025773,0.112835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,0.112835,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.015317,0,0,-1,0,0,0,0,1.015317,1.116849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926994,1.116849,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.205773,1.205773,4.711036,0,1.451113,1.205773,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1928284,1.32635,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.4457755,0.4457755,3.951039,0,1.243634,0.4457755,17.23208,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1928796,0.4903531,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.076293,1.076293,4.581556,0,1.415765,1.076293,46.21854,0,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1929654,1.183922,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.7626615,0.7626615,0,0,0,0.7626615,205.3773,0,0,0,1.566333,0.8028015,0.7626615,0,0,1.241597,9.507837,0.7635318,0,0.7635318,13.5465,96.76049,0.192919,0.8389276,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.167738,1.167738,0,-1,0,1.167738,190.5917,0.518348,0,0,2.225611,1.229198,1.167738,0,0,0.4780652,10.19502,0.4780652,0,0.4780652,14.00003,100,0.1928899,1.284511,1.780489,0,12.42063
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928899,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.625453,1.625453,0,0,0,1.625453,194.5309,1.451006,0,0,3.162009,1.711003,1.625453,0,0,0,10.62527,0,0,0,14.00003,100,0.1928899,1.787999,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928899,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928899,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928899,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.919686,1.919686,0,0,0,1.919686,86.52834,0,0,0,1.661072,2.020722,1.919686,0,0,0,10.62527,0,0.3596497,-0.3596497,13.62092,97.29212,0.1928899,2.111655,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.602431,1.602431,0,0,0,1.602431,82.37379,0,0,0,1.319983,1.686769,1.602431,0,0,0.3996108,10.26562,0,0.3667862,-0.3667862,13.2343,94.5305,0.1928899,1.762674,1.055986,0,11.58561
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.183177,3.183177,3.003167,0,0.9848647,3.183177,31.30945,0,0,0,0.9966353,0.1894842,0.18001,0,0,0.8071511,9.898838,0.8071511,0,0.8071511,14.00003,100,0.1929142,3.501495,0.7973082,5,10.89547
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0.05657307,0,0,0.05657307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929142,0,0.04525845,0,10.68185
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.5243083,0.5243083,0,-1,0,0.5243083,0,0,1.110223E-16,0,0,0.5519035,0.5243083,0,0,0,10.62527,0,0.5519035,-0.5519035,13.41827,95.8446,0.1929142,0.5767391,0,0,10.62527
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.829416,2.829416,0,-1,0,2.829416,0,0,4.440892E-16,0,0,2.978332,2.829416,0,0,0.6132261,10.07337,0,2.978332,-2.978332,10.27883,73.42009,0.1929142,3.112357,0,0,10.07337
