Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,5.17204,3.33,0,-1,0,3.33,0,0,1.84204,2.359244,0,3.505263,3.33,0,0,3.922484,7.095038,0,3.505263,-3.505263,6.583961,47.0282,0.1929142,5.689244,0,0,7.095038
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.6010934,0.6010934,0,-1,0,0.6010934,0,0,0,0,0,0.6327298,0.6010934,0,0,7.817221,3.589775,0,0.6327298,-0.6327298,5.917005,42.26424,0.1929142,0.6612027,0,0,3.589775
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.6589541,0.6589541,0,-1,0,0.6589541,0,0,1.110223E-16,0,0,0.6936359,0.6589541,0,0,8.520254,2.957046,0,0.6936359,-0.6936359,5.185849,37.0417,0.1929142,0.7248495,0,0,2.957046
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.6538174,0.6538174,0,-1,0,0.6538174,0,0,0,0,0,0.6882288,0.6538174,0,0,9.29096,2.26341,0,0.6882288,-0.6882288,4.460392,31.85988,0.1929142,0.7191991,0,0,2.26341
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.6987964,0.6987964,0,-1,0,0.6987964,0,0,1.110223E-16,0,0,0.7355752,0.6987964,0,0,10.05566,1.575181,0,0.7355752,-0.7355752,3.685028,26.32157,0.1929142,0.768676,0,0,1.575181
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87296,0.8396057,0,0,0,3.685028,26.32157,0.1929142,0,0,0,0.8396057
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87296,0.8396057,0,0,0,3.685028,26.32157,0.1929142,0,0,0,0.8396057
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2062965,0.2062965,0,-1,0,0.2062965,0,0,2.775558E-17,0,0,0.2171542,0.2062965,0,0,10.87296,0.8396057,0,0.2171542,-0.2171542,3.456127,24.68657,0.1929142,0.2269262,0,0,0.8396057
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.7934073,0.7934073,4.29867,0,1.338537,0.7934073,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.11425,0.6224514,3.33,0,3.33,6.615242,47.25164,0.193003,0.872748,0,5,0.6224514
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2577314,0.2577314,3.762995,0,1.192298,0.2577314,14.34132,0,0,0,0.03696208,0,0,3.505263,3.33,7.784247,3.619452,3.366962,0,3.366962,9.809423,70.06717,0.1930383,0.2835046,0.02956966,5,3.656414
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.231461,1.231461,4.736724,0,1.458126,1.231461,64.44781,0,0,0,0.7936495,0,0,3.505263,3.33,4.417285,6.649717,4.12365,0,4.12365,13.72146,98.01024,0.1931204,1.354607,0.6349196,5,7.443367
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.251312,2.251312,0,0,0,2.251312,58.86507,0,4.440892E-16,0,1.325236,2.369802,2.251312,0,0,0.293636,10.361,0,1.044566,-1.044566,12.62039,90.14548,0.1931204,2.476443,1.060189,0,11.68624
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,1.454264,9.316436,1.047343,0,1.047343,13.61399,97.24258,0.193057,0,0.8378744,0,10.36378
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.742104,1.742104,0,0,0,1.742104,121.669,0,0,0,2.119601,1.833794,1.742104,0,0,0.4069213,10.25904,0.2858069,0,0.2858069,13.88513,99.17929,0.1930397,1.916315,1.695681,0,12.37865
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,2.292522,0,0,2.413637,0,0,0,0,0.1211145,10.51627,0.1211145,0,0.1211145,14.00003,100,0.1930323,0,1.93091,0,12.92991
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.862027,0.862027,0,0,0,0.862027,294.5786,1.63195,0,0,2.539347,0.9073969,0.862027,0,0,0,10.62527,0,0,0,14.00003,100,0.1930323,0.9482297,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.31564,1.31564,0,0,0,1.31564,158.9356,0.7061359,0,0,2.09102,1.384884,1.31564,0,0,0,10.62527,0,0,0,14.00003,100,0.1930323,1.447204,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.055758,2.055758,0,-1,0,2.055758,42.32659,0,0,0,0.870132,2.163955,2.055758,0,0,0,10.62527,0,1.293823,-1.293823,12.63622,90.25852,0.1930323,2.261333,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.8742632,0.8742632,0,0,0,0.8742632,91.79954,0,0,0,0.8025696,0.9202771,0.8742632,0,0,1.437582,9.33145,0,0.1177074,-0.1177074,12.51214,89.37228,0.1930323,0.9616895,0.6420557,0,10.13402
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.852846,2.852846,0,0,0,2.852846,34.87368,0,0,0,0.9948925,3.002996,2.852846,0,0,1.568368,9.213743,0,2.008103,-2.008103,10.39542,74.25283,0.1930323,3.138131,0.795914,0,10.20864
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.856923,2.856923,0,0,0,2.856923,7.731903,0,0,0,0.2208945,3.007287,2.856923,0,0,3.799594,7.20564,0,2.786392,-2.786392,7.458302,53.27348,0.1930323,3.142615,0.1767156,0,7.426534
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.5884066,0.5884066,0,0,0,0.5884066,0,0,0,0,0,0.6193754,0.5884066,0,0,6.895586,4.419247,0,0.6193754,-0.6193754,6.805422,48.61006,0.1930323,0.6472473,0,0,4.419247
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.642014,1.642014,0,-1,0,1.642014,0,0,0,0,0,1.728436,1.642014,0,0,7.58378,3.799872,0,1.728436,-1.728436,4.98349,35.59629,0.1930323,1.806216,0,0,3.799872
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.262899,1.262899,0,-1,0,1.262899,0,0,0,0,0,1.329368,1.262899,0,0,9.504265,2.071436,0,1.329368,-1.329368,3.582214,25.58719,0.1930323,1.389189,0,0,2.071436
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.254566,0.7049648,0,-1,0,0.7049648,0,0,1.549601,1.775058,0,0.7420682,0.7049648,0,0,10.98134,0.7420682,0,0.7420682,-0.7420682,2.800006,20,0.1930323,2.480023,0,0,0.7420682
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.5683798,0,0,-1,0,0,0,0,0.5683798,0.6252177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0.6252177,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.7102995,0,0,-1,0,0,0,0,0.7102995,0.7813295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0.7813295,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.5479697,0,0,-1,0,0,0,0,0.5479697,0.6027667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0.6027667,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1882708,0,0,-1,0,0,0,0,0.1882708,0.2070979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0.2070979,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.5635899,0,0,-1,0,0,0,0,0.5635899,0.6199489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0.6199489,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930323,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.5145736,0.5145736,4.019837,0,1.262415,0.5145736,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1930942,0.5660309,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2697735,0.2697735,3.775037,0,1.195585,0.2697735,39.58627,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1931262,0.2967509,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.223162,1.223162,4.728425,0,1.45586,1.223162,93.06564,0,0,0,1.138343,0,0,3.505263,3.33,5.039067,6.090114,4.468343,0,4.468343,13.45859,96.13261,0.1931863,1.345478,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.924574,0,0,2.495298,0,0,0,0,0.5707239,10.11162,0.5707239,0,0.5707239,14.00003,100,0.1931518,0,1.996239,0,12.60692
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.794558,1.794558,0,-1,0,1.794558,170.6963,1.174235,0,0,3.063244,1.889009,1.794558,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,1.974014,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.787096,2.787096,0,0,0,2.787096,146.5859,1.151704,0,0,4.085489,2.933785,2.787096,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,3.065805,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.594231,2.594231,0,0,0,2.594231,184.696,2.060671,0,0,4.791441,2.73077,2.594231,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,2.853654,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.510272,1.510272,0,0,0,1.510272,318.9207,3.22681,0,0,4.816571,1.58976,1.510272,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,1.661299,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.960001,1.960001,0,-1,0,1.960001,172.497,1.317784,0,0,3.380943,2.063159,1.960001,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,2.156001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.709982,1.709982,0,0,0,1.709982,176.5475,1.21895,0,0,3.018931,1.799981,1.709982,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,1.88098,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.6229747,0.6229747,0,0,0,0.6229747,297.7256,1.198993,0,0,1.854756,0.6557629,0.6229747,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,0.6852722,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2257973,0.2257973,0,0,0,0.2257973,270.6307,0.3733954,0,0,0.6110768,0.2376814,0.2257973,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,0.248377,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931518,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.810173,1.810173,0,-1,0,1.810173,0,0,2.220446E-16,0,0,1.905445,1.810173,0,0,0,10.62527,0,1.905445,-1.905445,11.99151,85.65349,0.1931518,1.99119,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.469935,3.33,0,-1,0,3.33,0,0,0.1399347,0.4869282,0,3.505263,3.33,0,0,2.117161,8.71983,0,3.505263,-3.505263,8.296641,59.2616,0.1931518,3.816928,0,0,8.71983
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.634612,3.33,0,-1,0,3.33,0,0,1.304612,1.768073,0,3.505263,3.33,0,0,6.011898,5.214566,0,3.505263,-3.505263,4.601769,32.86971,0.1931518,5.098073,0,0,5.214566
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000205566,0.000205566,0,-1,0,0.000205566,0,0,2.710505E-20,0,0,0.0002163853,0.000205566,0,0,9.906634,1.709303,0,0.0002163853,-0.0002163853,4.601541,32.86808,0.1931518,0.0002261226,0,0,1.709303
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.906875,1.709087,0,0,0,4.601541,32.86808,0.1931518,0,0,0,1.709087
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2436131,0.2436131,0,-1,0,0.2436131,0,0,0,0,0,0.2564349,0.2436131,0,0,9.906875,1.709087,0,0.2564349,-0.2564349,4.331235,30.93733,0.1931518,0.2679745,0,0,1.709087
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.4969095,0.4969095,0,-1,0,0.4969095,0,0,1.110223E-16,0,0,0.5230626,0.4969095,0,0,10.1918,1.452652,0,0.5230626,-0.5230626,3.779879,26.99908,0.1931518,0.5466005,0,0,1.452652
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77298,0.9295892,0,0,0,3.779879,26.99908,0.1931518,0,0,0,0.9295892
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.3730007,0.3730007,0,-1,0,0.3730007,0,0,5.551115E-17,0,0,0.3926323,0.3730007,0,0,10.77298,0.9295892,0,0.3926323,-0.3926323,3.366008,24.04286,0.1931518,0.4103008,0,0,0.9295892
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.089047,0.5101089,0,-1,0,0.5101089,0,0,0.5789381,0.6878428,0,0.5369568,0.5101089,0,0,11.20924,0.5369568,0,0.5369568,-0.5369568,2.800006,20,0.1931518,1.197952,0,0,0.5369568
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.3572446,0.3572446,3.862508,0,1.219465,0.3572446,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1931984,0.392969,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.8069986,0.8069986,4.312262,0,1.342247,0.8069986,16.67903,0,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.1932794,0.8876984,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3491977,0.3491977,3.854461,0,1.217268,0.3491977,284.7878,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.1932651,0.3841175,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.70903,1.70903,0,0,0,1.70903,102.3522,2.220446E-16,0,0,1.749231,1.798979,1.70903,0,0,0.6867883,10.00716,0,0.04974838,-0.04974838,13.29604,94.97155,0.1932651,1.879933,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.973719,2.973719,0,-1,0,2.973719,80.97877,0,4.440892E-16,0,2.408081,3.130231,2.973719,0,0,0.7420642,9.957417,0,0.7221497,-0.7221497,12.53483,89.53433,0.1932651,3.271091,1.926465,0,12.3655
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.545375,1.545375,0,0,0,1.545375,196.5633,0,0,0,3.037641,1.626711,1.545375,0,0,1.544453,9.235267,1.41093,0,1.41093,13.87336,99.09521,0.1931802,1.699913,2.430113,0,12.27291
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.625838,1.625838,0,0,0,1.625838,200.7124,1.418326,0,0,3.263258,1.711408,1.625838,0,0,0.133523,10.5051,0.133523,0,0.133523,14.00003,100,0.1931722,1.788422,2.610606,0,13.76836
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.6049788,0.6049788,0,0,0,0.6049788,637.5684,3.220334,0,0,3.857153,0.6368198,0.6049788,0,0,0,10.62527,0,0,0,14.00003,100,0.1931722,0.6654767,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.8306341,0.8306341,0,0,0,0.8306341,442.5483,2.801606,0,0,3.675957,0.8743517,0.8306341,0,0,0,10.62527,0,0,0,14.00003,100,0.1931722,0.9136975,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.223169,2.223169,0,-1,0,2.223169,169.4772,1.427585,0,0,3.767763,2.340178,2.223169,0,0,0,10.62527,0,0,0,14.00003,100,0.1931722,2.445486,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.539048,3.539048,1.25,0,0.50625,3.539048,86.14017,0.6390176,0,0,3.048542,2.409524,2.289048,0,0,0,10.62527,0,0,0,14.00003,100,0.1931722,3.892953,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931722,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.070027,2.070027,0,0,0,2.070027,41.93828,0,4.440892E-16,0,0.8681335,2.178975,2.070027,0,0,0,10.62527,0,1.310842,-1.310842,12.61828,90.13039,0.1931722,2.277029,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.150751,3.150751,4.683899,0,1.443704,3.150751,0,2.220446E-16,0,0,0,0,0,1.533148,1.456491,1.456491,9.314432,1.456491,0,1.456491,14.00003,100,0.1932293,3.465826,0,5,9.314432
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.464594,1.464594,0,-1,0,1.464594,0,0,2.220446E-16,0,0,1.541678,1.464594,0,0,0,10.62527,0,1.541678,-1.541678,12.37496,88.39237,0.1932293,1.611053,0,0,10.62527
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.980433,1.980433,0,-1,0,1.980433,0,0,4.440892E-16,0,0,2.084666,1.980433,0,0,1.712975,9.083596,0,2.084666,-2.084666,10.17753,72.69647,0.1932293,2.178476,0,0,9.083596
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.029271,6.99893,0,0,0,10.17753,72.69647,0.1932293,0,0,0,6.99893
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.234513,0.234513,0,-1,0,0.234513,0,0,2.775558E-17,0,0,0.2468558,0.234513,0,0,4.029271,6.99893,0,0.2468558,-0.2468558,9.917317,70.83784,0.1932293,0.2579643,0,0,6.99893
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4637117,0.4637117,0,-1,0,0.4637117,0,0,5.551115E-17,0,0,0.4881175,0.4637117,0,0,4.303555,6.752075,0,0.4881175,-0.4881175,9.402796,67.1627,0.1932293,0.5100828,0,0,6.752075
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.845908,6.263957,0,0,0,9.402796,67.1627,0.1932293,0,0,0,6.263957
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.4050977,0.4050977,0,-1,0,0.4050977,0,0,5.551115E-17,0,0,0.4264187,0.4050977,0,0,4.845908,6.263957,0,0.4264187,-0.4264187,8.953311,63.9521,0.1932293,0.4456075,0,0,6.263957
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1631348,0.1631348,0,-1,0,0.1631348,0,0,0,0,0,0.1717208,0.1631348,0,0,5.319706,5.837538,0,0.1717208,-0.1717208,8.772302,62.65917,0.1932293,0.1794483,0,0,5.837538
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1369778,0.1369778,0,-1,0,0.1369778,0,0,2.775558E-17,0,0,0.1441871,0.1369778,0,0,5.510507,5.665818,0,0.1441871,-0.1441871,8.620316,61.57355,0.1932293,0.1506755,0,0,5.665818
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.4244104,0.4244104,0,-1,0,0.4244104,0,0,5.551115E-17,0,0,0.4467478,0.4244104,0,0,5.670715,5.52163,0,0.4467478,-0.4467478,8.149402,58.2099,0.1932293,0.4668514,0,0,5.52163
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3551725,0.3551725,0,0,0,0.3551725,0,0,5.551115E-17,0,0,0.3738658,0.3551725,0,0,6.167102,5.074883,0,0.3738658,-0.3738658,7.755312,55.39498,0.1932293,0.3906897,0,0,5.074883
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3530291,0.3530291,0,0,0,0.3530291,27.15654,0,0,0,0.09587047,0.3716096,0.3530291,0,0,6.582508,4.701017,0,0.2757391,-0.2757391,7.464658,53.31888,0.1932293,0.388332,0.07669637,0,4.796887
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.239003,2.239003,0,0,0,2.239003,11.71856,0,0,0,0.2623789,2.356845,2.239003,0,0,6.888885,4.425278,0,2.094466,-2.094466,5.256896,37.54919,0.1932293,2.462903,0.2099031,0,4.687657
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.7962935,0.7962935,0,0,0,0.7962935,91.2578,0,1.110223E-16,0,0.7266799,0.8382037,0.7962935,0,0,9.216069,2.330812,0,0.1115238,-0.1115238,5.13934,36.7095,0.1932293,0.8759228,0.5813439,0,3.057491
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.981465,1.981465,0,-1,0,1.981465,24.19183,0,4.440892E-16,0,0.4793527,2.085753,1.981465,0,0,9.339985,2.219288,0,1.6064,-1.6064,3.446046,24.61456,0.1932293,2.179611,0.3834821,0,2.69864
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.573485,3.573485,5,0,1.53,3.573485,30.18465,0,0,0,1.078644,0,0,1.426515,1.355189,11.12487,0.6128877,2.433833,0,2.433833,5.754982,41.10694,0.1933143,3.930834,0.8629152,5,1.691532
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.30908,2.30908,5,0,1.53,2.30908,56.09845,0,0,0,1.295358,0,0,2.69092,2.556374,8.691041,2.803337,3.851732,0,3.851732,9.409057,67.20741,0.1934364,2.539989,1.036287,5,4.098696
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.7803648,0.7803648,2.146127,0,0.7508926,0.7803648,453.8691,0,0,0,3.541835,0,0,1.365762,1.297474,4.839309,6.269896,4.839309,0,4.839309,14.00003,100,0.1932303,0.8584013,2.833468,5,9.811731
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,4.044852,4.044852,1.25,0,0.50625,4.044852,72.91357,0.007296415,0,0,2.949246,2.941949,2.794852,0,0,0,10.62527,0,0,0,14.00003,100,0.1932303,4.449337,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.222951,2.222951,0,-1,0,2.222951,80.47679,0,0,0,1.78896,2.339948,2.222951,0,0,0,10.62527,0,0.5509888,-0.5509888,13.41924,95.85149,0.1932303,2.445246,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.9565088,0.9565088,0,0,0,0.9565088,114.065,0,0,0,1.091042,1.006851,0.9565088,0,0,0.6122097,10.07429,0.08419071,0,0.08419071,13.49911,96.42199,0.1932253,1.05216,0.8728336,0,11.16533
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.004026,3.004026,0,0,0,3.004026,42.03766,0,0,0,1.262822,3.162133,3.004026,0,0,0.528019,10.15006,0,1.899311,-1.899311,11.49706,82.12167,0.1932253,3.304429,1.010258,0,11.41288
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.261205,2.261205,0,0,0,2.261205,35.0341,0,4.440892E-16,0,0.7921926,2.380215,2.261205,0,0,2.638364,8.250747,0,1.588023,-1.588023,9.823133,70.16509,0.1932253,2.487325,0.6337541,0,9.042939
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.131806,3.131806,5,0,1.53,3.131806,0,0,0,0,0,0,0,1.868194,1.774784,4.402834,6.662724,1.774784,0,1.774784,11.50684,82.19156,0.1932946,3.444987,0,5,6.662724
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.167983,2.167983,0,-1,0,2.167983,0,0,0,0,0,2.282087,2.167983,0,0,2.62805,8.26003,0,2.282087,-2.282087,9.10131,65.00923,0.1932946,2.384781,0,0,8.26003
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.354967,1.354967,0,-1,0,1.354967,0,0,0,0,0,1.426281,1.354967,0,0,5.163702,5.977942,0,1.426281,-1.426281,7.597878,54.27045,0.1932946,1.490463,0,0,5.977942
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.6633201,0.6633201,0,-1,0,0.6633201,0,0,1.110223E-16,0,0,0.6982317,0.6633201,0,0,6.748458,4.551662,0,0.6982317,-0.6982317,6.861877,49.01331,0.1932946,0.7296521,0,0,4.551662
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2088429,0.2088429,0,-1,0,0.2088429,0,0,2.775558E-17,0,0,0.2198346,0.2088429,0,0,7.524271,3.85343,0,0.2198346,-0.2198346,6.630152,47.35813,0.1932946,0.2297271,0,0,3.85343
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.238412,1.238412,0,-1,0,1.238412,0,0,0,0,0,1.303592,1.238412,0,0,7.768532,3.633596,0,1.303592,-1.303592,5.256045,37.5431,0.1932946,1.362254,0,0,3.633596
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.7902084,0.7902084,0,-1,0,0.7902084,0,0,1.110223E-16,0,0,0.8317983,0.7902084,0,0,9.216968,2.330003,0,0.8317983,-0.8317983,4.379252,31.28031,0.1932946,0.8692293,0,0,2.330003
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.7023953,0.7023953,0,-1,0,0.7023953,0,0,0,0,0,0.7393635,0.7023953,0,0,10.14119,1.498205,0,0.7393635,-0.7393635,3.599895,25.71348,0.1932946,0.7726348,0,0,1.498205
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3193651,0.3193651,0,-1,0,0.3193651,0,0,5.551115E-17,0,0,0.3361738,0.3193651,0,0,10.9627,0.7588416,0,0.3361738,-0.3361738,3.245537,23.18236,0.1932946,0.3513016,0,0,0.7588416
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.5681627,0.4015345,0,-1,0,0.4015345,0,0,0.1666282,0.2234445,0,0.4226679,0.4015345,0,0,11.33623,0.4226679,0,0.4226679,-0.4226679,2.800006,20,0.1932946,0.624979,0,0,0.4226679
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.4369028,0,0,-1,0,0,0,0,0.4369028,0.480593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932946,0.480593,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2462036,0.2462036,3.751467,0,1.18915,0.2462036,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1933303,0.270824,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.4943763,0.4943763,3.99964,0,1.256902,0.4943763,33.30928,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.1933793,0.5438139,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.248629,3.248629,5,0,1.53,3.248629,32.84511,0,0,0,1.067016,0,0,1.751371,1.663802,4.981187,6.142206,2.730818,0,2.730818,11.86514,84.75083,0.1934753,3.573492,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.7755401,0.7755401,0,0,0,0.7755401,300.9858,0,0,0,2.334265,0.816358,0.7755401,0,0,2.250369,8.599942,1.517908,0,1.517908,13.30515,95.03663,0.1933846,0.8530942,1.867412,0,10.93421
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2295734,0.2295734,0,-1,0,0.2295734,1476.83,2.416292,0,0,3.390409,0.2416562,0.2295734,0,0,0.7324614,9.966059,0.7324614,0,0.7324614,14.00003,100,0.1933408,0.2525308,2.712327,0,13.35647
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.700077,1.700077,0,0,0,1.700077,213.7162,1.843784,0,0,3.633339,1.789555,1.700077,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,1.870085,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.124993,0.124993,0,0,0,0.124993,3572.322,4.333581,0,0,4.465152,0.1315716,0.124993,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,0.1374923,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2495092,0.2495092,0,0,0,0.2495092,1735.979,4.068786,0,0,4.331427,0.2626412,0.2495092,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,0.2744601,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.064698,1.064698,0,0,0,1.064698,398.5655,3.122782,0,0,4.243517,1.120734,1.064698,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,1.171167,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.531715,1.531715,0,-1,0,1.531715,234.7278,1.983031,0,0,3.595363,1.612332,1.531715,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,1.684887,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.942821,1.942821,0,0,0,1.942821,113.5843,0.1616652,0,0,2.20674,2.045074,1.942821,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,2.137103,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933408,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.08137143,0.08137143,0,-1,0,0.08137143,0,0,0,0,0,0.08565414,0.08137143,0,0,0,10.62527,0,0.08565414,-0.08565414,13.90974,99.35509,0.1933408,0.08950858,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.813886,3.33,0,-1,0,3.33,0,0,0.4838863,0.8652749,0,3.505263,3.33,0,0,0.09517127,10.53962,0,3.505263,-3.505263,10.21487,72.9632,0.1933408,4.195275,0,0,10.53962
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989908,7.034357,0,0,0,10.21487,72.9632,0.1933408,0,0,0,7.034357
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.2952075,0.2952075,0,-1,0,0.2952075,0,0,0,0,0,0.3107448,0.2952075,0,0,3.989908,7.034357,0,0.3107448,-0.3107448,9.887315,70.62354,0.1933408,0.3247283,0,0,7.034357
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.5019516,0.5019516,0,-1,0,0.5019516,0,0,1.110223E-16,0,0,0.5283701,0.5019516,0,0,4.33518,6.723612,0,0.5283701,-0.5283701,9.330364,66.64532,0.1933408,0.5521468,0,0,6.723612
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.922258,6.195242,0,0,0,9.330364,66.64532,0.1933408,0,0,0,6.195242
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.7330275,0.7330275,0,-1,0,0.7330275,0,0,1.110223E-16,0,0,0.7716079,0.7330275,0,0,4.922258,6.195242,0,0.7716079,-0.7716079,8.517018,60.83572,0.1933408,0.8063302,0,0,6.195242
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.7796,5.423634,0,0,0,8.517018,60.83572,0.1933408,0,0,0,5.423634
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4694251,0.4694251,0,-1,0,0.4694251,0,0,5.551115E-17,0,0,0.4941317,0.4694251,0,0,5.7796,5.423634,0,0.4941317,-0.4941317,7.996157,57.1153,0.1933408,0.5163676,0,0,5.423634
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.8251135,0.8251135,0,-1,0,0.8251135,0,0,1.110223E-16,0,0,0.8685405,0.8251135,0,0,6.328635,4.929502,0,0.8685405,-0.8685405,7.080635,50.57587,0.1933408,0.9076249,0,0,4.929502
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.5188593,0.5188593,0,0,0,0.5188593,0,0,0,0,0,0.5461677,0.5188593,0,0,7.29368,4.060962,0,0.5461677,-0.5461677,6.504924,46.46365,0.1933408,0.5707452,0,0,4.060962
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2887777,0.2887777,0,0,0,0.2887777,44.88865,0,0,0,0.1296284,0.3039765,0.2887777,0,0,7.900533,3.514794,0,0.1743481,-0.1743481,6.321145,45.15094,0.1933408,0.3176554,0.1037027,0,3.644423
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.707241,4.707241,5,0,1.53,4.707241,16.98134,0,0,0,0.7993526,0,0,0.2927593,0.2781213,8.094254,3.340446,1.077474,0,1.077474,7.343327,52.45223,0.1933751,5.177965,0.6394821,5,4.139799
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.606438,2.606438,5,0,1.53,2.606438,69.74519,0,0,0,1.817865,0,0,2.393562,2.273884,7.016779,4.310173,4.091749,0,4.091749,11.2251,80.17913,0.1934818,2.867082,1.454292,5,6.128038
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.6254802,0.6254802,0,-1,0,0.6254802,518.2889,0,0,0,3.241795,0.6584002,0.6254802,0,0,2.925031,7.992746,2.583394,0,2.583394,13.67592,97.68497,0.1933278,0.6880283,2.593436,0,11.23454
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.538932,2.538932,0,0,0,2.538932,165.3331,1.183498,0,0,4.197694,2.672559,2.538932,0,0,0.3416364,10.3178,0.3416364,0,0.3416364,14.00003,100,0.1933075,2.792825,3.358155,0,14.5155
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.371441,1.371441,0,0,0,1.371441,270.8397,2.270785,0,0,3.714407,1.443622,1.371441,0,0,0,10.62527,0,0,0,14.00003,100,0.1933075,1.508585,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.8272308,0.8272308,0,0,0,0.8272308,438.1237,2.753525,0,0,3.624294,0.8707693,0.8272308,0,0,0,10.62527,0,0,0,14.00003,100,0.1933075,0.9099538,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.374491,2.374491,0,0,0,2.374491,181.9983,1.822069,0,0,4.321533,2.499464,2.374491,0,0,0,10.62527,0,0,0,14.00003,100,0.1933075,2.61194,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,4.312339,3.33,0,-1,0,3.33,128.897,0.7870062,0.9823387,1.413573,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1933075,4.743573,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.528368,2.528368,0,0,0,2.528368,129.406,0.6104203,0,0,3.27186,2.66144,2.528368,0,0,0,10.62527,0,0,0,14.00003,100,0.1933075,2.781204,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.65956,2.65956,0,0,0,2.65956,73.18108,0,0,0,1.946295,2.799537,2.65956,0,0,0,10.62527,0,0.8532421,-0.8532421,13.10063,93.57575,0.1933075,2.925516,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.7076158,0.7076158,0,0,0,0.7076158,152.902,0,0,0,1.081959,0.7448587,0.7076158,0,0,0.9480468,9.772032,0.3370999,0,0.3370999,13.42043,95.86005,0.1932874,0.7783774,0.8655668,0,10.85399
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,4.282726,4.282726,4.925828,0,1.509751,4.282726,0,3.330669E-16,0,0,0,0,0,0.643102,0.610947,0.610947,10.07542,0.610947,0,0.610947,14.00003,100,0.1933111,4.710999,0,5,10.07542
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.233408,1.233408,0,-1,0,1.233408,0,0,2.220446E-16,0,0,1.298324,1.233408,0,0,0,10.62527,0,1.298324,-1.298324,12.63147,90.22463,0.1933111,1.356749,0,0,10.62527
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.5442674,0.5442674,0,-1,0,0.5442674,0,0,0,0,0,0.572913,0.5442674,0,0,1.442582,9.32695,0,0.572913,-0.572913,12.02757,85.91105,0.1933111,0.5986941,0,0,9.32695
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.415255,1.415255,0,-1,0,1.415255,0,0,2.220446E-16,0,0,1.489742,1.415255,0,0,2.079153,8.754037,0,1.489742,-1.489742,10.45724,74.69446,0.1933111,1.556781,0,0,8.754037
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.8522554,0.8522554,0,-1,0,0.8522554,0,0,0,0,0,0.897111,0.8522554,0,0,3.734422,7.264295,0,0.897111,-0.897111,9.511606,67.93991,0.1933111,0.937481,0,0,7.264295
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.6903517,0.6903517,0,-1,0,0.6903517,0,0,0,0,0,0.726686,0.6903517,0,0,4.731212,6.367184,0,0.726686,-0.726686,8.745612,62.46853,0.1933111,0.7593868,0,0,6.367184
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2206382,0.2206382,0,-1,0,0.2206382,0,0,0,0,0,0.2322508,0.2206382,0,0,5.53864,5.640498,0,0.2322508,-0.2322508,8.500798,60.71987,0.1933111,0.2427021,0,0,5.640498
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.4042457,0.4042457,0,-1,0,0.4042457,0,0,5.551115E-17,0,0,0.4255218,0.4042457,0,0,5.796697,5.408247,0,0.4255218,-0.4255218,8.052259,57.51602,0.1933111,0.4446703,0,0,5.408247
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.3847125,0.3847125,0,-1,0,0.3847125,0,0,5.551115E-17,0,0,0.4049606,0.3847125,0,0,6.269499,4.982725,0,0.4049606,-0.4049606,7.625393,54.46698,0.1933111,0.4231838,0,0,4.982725
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1790717,0.1790717,0,-1,0,0.1790717,0,0,2.775558E-17,0,0,0.1884965,0.1790717,0,0,6.719455,4.577765,0,0.1884965,-0.1884965,7.426701,53.04775,0.1933111,0.1969789,0,0,4.577765
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.7529335,0.7529335,0,-1,0,0.7529335,0,0,1.110223E-16,0,0,0.7925616,0.7529335,0,0,6.928896,4.389268,0,0.7925616,-0.7925616,6.591267,47.08038,0.1933111,0.8282269,0,0,4.389268
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3362141,0.3362141,0,0,0,0.3362141,0,0,0,0,0,0.3539096,0.3362141,0,0,7.80952,3.596706,0,0.3539096,-0.3539096,6.218214,44.41572,0.1933111,0.3698355,0,0,3.596706
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.5541108,0.5541108,0,0,0,0.5541108,24.64095,0,0,0,0.1365382,0.5832745,0.5541108,0,0,8.202752,3.242797,0,0.4467364,-0.4467364,5.747312,41.05215,0.1933111,0.6095219,0.1092305,0,3.379335
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.962882,2.962882,5,0,1.53,2.962882,21.4199,0,0,0,0.6346462,0,0,2.037118,1.935263,8.699126,2.796061,2.569909,0,2.569909,8.185342,58.46661,0.1934047,3.25917,0.507717,5,3.430707
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.633217,0.633217,4.13848,0,1.294805,0.633217,309.536,4.440892E-16,0,0,1.960034,0,0,3.505263,3.33,6.129218,5.108978,5.290034,0,5.290034,13.20391,94.31345,0.1933595,0.6965387,1.568027,5,7.069013
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.021628,1.021628,0,-1,0,1.021628,192.0247,0.04719764,0,0,1.961779,1.075398,1.021628,0,0,0.8391831,9.870009,0.8391831,0,0.8391831,14.00003,100,0.1933097,1.123791,1.569423,0,11.83179
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.76393,1.76393,0,0,0,1.76393,194.2106,1.568972,0,0,3.42574,1.856768,1.76393,0,0,0,10.62527,0,0,0,14.00003,100,0.1933097,1.940323,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.885224,2.885224,0,0,0,2.885224,127.9663,0.6550362,0,0,3.692114,3.037078,2.885224,0,0,0,10.62527,0,0,0,14.00003,100,0.1933097,3.173747,2.953691,0,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.558387,2.558387,0,0,0,2.558387,168.2866,1.612384,0,0,4.305423,2.693039,2.558387,0,0,0,10.62527,0,0,0,14.00003,100,0.1933097,2.814226,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.027908,1.027908,0,0,0,1.027908,333.4366,2.345413,0,0,3.427423,1.082009,1.027908,0,0,0,10.62527,0,0,0,14.00003,100,0.1933097,1.130699,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.9173412,0.9173412,0,-1,0,0.9173412,236.1623,1.200792,0,0,2.166414,0.9656223,0.9173412,0,0,0,10.62527,0,0,0,14.00003,100,0.1933097,1.009075,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.63392,1.63392,0,0,0,1.63392,105.4544,0.003123987,0,0,1.723039,1.719915,1.63392,0,0,0,10.62527,0,0,0,14.00003,100,0.1933097,1.797312,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.012039,3.012039,0,0,0,3.012039,15.77583,0,4.440892E-16,0,0.4751743,3.170567,3.012039,0,0,0,10.62527,0,2.695393,-2.695393,11.15883,79.7058,0.1933097,3.313243,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.165696,2.165696,0,0,0,2.165696,9.856622,0,4.440892E-16,0,0.2134645,2.27968,2.165696,0,0,2.994881,7.929881,0,2.066216,-2.066216,8.980852,64.14881,0.1933097,2.382266,0.1707716,0,8.143346
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.6695409,0.6695409,0,0,0,0.6695409,0,0,1.110223E-16,0,0,0.7047799,0.6695409,0,0,5.290676,5.863666,0,0.7047799,-0.7047799,8.237948,58.84237,0.1933097,0.736495,0,0,5.863666
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.039129,3.33,0,-1,0,3.33,0,0,0.7091287,1.113042,0,3.505263,3.33,0,0,6.073765,5.158886,0,3.505263,-3.505263,4.543077,32.45049,0.1933097,4.443042,0,0,5.158886
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,4.992257,1.570941,0,-1,0,1.570941,0,0,3.421315,3.920541,0,1.653623,1.570941,0,0,9.968502,1.653623,0,1.653623,-1.653623,2.800006,20,0.1933097,5.491482,0,0,1.653623
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,7.014544,0,0,-1,0,0,0,0,7.014544,7.715999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,7.715999,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.9671794,0,0,-1,0,0,0,0,0.9671794,1.063897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,1.063897,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.7568973,0,0,-1,0,0,0,0,0.7568973,0.8325871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,0.8325871,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.6877972,0,0,-1,0,0,0,0,0.6877972,0.756577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,0.756577,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3916885,0,0,-1,0,0,0,0,0.3916885,0.4308574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,0.4308574,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.6658257,0,0,-1,0,0,0,0,0.6658257,0.7324082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,0.7324082,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1879143,0,0,-1,0,0,0,0,0.1879143,0.2067057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,0.2067057,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.0668577,0,0,-1,0,0,0,0,0.0668577,0.07354347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933097,0.07354347,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.7299367,0.7299367,4.2352,0,1.32121,0.7299367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.19339,0.8029304,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1933948,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.193369,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1933071,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.7433284,0.7433284,0,-1,0,0.7433284,336.0833,1.715752,0,0,2.498203,0.7824509,0.7433284,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,0.8176612,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4711744,0.4711744,0,0,0,0.4711744,677.1031,2.694364,0,0,3.190337,0.4959731,0.4711744,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,0.5182918,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.183804,3.183804,1.25,0,0.50625,3.183804,133.3954,2.211464,0,0,4.247046,2.035583,1.933804,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,3.502184,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.30114,3.30114,1.25,0,0.50625,3.30114,101.1291,1.179319,0,0,3.338414,2.159095,2.05114,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,3.631254,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,4.256025,4.256025,2.90118,0,0.9570221,4.256025,33.50903,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,4.681627,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.658637,1.658637,0,-1,0,1.658637,139.638,0.5701533,0,0,2.316087,1.745934,1.658637,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,1.824501,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.8311106,0.8311106,0,0,0,0.8311106,304.4132,1.655157,0,0,2.53001,0.8748533,0.8311106,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,0.9142216,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.313024,1.313024,0,0,0,1.313024,174.1779,0.9048666,0,0,2.286997,1.38213,1.313024,0,0,0,10.62527,0,0,0,14.00003,100,0.1933071,1.444326,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.104705,2.104705,0,0,0,2.104705,42.9451,0,0,0,0.9038677,2.215479,2.104705,0,0,0,10.62527,0,1.311611,-1.311611,12.61747,90.1246,0.1933071,2.315176,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.6864581,0.6864581,0,0,0,0.6864581,0,0,0,0,0,0.7225875,0.6864581,0,0,1.457346,9.313663,0,0.7225875,-0.7225875,11.85579,84.68407,0.1933071,0.7551039,0,0,9.313663
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.394396,2.394396,0,-1,0,2.394396,0,0,4.440892E-16,0,0,2.520417,2.394396,0,0,2.260221,8.591075,0,2.520417,-2.520417,9.199041,65.70731,0.1933071,2.633836,0,0,8.591075
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2598471,0.2598471,0,-1,0,0.2598471,0,0,0,0,0,0.2735233,0.2598471,0,0,5.060684,6.070659,0,0.2735233,-0.2735233,8.910723,63.64789,0.1933071,0.2858318,0,0,6.070659
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364599,5.797135,0,0,0,8.910723,63.64789,0.1933071,0,0,0,5.797135
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1855286,0.1855286,0,-1,0,0.1855286,0,0,2.775558E-17,0,0,0.1952932,0.1855286,0,0,5.364599,5.797135,0,0.1952932,-0.1952932,8.704865,62.17749,0.1933071,0.2040814,0,0,5.797135
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.458553,0.458553,0,-1,0,0.458553,0,0,5.551115E-17,0,0,0.4826874,0.458553,0,0,5.581591,5.601842,0,0.4826874,-0.4826874,8.196069,58.54323,0.1933071,0.5044083,0,0,5.601842
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.11791,5.119155,0,0,0,8.196069,58.54323,0.1933071,0,0,0,5.119155
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.8870746,0.8870746,0,-1,0,0.8870746,0,0,0,0,0,0.9337628,0.8870746,0,0,6.11791,5.119155,0,0.9337628,-0.9337628,7.211796,51.51273,0.1933071,0.9757822,0,0,5.119155
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.675348,0.675348,0,-1,0,0.675348,0,0,1.110223E-16,0,0,0.7108927,0.675348,0,0,7.155425,4.185392,0,0.7108927,-0.7108927,6.46245,46.16026,0.1933071,0.7428828,0,0,4.185392
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.181391,1.181391,0,-1,0,1.181391,0,0,2.220446E-16,0,0,1.243569,1.181391,0,0,7.945305,3.474499,0,1.243569,-1.243569,5.151612,36.79716,0.1933071,1.29953,0,0,3.474499
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.4435795,0.4435795,0,-1,0,0.4435795,0,0,5.551115E-17,0,0,0.4669258,0.4435795,0,0,9.327049,2.23093,0,0.4669258,-0.4669258,4.659429,33.28157,0.1933071,0.4879375,0,0,2.23093
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.8508306,0.8508306,0,0,0,0.8508306,0,0,1.110223E-16,0,0,0.8956111,0.8508306,0,0,9.845856,1.764004,0,0.8956111,-0.8956111,3.715372,26.53832,0.1933071,0.9359136,0,0,1.764004
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.8197383,0.8197383,4.325001,0,1.345725,0.8197383,19.39626,0,0,0,0.1589985,0,0,3.505263,3.33,10.84098,0.8683929,3.488999,0,3.488999,7.025327,50.18081,0.193386,0.9017121,0.1271988,5,1.027391
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,7.351981,4.008492,4.361984,0,4.361984,11.16347,79.7389,0.1933374,0,0.8255873,5,5.040476
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.691738,2.691738,3.610507,0,1.150668,2.691738,75.15112,0,0,0,2.022871,0,0,0.918769,0.8728306,2.989996,7.934278,2.895702,0,2.895702,13.91057,99.36103,0.193385,2.960912,1.618297,5,9.957149
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.142276,2.142276,0,-1,0,2.142276,96.92319,0,0,0,2.076363,2.255028,2.142276,0,0,0.09429471,10.54041,0,0.1786651,-0.1786651,13.72224,98.01582,0.193385,2.356504,1.66109,0,12.61677
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,3.089985,0,0,3.382797,0,0,0,0,0.2928115,10.36174,0.2928115,0,0.2928115,14.00003,100,0.1933677,0,2.706237,0,13.74454
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.910065,1.910065,0,0,0,1.910065,147.2658,0.8022769,0,0,2.812871,2.010594,1.910065,0,0,0,10.62527,0,0,0,14.00003,100,0.1933677,2.101071,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.9700046,0.9700046,0,0,0,0.9700046,462.2579,3.462865,0,0,4.483923,1.021057,0.9700046,0,0,0,10.62527,0,0,0,14.00003,100,0.1933677,1.067005,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933677,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933677,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.962728,1.962728,0,0,0,1.962728,147.3617,0.8262806,0,0,2.89231,2.06603,1.962728,0,0,0,10.62527,0,0,0,14.00003,100,0.1933677,2.159001,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.827742,1.827742,0,0,0,1.827742,76.46905,2.220446E-16,0,0,1.397656,1.923938,1.827742,0,0,0,10.62527,0,0.526282,-0.526282,13.44528,96.03751,0.1933677,2.010516,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.09435026,0,0,0.679108,0,0,0,0,0.5847577,10.09899,0.5847577,0,0.5847577,14.00003,100,0.1933333,0,0.5432864,0,10.7781
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933333,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933333,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.993196,3.33,0,-1,0,3.33,0,0,0.6631964,1.062516,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1933333,4.392516,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.8433,0.8433,0,-1,0,0.8433,0,0,1.110223E-16,0,0,0.8876842,0.8433,0,0,3.894737,7.120011,0,0.8876842,-0.8876842,9.369455,66.92455,0.1933333,0.9276299,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.302634,0.302634,0,-1,0,0.302634,0,0,5.551115E-17,0,0,0.3185621,0.302634,0,0,4.881052,6.232327,0,0.3185621,-0.3185621,9.033661,64.52602,0.1933333,0.3328974,0,0,6.232327
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1271914,0.1271914,0,-1,0,0.1271914,0,0,0,0,0,0.1338857,0.1271914,0,0,5.235011,5.913765,0,0.1338857,-0.1338857,8.892533,63.51797,0.1933333,0.1399105,0,0,5.913765
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.383772,5.779879,0,0,0,8.892533,63.51797,0.1933333,0,0,0,5.779879
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.7330692,0.7330692,0,-1,0,0.7330692,0,0,0,0,0,0.7716518,0.7330692,0,0,5.383772,5.779879,0,0.7716518,-0.7716518,8.079141,57.70803,0.1933333,0.8063762,0,0,5.779879
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2823767,0.2823767,0,-1,0,0.2823767,0,0,5.551115E-17,0,0,0.2972386,0.2823767,0,0,6.241163,5.008227,0,0.2972386,-0.2972386,7.765824,55.47006,0.1933333,0.3106143,0,0,5.008227
