Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2194574,0.2194574,0,-1,0,0.2194574,0,0,2.775558E-17,0,0,0.2310078,0.2194574,0,0,6.571428,4.710989,0,0.2310078,-0.2310078,7.52232,53.73075,0.1933333,0.2414032,0,0,4.710989
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3932221,0.3932221,0,-1,0,0.3932221,0,0,5.551115E-17,0,0,0.413918,0.3932221,0,0,6.828104,4.479981,0,0.413918,-0.413918,7.086012,50.61427,0.1933333,0.4325444,0,0,4.479981
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.5919142,0.5919142,0,0,0,0.5919142,0,0,1.110223E-16,0,0,0.6230676,0.5919142,0,0,7.288013,4.066063,0,0.6230676,-0.6230676,6.429241,45.92306,0.1933333,0.6511056,0,0,4.066063
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.6305789,0.6305789,0,0,0,0.6305789,1.951031,0,0,0,0.01230279,0.6637673,0.6305789,0,0,7.98031,3.442995,0,0.6514645,-0.6514645,5.742537,41.01804,0.1933333,0.6936368,0.009842232,0,3.455298
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.640819,3.640819,5,0,1.53,3.640819,2.856543,0,0,0,0.1040016,0,0,1.359181,1.291221,8.70416,2.791531,1.395223,0,1.395223,7.066162,50.47248,0.1933858,4.004901,0.08320125,5,2.895532
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,3.27095,3.27095,5,0,1.53,3.27095,0.7131583,0,0,0,0.02332705,0,0,1.72905,1.642597,7.308936,4.047232,1.665924,0,1.665924,8.646597,61.76128,0.1934495,3.598045,0.01866164,5,4.070559
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.800851,2.800851,0,-1,0,2.800851,6.831192,0,0,0,0.1913315,2.948264,2.800851,0,0,5.643012,5.546564,0,2.756933,-2.756933,5.740535,41.00374,0.1934495,3.080936,0.1530652,0,5.737895
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,8.70627,2.789631,0.7225695,0,0.7225695,6.426024,45.90008,0.1934069,0,0.5780556,0,3.5122
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.159182,1.159182,0,0,0,1.159182,45.15202,0,0,0,0.523394,1.220191,1.159182,0,0,7.983701,3.439943,0,0.6967974,-0.6967974,5.691535,40.65374,0.1934069,1.2751,0.4187152,0,3.963337
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.826272,1.826272,0,0,0,1.826272,45.0522,0,4.440892E-16,0,0.8227758,1.922392,1.826272,0,0,8.75792,2.743146,0,1.099616,-1.099616,4.532439,32.3745,0.1934069,2.008899,0.6582206,0,3.565922
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.290406,1.290406,0,0,0,1.290406,33.928,0,0,0,0.437809,1.358322,1.290406,0,0,9.979715,1.64353,0,0.9205133,-0.9205133,3.562132,25.44375,0.1934069,1.419447,0.3502472,0,2.081339
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1192675,0.1192675,0,-1,0,0.1192675,156.1349,0,0,0,0.1862181,0.1255447,0.1192675,0,0,11.00251,0.7230169,0.06067341,0,0.06067341,3.619692,25.85489,0.1934034,0.1311942,0.1489745,0,0.909235
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.846967,1.846967,4.831803,0,1.484082,1.846967,38.69992,0,0,0,0.7147748,0,0,2.984836,2.835594,10.94183,0.7776229,3.550369,0,3.550369,6.987868,49.91324,0.193525,2.031664,0.5718199,5,1.492398
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.808689,1.808689,5,0,1.53,1.808689,21.28899,0,0,0,0.3850515,0,0,3.191311,3.031746,7.391466,3.972955,3.416797,0,3.416797,10.22933,73.06647,0.193652,1.989558,0.3080412,5,4.358006
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,3.505263,0,1.121937,0,0,0,0,0,0.242591,0,0,3.505263,3.33,3.974669,7.048072,3.572591,0,3.572591,13.61858,97.2754,0.1936496,0,0.1940728,5,7.290663
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,4.386471,4.386471,4.809711,0,1.478051,4.386471,0,3.330669E-16,0,0,0,0,0,0.4232398,0.4020778,0.4020778,10.2634,0.4020778,0,0.4020778,14.00003,100,0.193665,4.825118,0,5,10.2634
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,6.260097,3.33,0,-1,0,3.33,0,0,2.930097,3.556106,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.193665,6.886106,0,0,10.62527
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.265057,2.265057,0,-1,0,2.265057,0,0,4.440892E-16,0,0,2.384271,2.265057,0,0,3.894737,7.120011,0,2.384271,-2.384271,7.791914,55.65642,0.193665,2.491563,0,0,7.120011
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.543926,4.73574,0,0,0,7.791914,55.65642,0.193665,0,0,0,4.73574
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.5583236,0.5583236,0,-1,0,0.5583236,0,0,1.110223E-16,0,0,0.5877091,0.5583236,0,0,6.543926,4.73574,0,0.5877091,-0.5877091,7.172415,51.23143,0.193665,0.6141559,0,0,4.73574
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.6664551,0.6664551,0,-1,0,0.6664551,0,0,0,0,0,0.7015317,0.6664551,0,0,7.196937,4.148031,0,0.7015317,-0.7015317,6.432935,45.94944,0.193665,0.7331007,0,0,4.148031
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1045473,0.1045473,0,-1,0,0.1045473,0,0,1.387779E-17,0,0,0.1100498,0.1045473,0,0,7.976416,3.4465,0,0.1100498,-0.1100498,6.316933,45.12086,0.193665,0.115002,0,0,3.4465
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1112602,0.1112602,0,-1,0,0.1112602,0,0,1.387779E-17,0,0,0.117116,0.1112602,0,0,8.098694,3.33645,0,0.117116,-0.117116,6.193481,44.23906,0.193665,0.1223862,0,0,3.33645
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.228823,3.219334,0,0,0,6.193481,44.23906,0.193665,0,0,0,3.219334
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.228823,3.219334,0,0,0,6.193481,44.23906,0.193665,0,0,0,3.219334
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2575453,0.2575453,0,-1,0,0.2575453,0,0,0,0,0,0.2711003,0.2575453,0,0,8.228823,3.219334,0,0.2711003,-0.2711003,5.907717,42.19789,0.193665,0.2832998,0,0,3.219334
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1702279,0.1702279,0,0,0,0.1702279,0,0,0,0,0,0.1791873,0.1702279,0,0,8.530046,2.948234,0,0.1791873,-0.1791873,5.718837,40.84875,0.193665,0.1872507,0,0,2.948234
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.017031,1.017031,0,0,0,1.017031,5.029753,0,2.220446E-16,0,0.05115417,1.070559,1.017031,0,0,8.729142,2.769046,0,1.019405,-1.019405,4.644289,33.17343,0.193665,1.118735,0.04092334,0,2.8202
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.21584,2.21584,5,0,1.53,2.21584,22.98172,0,0,0,0.5092381,0,0,2.78416,2.644952,9.861814,1.749641,3.15419,0,3.15419,7.636617,54.54715,0.1937803,2.437424,0.4073905,5,2.258879
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271382,0,0,3.505263,3.33,6.707624,4.588412,4.601382,0,4.601382,12.00187,85.72748,0.1937175,0,1.017106,5,5.859794
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.774847,1.774847,0,-1,0,1.774847,87.98322,0,0,0,1.561568,1.86826,1.774847,0,0,2.106242,8.729656,0,0.3066925,-0.3066925,11.67859,83.41833,0.1937175,1.952332,1.249254,0,10.29122
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.609227,1.609227,0,0,0,1.609227,162.6117,0,0,0,2.616793,1.693924,1.609227,0,0,2.447012,8.422963,0.922869,0,0.922869,12.5541,89.67196,0.1936633,1.77015,2.093434,0,11.03976
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.712228,2.712228,0,0,0,2.712228,56.58042,0,0,0,1.53459,2.854976,2.712228,0,0,1.524143,9.253546,0,1.320387,-1.320387,11.16229,79.73048,0.1936633,2.98345,1.227672,0,10.78814
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,3.856137,3.856137,3.873189,0,1.222381,3.856137,77.10539,0,0,0,2.973289,0,0,0.01705231,0.01619969,2.991239,7.933159,2.989489,0,2.989489,13.99837,99.98814,0.1937289,4.241751,2.378632,5,10.90645
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.191315,3.191315,1.25,0,0.50625,3.191315,80.98678,0.5393037,0,0,2.584543,2.043489,1.941315,0,0,0.001750105,10.6237,0.001750105,0,0.001750105,14.00003,100,0.1937288,3.510446,2.067634,5,13.20824
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2834647,0.2834647,0,-1,0,0.2834647,654.1905,1.556015,0,0,1.854399,0.298384,0.2834647,0,0,0,10.62527,0,0,0,14.00003,100,0.1937288,0.3118112,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.345631,1.345631,0,0,0,1.345631,71.2647,0,0,0,0.95896,1.416454,1.345631,0,0,0,10.62527,0,0.4574938,-0.4574938,13.51779,96.55543,0.1937288,1.480194,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.801215,1.801215,0,0,0,1.801215,48.43114,0,0,0,0.8723489,1.896016,1.801215,0,0,0.5083265,10.16778,0,1.023667,-1.023667,12.43875,88.84802,0.1937288,1.981336,0.6978791,0,11.04013
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.307648,1.307648,0,0,0,1.307648,32.85994,0,0,0,0.4296922,1.376471,1.307648,0,0,1.645734,9.144114,0,0.946779,-0.946779,11.44075,81.71951,0.1937288,1.438412,0.3437538,0,9.573806
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.747706,2.747706,0,0,0,2.747706,0,0,4.440892E-16,0,0,2.892323,2.747706,0,0,2.697711,8.197334,0,2.892323,-2.892323,8.391979,59.94259,0.1937288,3.022477,0,0,8.197334
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,4.407154,3.33,0,-1,0,3.33,0,0,1.077154,1.51787,0,3.505263,3.33,0,0,5.911402,5.305012,0,3.505263,-3.505263,4.697107,33.5507,0.1937288,4.847869,0,0,5.305012
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.959509,1.709762,0,-1,0,1.709762,0,0,1.249748,1.545699,0,1.799749,1.709762,0,0,9.806139,1.799749,0,1.799749,-1.799749,2.800006,20,0.1937288,3.25546,0,0,1.799749
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.132926,0,0,-1,0,0,0,0,2.132926,2.346218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,2.346218,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.185508,0,0,-1,0,0,0,0,1.185508,1.304059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,1.304059,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.473719,0,0,-1,0,0,0,0,0.473719,0.5210909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,0.5210909,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.4942397,0,0,-1,0,0,0,0,0.4942397,0.5436637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,0.5436637,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.07885365,0,0,-1,0,0,0,0,0.07885365,0.08673902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,0.08673902,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2739623,0,0,-1,0,0,0,0,0.2739623,0.3013585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,0.3013585,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2521526,0,0,-1,0,0,0,0,0.2521526,0.2773678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,0.2773678,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.5425626,0,0,-1,0,0,0,0,0.5425626,0.5968189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1937288,0.5968189,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.7152076,0.7152076,4.220471,0,1.317189,0.7152076,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1938062,0.7867283,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2369966,0.2369966,3.74226,0,1.186637,0.2369966,3.8233,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.193839,0.2606963,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1382413,0.1382413,3.643504,0,1.159677,0.1382413,67.93182,4.440892E-16,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1938578,0.1520654,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1938463,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.987255,2.987255,0,-1,0,2.987255,14.19691,0,0,0,0.4240979,3.144479,2.987255,0,0,1.515402,9.261413,0,2.720381,-2.720381,9.694858,69.24885,0.1938463,3.285981,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.508629,1.508629,0,0,0,1.508629,22.11901,0,2.220446E-16,0,0.3336938,1.588031,1.508629,0,0,4.538048,6.541031,0,1.254337,-1.254337,8.37267,59.80467,0.1938463,1.659492,0.2669551,0,6.874725
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,5.931756,5.286694,0.5423619,0,0.5423619,8.8872,63.47987,0.1938146,0,0.4338895,0,5.829056
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.562005,2.562005,0,0,0,2.562005,10.42002,0,0,0,0.2669613,2.696847,2.562005,0,0,5.389394,5.77482,0,2.429886,-2.429886,6.325875,45.18473,0.1938146,2.818206,0.2135691,0,6.041781
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.316534,2.316534,0,0,0,2.316534,22.19773,0,0,0,0.514218,2.438457,2.316534,0,0,8.089267,3.344934,0,1.924239,-1.924239,4.29755,30.69672,0.1938146,2.548187,0.4113744,0,3.859152
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.8076747,0.8076747,0,-1,0,0.8076747,122.6714,0,0,0,0.9907857,0.8501839,0.8076747,0,0,10.22731,1.420695,0.1406018,0,0.1406018,4.430936,31.64948,0.1938064,0.8884422,0.7926286,0,2.411481
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,10.08671,1.547237,0.5580735,0,0.5580735,4.960371,35.43115,0.1937737,0,0.4464588,0,2.10531
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,9.528635,2.049503,0.3532622,0,0.3532622,5.295505,37.82496,0.1937531,0,0.2826097,0,2.402765
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.643328,2.643328,5,0,1.53,2.643328,5.860355,0,0,0,0.1549084,0,0,2.356672,2.238839,9.175372,2.367439,2.393747,0,2.393747,7.566413,54.0457,0.1938422,2.90766,0.1239267,5,2.522347
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,5.056037,5.056037,5,0,1.53,5.056037,0,0,0,0,0,0.05898613,0.05603683,0,0,6.781625,4.521811,0,0.05898613,-0.05898613,7.504236,53.60158,0.1938422,5.561641,0,5,4.521811
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.709667,0.709667,0,-1,0,0.709667,0,0,1.110223E-16,0,0,0.7470179,0.709667,0,0,6.847166,4.462825,0,0.7470179,-0.7470179,6.71681,47.97712,0.1938422,0.7806337,0,0,4.462825
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.04295896,0.04295896,0,-1,0,0.04295896,0,0,6.938894E-18,0,0,0.04521995,0.04295896,0,0,7.677186,3.715807,0,0.04521995,-0.04521995,6.669144,47.63665,0.1938422,0.04725485,0,0,3.715807
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.8094983,0.8094983,0,-1,0,0.8094983,0,0,1.110223E-16,0,0,0.8521035,0.8094983,0,0,7.72743,3.670587,0,0.8521035,-0.8521035,5.770948,41.22098,0.1938422,0.8904481,0,0,3.670587
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.8041784,0.8041784,0,-1,0,0.8041784,0,0,1.110223E-16,0,0,0.8465036,0.8041784,0,0,8.674212,2.818484,0,0.8465036,-0.8465036,4.878655,34.84747,0.1938422,0.8845962,0,0,2.818484
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.614771,1.97198,0,0,0,4.878655,34.84747,0.1938422,0,0,0,1.97198
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.3261367,0.3261367,0,-1,0,0.3261367,0,0,5.551115E-17,0,0,0.3433018,0.3261367,0,0,9.614771,1.97198,0,0.3433018,-0.3433018,4.516783,32.26268,0.1938422,0.3587504,0,0,1.97198
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.996218,1.628678,0,0,0,4.516783,32.26268,0.1938422,0,0,0,1.628678
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.070739,1.070739,0,-1,0,1.070739,0,0,0,0,0,1.127094,1.070739,0,0,9.996218,1.628678,0,1.127094,-1.127094,3.328722,23.77654,0.1938422,1.177813,0,0,1.628678
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1580581,0.1580581,0,-1,0,0.1580581,0,0,2.775558E-17,0,0,0.1663769,0.1580581,0,0,11.24854,0.5015845,0,0.1663769,-0.1663769,3.153345,22.52385,0.1938422,0.1738639,0,0,0.5015845
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.6868876,0.3184472,0,-1,0,0.3184472,0,0,0.3684404,0.4371291,0,0.3352076,0.3184472,0,0,11.43341,0.3352076,0,0.3352076,-0.3352076,2.800006,20,0.1938422,0.7555763,0,0,0.3352076
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.6637763,0.6637763,4.16904,0,1.303148,0.6637763,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1939144,0.730154,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.7850164,0.7850164,4.290279,0,1.336246,0.7850164,24.36389,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.1939863,0.863518,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,3.288266,3.288266,5,0,1.53,3.288266,35.65792,0,0,0,1.172527,0,0,1.711734,1.626147,4.9546,6.166134,2.798675,0,2.798675,11.95474,85.39082,0.1940807,3.617093,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.311912,2.311912,0,0,0,2.311912,95.6339,0,0,0,2.210972,2.433592,2.311912,0,0,2.155925,8.684941,0,0.22262,-0.22262,11.72008,83.71466,0.1940807,2.543103,1.768777,0,10.89591
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.2486,3.2486,0,-1,0,3.2486,81.56028,4.440892E-16,0,0.2434594,2.649567,3.419578,3.2486,0,0,2.403281,8.462321,0,0.7700116,-0.7700116,10.90841,77.91708,0.1940807,3.573459,2.119653,0,11.11189
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.607781,2.607781,0,0,0,2.607781,115.2244,0,0,0,3.004801,2.745033,2.607781,0,0,3.258849,7.69231,0.2597677,0,0.2597677,11.15485,79.67734,0.1940656,2.868559,2.403841,0,10.69711
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,3.465029,3.465029,2.754901,0,0.917088,3.465029,108.1256,0,0,0,3.746584,0.7475026,0.7101275,0,0,2.999081,7.926101,2.999081,0,2.999081,14.00003,100,0.1940279,3.811531,2.997267,5,11.67268
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.896385,2.896385,0,0,0,2.896385,138.7405,0.9696317,0,0,4.018458,3.048827,2.896385,0,0,0,10.62527,0,0,0,14.00003,100,0.1940279,3.186024,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.9002728,0.9002728,0,0,0,0.9002728,474.6249,3.325263,0,0,4.272919,0.9476556,0.9002728,0,0,0,10.62527,0,0,0,14.00003,100,0.1940279,0.9903001,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.867805,2.867805,0,-1,0,2.867805,129.5058,0.6952329,0,0,3.713975,3.018742,2.867805,0,0,0,10.62527,0,0,0,14.00003,100,0.1940279,3.154586,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.7717952,0.7717952,0,0,0,0.7717952,365.548,2.008866,0,0,2.821282,0.812416,0.7717952,0,0,0,10.62527,0,0,0,14.00003,100,0.1940279,0.8489747,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.23434,2.23434,0,0,0,2.23434,74.39579,0,0,0,1.662255,2.351937,2.23434,0,0,0,10.62527,0,0.6896818,-0.6896818,13.27304,94.80724,0.1940279,2.457774,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.190667,3.190667,3.178989,0,1.032864,3.190667,24.4026,3.330669E-16,0,0,0.7786055,0.01229237,0.01167775,0,0,0.7663131,9.935593,0.7663131,0,0.7663131,14.00003,100,0.1940495,3.509733,0.6228844,5,10.7142
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,7.348061,7.348061,5,0,1.53,7.348061,0,0,0,0,0,2.471643,2.348061,0,0,0,10.62527,0,2.471643,-2.471643,11.39469,81.39046,0.1940495,8.082867,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.78438,1.78438,0,-1,0,1.78438,0,0,2.220446E-16,0,0,1.878295,1.78438,0,0,2.74627,8.153631,0,1.878295,-1.878295,9.414791,67.24837,0.1940495,1.962818,0,0,8.153631
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.4498019,0.4498019,0,-1,0,0.4498019,0,0,0,0,0,0.4734757,0.4498019,0,0,4.833264,6.275337,0,0.4734757,-0.4734757,8.915704,63.68347,0.1940495,0.4947821,0,0,6.275337
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.359348,5.801861,0,0,0,8.915704,63.68347,0.1940495,0,0,0,5.801861
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1263087,0.1263087,0,-1,0,0.1263087,0,0,2.775558E-17,0,0,0.1329565,0.1263087,0,0,5.359348,5.801861,0,0.1329565,-0.1329565,8.775556,62.68242,0.1940495,0.1389396,0,0,5.801861
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.8532244,0.8532244,0,-1,0,0.8532244,0,0,1.110223E-16,0,0,0.8981309,0.8532244,0,0,5.507078,5.668904,0,0.8981309,-0.8981309,7.828843,55.92019,0.1940495,0.9385468,0,0,5.668904
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02669084,0.02669084,0,-1,0,0.02669084,0,0,3.469447E-18,0,0,0.02809562,0.02669084,0,0,6.505001,4.770773,0,0.02809562,-0.02809562,7.799227,55.70865,0.1940495,0.02935993,0,0,4.770773
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.4114053,0.4114053,0,-1,0,0.4114053,0,0,0,0,0,0.4330582,0.4114053,0,0,6.536218,4.742678,0,0.4330582,-0.4330582,7.342744,52.44806,0.1940495,0.4525458,0,0,4.742678
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3906143,0.3906143,0,-1,0,0.3906143,0,0,5.551115E-17,0,0,0.411173,0.3906143,0,0,7.017394,4.30962,0,0.411173,-0.411173,6.909329,49.35225,0.1940495,0.4296758,0,0,4.30962
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2645331,0.2645331,0,-1,0,0.2645331,0,0,5.551115E-17,0,0,0.2784559,0.2645331,0,0,7.474253,3.898447,0,0.2784559,-0.2784559,6.615811,47.2557,0.1940495,0.2909864,0,0,3.898447
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1220169,0.1220169,0,-1,0,0.1220169,0,0,1.387779E-17,0,0,0.1284388,0.1220169,0,0,7.783648,3.619991,0,0.1284388,-0.1284388,6.480424,46.28865,0.1940495,0.1342186,0,0,3.619991
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1623733,0.1623733,0,0,0,0.1623733,0,0,2.775558E-17,0,0,0.1709193,0.1623733,0,0,7.926358,3.491552,0,0.1709193,-0.1709193,6.30026,45.00177,0.1940495,0.1786106,0,0,3.491552
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1536483,0.1536483,0,0,0,0.1536483,74.15571,0,0,0,0.113939,0.1617351,0.1536483,0,0,8.116268,3.320633,0,0.04779609,-0.04779609,6.249878,44.6419,0.1940495,0.1690132,0.09115122,0,3.434572
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.596091,2.596091,0,0,0,2.596091,43.0962,0,0,0,1.118816,2.732727,2.596091,0,0,8.169375,3.272837,0,1.61391,-1.61391,4.548667,32.49042,0.1940495,2.8557,0.8950531,0,4.391653
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.454971,1.454971,0,0,0,1.454971,150.5482,0,0,0,2.190433,1.531549,1.454971,0,0,9.962609,1.658926,0.6588847,0,0.6588847,5.17374,36.95522,0.1940112,1.600468,1.752347,0,3.84936
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.271477,1.271477,0,-1,0,1.271477,256.5704,0,0,0,3.262234,1.338397,1.271477,0,0,9.303724,2.251922,1.923837,0,1.923837,6.998853,49.9917,0.1938993,1.398625,2.609787,0,5.514157
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.5129851,0.5129851,0,0,0,0.5129851,598.6675,0,0,0,3.071075,0.5399843,0.5129851,0,0,7.379887,3.983376,2.531091,0,2.531091,9.400057,67.14313,0.1937523,0.5642836,2.45686,0,7.054451
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.745018,1.745018,0,0,0,1.745018,208.6681,0,0,0,3.641297,1.836861,1.745018,0,0,4.848796,6.261358,1.804435,0,1.804435,11.11189,79.37051,0.1936477,1.91952,2.913037,0,9.902655
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.6028877,0.6028877,0,0,0,0.6028877,790.1501,1.084739,0,0,4.763719,0.6346187,0.6028877,0,0,3.044361,7.88535,3.044361,0,3.044361,14.00003,100,0.1934714,0.6631765,3.810975,0,12.64907
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.723837,2.723837,0,0,0,2.723837,120.6,0.4177518,0,0,3.284949,2.867197,2.723837,0,0,0,10.62527,0,0,0,14.00003,100,0.1934714,2.996221,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,4.185285,3.33,0,-1,0,3.33,112.1472,0.2292388,0.8552849,1.273813,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1934714,4.603813,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.226006,1.226006,0,0,0,1.226006,226.8543,1.490715,0,0,2.781247,1.290532,1.226006,0,0,0,10.62527,0,0,0,14.00003,100,0.1934714,1.348606,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.387866,1.387866,0,0,0,1.387866,130.0581,0.3441209,0,0,1.805033,1.460912,1.387866,0,0,0,10.62527,0,0,0,14.00003,100,0.1934714,1.526653,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.363404,1.363404,0,0,0,1.363404,48.59339,0,0,0,0.662524,1.435162,1.363404,0,0,0,10.62527,0,0.7726377,-0.7726377,13.1856,94.18264,0.1934714,1.499744,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8584864,9.852636,0,0,0,13.1856,94.18264,0.1934714,0,0,0,9.852636
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.011596,1.011596,0,-1,0,1.011596,0,0,2.220446E-16,0,0,1.064838,1.011596,0,0,0.8584864,9.852636,0,1.064838,-1.064838,12.06316,86.16525,0.1934714,1.112756,0,0,9.852636
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,5.493511,3.33,0,-1,0,3.33,0,0,2.163511,2.712862,0,3.505263,3.33,0,0,2.04164,8.787798,0,3.505263,-3.505263,8.368286,59.77335,0.1934714,6.042862,0,0,8.787798
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.39325,2.39325,0,-1,0,2.39325,0,0,4.440892E-16,0,0,2.519211,2.39325,0,0,5.936377,5.282535,0,2.519211,-2.519211,5.712805,40.80567,0.1934714,2.632576,0,0,5.282535
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.7355,2.763324,0,0,0,5.712805,40.80567,0.1934714,0,0,0,2.763324
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.7355,2.763324,0,0,0,5.712805,40.80567,0.1934714,0,0,0,2.763324
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.8489547,0.8489547,0,-1,0,0.8489547,0,0,0,0,0,0.8936365,0.8489547,0,0,8.7355,2.763324,0,0.8936365,-0.8936365,4.770829,34.07728,0.1934714,0.9338502,0,0,2.763324
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2453848,0.2453848,0,-1,0,0.2453848,0,0,5.551115E-17,0,0,0.2582997,0.2453848,0,0,9.72843,1.869687,0,0.2582997,-0.2582997,4.498558,32.13249,0.1934714,0.2699232,0,0,1.869687
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.304955,0.304955,0,-1,0,0.304955,0,0,0,0,0,0.3210053,0.304955,0,0,10.01543,1.611388,0,0.3210053,-0.3210053,4.160188,29.71557,0.1934714,0.3354505,0,0,1.611388
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.703483,0.703483,0,-1,0,0.703483,0,0,1.110223E-16,0,0,0.7405084,0.703483,0,0,10.3721,1.290383,0,0.7405084,-0.7405084,3.379624,24.14012,0.1934714,0.7738312,0,0,1.290383
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.07590111,0.07590111,0,-1,0,0.07590111,0,0,0,0,0,0.07989591,0.07590111,0,0,11.19489,0.5498741,0,0.07989591,-0.07989591,3.295406,23.53857,0.1934714,0.08349122,0,0,0.5498741
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.5422934,0.5422934,4.047556,0,1.269983,0.5422934,0,0,0,0,0,0,0,3.505263,3.33,11.28366,0.4699782,3.33,0,3.33,6.454522,46.10363,0.1935324,0.5965227,0,5,0.4699782
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.141361,1.141361,4.646625,0,1.433529,1.141361,20.13688,0,0,0,0.2298346,0,0,3.505263,3.33,7.953662,3.466978,3.559834,0,3.559834,9.831677,70.22613,0.1936343,1.255498,0.1838677,5,3.696813
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.598646,2.598646,5,0,1.53,2.598646,43.95259,0,0,0,1.142173,0,0,2.401354,2.281286,4.393827,6.670829,3.423458,0,3.423458,13.07945,93.42449,0.193752,2.858511,0.913738,5,7.813002
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.392787,1.392787,0,0,0,1.392787,166.6236,0,0,0,2.320712,1.466092,1.392787,0,0,0.9703693,9.751942,0.8546201,0,0.8546201,13.89022,99.21565,0.1937026,1.532066,1.856569,0,12.07265
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.456909,2.456909,0,-1,0,2.456909,114.1531,0.102669,0,0,2.804638,2.58622,2.456909,0,0,0.1157492,10.5211,0.1157492,0,0.1157492,14.00003,100,0.1936959,2.7026,2.243711,0,13.32574
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936959,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936959,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.7797408,0.7797408,0,0,0,0.7797408,409.094,2.369093,0,0,3.189873,0.8207798,0.7797408,0,0,0,10.62527,0,0,0,14.00003,100,0.1936959,0.8577149,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,4.519176,4.519176,1.396026,0,0.546115,4.519176,72.74615,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.1936959,4.971093,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.439707,1.439707,0,-1,0,1.439707,222.1858,1.683343,0,0,3.198824,1.515481,1.439707,0,0,0,10.62527,0,0,0,14.00003,100,0.1936959,1.583678,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.2897581,0.2897581,0,0,0,0.2897581,841.8721,2.134384,0,0,2.439392,0.3050085,0.2897581,0,0,0,10.62527,0,0,0,14.00003,100,0.1936959,0.3187339,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.43863,2.43863,0,0,0,2.43863,65.58173,0,0,0,1.599296,2.566979,2.43863,0,0,0,10.62527,0,0.9676833,-0.9676833,12.98,92.7141,0.1936959,2.682493,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.734092,1.734092,0,0,0,1.734092,30.0322,0,2.220446E-16,0,0.5207858,1.82536,1.734092,0,0,1.075204,9.657591,0,1.304574,-1.304574,11.60486,82.89169,0.1936959,1.907501,0.4166286,0,10.17838
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.357776,1.357776,0,0,0,1.357776,0,0,2.220446E-16,0,0,1.429238,1.357776,0,0,2.52473,8.353017,0,1.429238,-1.429238,10.09831,72.13064,0.1936959,1.493553,0,0,8.353017
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.66054,2.66054,0,-1,0,2.66054,0,0,0,0,0,2.800568,2.66054,0,0,4.112772,6.923779,0,2.800568,-2.800568,7.146252,51.04455,0.1936959,2.926594,0,0,6.923779
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224515,4.123211,0,0,0,7.146252,51.04455,0.1936959,0,0,0,4.123211
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224515,4.123211,0,0,0,7.146252,51.04455,0.1936959,0,0,0,4.123211
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224515,4.123211,0,0,0,7.146252,51.04455,0.1936959,0,0,0,4.123211
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.633381,0.633381,0,-1,0,0.633381,0,0,0,0,0,0.6667169,0.633381,0,0,7.224515,4.123211,0,0.6667169,-0.6667169,6.44347,46.0247,0.1936959,0.6967191,0,0,4.123211
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.4802061,0.4802061,0,-1,0,0.4802061,0,0,0,0,0,0.5054801,0.4802061,0,0,7.965311,3.456494,0,0.5054801,-0.5054801,5.910647,42.21883,0.1936959,0.5282267,0,0,3.456494
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.4087451,0.4087451,0,-1,0,0.4087451,0,0,5.551115E-17,0,0,0.430258,0.4087451,0,0,8.526956,2.951014,0,0.430258,-0.430258,5.457116,38.97932,0.1936959,0.4496196,0,0,2.951014
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.00502,2.520756,0,0,0,5.457116,38.97932,0.1936959,0,0,0,2.520756
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.63145,0.63145,0,-1,0,0.63145,0,0,1.110223E-16,0,0,0.6646842,0.63145,0,0,9.00502,2.520756,0,0.6646842,-0.6646842,4.756477,33.97477,0.1936959,0.694595,0,0,2.520756
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.104939,1.104939,0,-1,0,1.104939,0,0,2.220446E-16,0,0,1.163093,1.104939,0,0,9.743558,1.856072,0,1.163093,-1.163093,3.530469,25.21758,0.1936959,1.215433,0,0,1.856072
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.03588,0.6929782,0,0,0,3.530469,25.21758,0.1936959,0,0,0,0.6929782
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.07230658,0.07230658,0,0,0,0.07230658,201.1447,0,0,0,0.1454409,0.0761122,0.07230658,0,0,11.03588,0.6929782,0.06932868,0,0.06932868,3.59624,25.68738,0.1936919,0.07953724,0.1163527,0,0.8384191
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.8806901,0.8806901,4.385953,0,1.362365,0.8806901,110.3827,0,0,0,0.972129,0,0,3.505263,3.33,10.96656,0.755374,4.302129,0,4.302129,7.677598,54.83987,0.193727,0.9687591,0.7777032,5,1.727503
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,3.505263,0,1.121937,0,0,0,0,0,1.983588,0,0,3.505263,3.33,6.664427,4.62729,5.313588,0,5.313588,12.71851,90.84631,0.1936244,0,1.58687,5,6.610878
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.046731,2.046731,0,-1,0,2.046731,140.1273,0,0,0,2.868029,2.154454,2.046731,0,0,1.350839,9.409519,0.7135745,0,0.7135745,13.39547,95.68171,0.1935834,2.251405,2.294423,0,12.27755
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.682875,0,0,3.32014,0,0,0,0,0.6372646,10.05174,0.6372646,0,0.6372646,14.00003,100,0.1935467,0,2.656112,0,13.37188
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.4362184,0.4362184,0,0,0,0.4362184,1080.541,4.254343,0,0,4.71352,0.4591773,0.4362184,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,0.4798402,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.216513,3.216513,1.25,0,0.50625,3.216513,151.0845,2.789637,0,0,4.859651,2.070013,1.966513,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,3.538164,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.781875,1.781875,0,0,0,1.781875,186.4348,1.446377,0,0,3.322036,1.875658,1.781875,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,1.960063,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.903468,1.903468,0,0,0,1.903468,105.3561,0.001769799,0,0,2.00542,2.00365,1.903468,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,2.093815,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.2727456,0.2727456,0,0,0,0.2727456,278.5994,0.4727671,0,0,0.7598678,0.2871007,0.2727456,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,0.3000202,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.328425,3.328425,3.328425,0,1.07366,3.328425,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935467,3.661267,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.031857,1.031857,0,-1,0,1.031857,0,0,2.220446E-16,0,0,1.086166,1.031857,0,0,0,10.62527,0,1.086166,-1.086166,12.85511,91.82202,0.1935467,1.135043,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.6981791,0.6981791,0,-1,0,0.6981791,0,0,1.110223E-16,0,0,0.7349253,0.6981791,0,0,1.206851,9.539108,0,0.7349253,-0.7349253,12.08043,86.28861,0.1935467,0.767997,0,0,9.539108
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.023434,8.804183,0,0,0,12.08043,86.28861,0.1935467,0,0,0,8.804183
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.6468508,0.6468508,0,-1,0,0.6468508,0,0,1.110223E-16,0,0,0.6808956,0.6468508,0,0,2.023434,8.804183,0,0.6808956,-0.6808956,11.3627,81.162,0.1935467,0.7115359,0,0,8.804183
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2909645,0.2909645,0,-1,0,0.2909645,0,0,0,0,0,0.3062785,0.2909645,0,0,2.779985,8.123287,0,0.3062785,-0.3062785,11.03986,78.85596,0.1935467,0.320061,0,0,8.123287
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2351564,0.2351564,0,-1,0,0.2351564,0,0,0,0,0,0.2475331,0.2351564,0,0,3.120295,7.817009,0,0.2475331,-0.2475331,10.77893,76.99223,0.1935467,0.2586721,0,0,7.817009
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395331,7.569476,0,0,0,10.77893,76.99223,0.1935467,0,0,0,7.569476
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.186701,1.186701,0,-1,0,1.186701,0,0,2.220446E-16,0,0,1.249159,1.186701,0,0,3.395331,7.569476,0,1.249159,-1.249159,9.462205,67.58704,0.1935467,1.305371,0,0,7.569476
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4665755,0.4665755,0,-1,0,0.4665755,0,0,5.551115E-17,0,0,0.4911321,0.4665755,0,0,4.783286,6.320317,0,0.4911321,-0.4911321,8.944506,63.8892,0.1935467,0.513233,0,0,6.320317
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.5476505,0.5476505,0,-1,0,0.5476505,0,0,1.110223E-16,0,0,0.5764742,0.5476505,0,0,5.328988,5.829185,0,0.5764742,-0.5764742,8.336849,59.5488,0.1935467,0.6024156,0,0,5.829185
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.5034508,0.5034508,0,0,0,0.5034508,0,0,1.110223E-16,0,0,0.5299482,0.5034508,0,0,5.969515,5.252711,0,0.5299482,-0.5299482,7.778234,55.55871,0.1935467,0.5537958,0,0,5.252711
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.7227788,0.7227788,0,0,0,0.7227788,7.160648,0,1.110223E-16,0,0.05175565,0.7608197,0.7227788,0,0,6.558346,4.722763,0,0.7090641,-0.7090641,7.030816,50.22001,0.1935467,0.7950566,0.04140452,0,4.774518
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.328971,2.328971,0,0,0,2.328971,36.45155,0,0,0,0.8489462,2.451549,2.328971,0,0,7.346195,4.013699,0,1.602602,-1.602602,5.341524,38.15367,0.1935467,2.561868,0.679157,0,4.862645
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,9.126864,2.411096,1.868109,0,1.868109,7.113768,50.81252,0.1934393,0,1.494487,0,4.279205
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,7.258756,4.092394,3.330876,0,3.330876,10.27371,73.38352,0.1932482,0,2.664701,0,7.42327
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.543511,1.543511,0,0,0,1.543511,210.8341,0,0,0,3.254248,1.624748,1.543511,0,0,3.92788,7.090182,1.629499,0,1.629499,11.81959,84.42549,0.1931549,1.697862,2.603398,0,10.34443
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.14309,2.14309,0,0,0,2.14309,210.9763,0,0,0,4.521412,2.255884,2.14309,0,0,2.29838,8.556732,2.265527,0,2.265527,13.96886,99.77738,0.1930252,2.357399,3.61713,0,13.07814
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.50227,2.50227,0,0,0,2.50227,185.799,1.982372,0,0,4.649194,2.633969,2.50227,0,0,0.03285293,10.59571,0.03285293,0,0.03285293,14.00003,100,0.1930234,2.752497,3.719355,0,15.2449
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.435086,1.435086,0,0,0,1.435086,266.6532,2.316085,0,0,3.826701,1.510616,1.435086,0,0,0,10.62527,0,0,0,14.00003,100,0.1930234,1.578594,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930234,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.141259,3.141259,1.25,0,0.50625,3.141259,67.03233,0.1148601,0,0,2.105659,1.990799,1.891259,0,0,0,10.62527,0,0,0,14.00003,100,0.1930234,3.455385,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930234,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.558522,1.558522,0,0,0,1.558522,38.77814,0,2.220446E-16,0,0.6043661,1.64055,1.558522,0,0,0,10.62527,0,1.036184,-1.036184,12.90779,92.19835,0.1930234,1.714375,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,5.113198,5.113198,5,0,1.53,5.113198,0,0,0,0,0,0.1191557,0.1131979,0,0,1.151315,9.58909,0,0.1191557,-0.1191557,12.78219,91.3012,0.1930234,5.624518,0,5,9.58909
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,4.232835,3.33,0,-1,0,3.33,0,0,0.902835,1.326118,0,3.505263,3.33,0,0,1.28371,9.469934,0,3.505263,-3.505263,9.087321,64.90931,0.1930234,4.656118,0,0,9.469934
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,4.789686,3.33,0,-1,0,3.33,0,0,1.459686,1.938655,0,3.505263,3.33,0,0,5.178447,5.964672,0,3.505263,-3.505263,5.39245,38.51742,0.1930234,5.268655,0,0,5.964672
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.990446,2.336438,0,-1,0,2.336438,0,0,1.654008,2.053052,0,2.459409,2.336438,0,0,9.073184,2.459409,0,2.459409,-2.459409,2.800006,20,0.1930234,4.389491,0,0,2.459409
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.332076,0,0,-1,0,0,0,0,0.332076,0.3652836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.3652836,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1939477,0,0,-1,0,0,0,0,0.1939477,0.2133425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.2133425,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.4404821,0,0,-1,0,0,0,0,0.4404821,0.4845304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.4845304,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2463871,0,0,-1,0,0,0,0,0.2463871,0.2710258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.2710258,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.5222965,0,0,-1,0,0,0,0,0.5222965,0.5745262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.5745262,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.401517,0,0,-1,0,0,0,0,0.401517,0.4416687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.4416687,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.5371655,0,0,-1,0,0,0,0,0.5371655,0.590882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930234,0.590882,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1950615,0.1950615,3.700325,0,1.175189,0.1950615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1930531,0.2145677,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.5381569,0.5381569,4.04342,0,1.268854,0.5381569,13.77323,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1931093,0.5919726,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.907184,1.907184,5,0,1.53,1.907184,25.55792,0,0,0,0.4874366,0,0,3.092816,2.938175,5.071739,6.060709,3.425612,0,3.425612,12.43837,88.84536,0.1932325,2.097903,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.776144,1.776144,0,0,0,1.776144,82.09928,0,0,0,1.458201,1.869625,1.776144,0,0,1.646127,9.14376,0,0.4114237,-0.4114237,12.0047,85.74766,0.1932325,1.953758,1.166561,0,10.60196
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.400964,1.400964,0,-1,0,1.400964,240.2293,0,0,0,3.365525,1.474699,1.400964,0,0,2.103264,8.732336,1.890827,0,1.890827,13.79849,98.56046,0.1931247,1.54106,2.69242,0,12.09786
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.950252,1.950252,0,0,0,1.950252,158.9967,0.8355029,0,0,3.100838,2.052897,1.950252,0,0,0.2124377,10.43408,0.2124377,0,0.2124377,14.00003,100,0.1931126,2.145278,2.48067,0,13.53492
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.725066,1.725066,0,0,0,1.725066,205.3117,1.725903,0,0,3.541762,1.815859,1.725066,0,0,0,10.62527,0,0,0,14.00003,100,0.1931126,1.897573,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.536707,1.536707,0,0,0,1.536707,244.8595,2.145185,0,0,3.762771,1.617586,1.536707,0,0,0,10.62527,0,0,0,14.00003,100,0.1931126,1.690377,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.9356485,0.9356485,0,0,0,0.9356485,473.253,3.443091,0,0,4.427984,0.9848931,0.9356485,0,0,0,10.62527,0,0,0,14.00003,100,0.1931126,1.029213,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.773501,1.773501,0,-1,0,1.773501,119.5493,0.253365,0,0,2.120208,1.866843,1.773501,0,0,0,10.62527,0,0,0,14.00003,100,0.1931126,1.950851,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.7014336,0.7014336,0,0,0,0.7014336,306.847,1.413977,0,0,2.152328,0.7383511,0.7014336,0,0,0,10.62527,0,0,0,14.00003,100,0.1931126,0.7715769,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.9698248,0.9698248,0,0,0,0.9698248,92.2288,0,0,0,0.8944578,1.020868,0.9698248,0,0,0,10.62527,0,0.1264104,-0.1264104,13.86678,99.04823,0.1931126,1.066807,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.2879017,0,0,0.4283577,0,0,0,0,0.140456,10.49886,0.140456,0,0.140456,14.00003,100,0.1931045,0,0.3426861,0,10.92722
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.5904835,0.5904835,0,0,0,0.5904835,0,0,1.110223E-16,0,0,0.6215616,0.5904835,0,0,0,10.62527,0,0.6215616,-0.6215616,13.34484,95.32013,0.1931045,0.6495318,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.226487,2.226487,0,-1,0,2.226487,0,0,0,0,0,2.343671,2.226487,0,0,0.6906239,10.00371,0,2.343671,-2.343671,10.8744,77.67412,0.1931045,2.449136,0,0,10.00371
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294703,7.660041,0,0,0,10.8744,77.67412,0.1931045,0,0,0,7.660041
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.453291,3.33,0,-1,0,3.33,0,0,0.1232911,0.4686202,0,3.505263,3.33,0,0,3.294703,7.660041,0,3.505263,-3.505263,7.179527,51.28223,0.1931045,3.79862,0,0,7.660041
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.18944,4.154778,0,0,0,7.179527,51.28223,0.1931045,0,0,0,4.154778
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3797529,0.3797529,0,-1,0,0.3797529,0,0,0,0,0,0.3997399,0.3797529,0,0,7.18944,4.154778,0,0.3997399,-0.3997399,6.758164,48.2725,0.1931045,0.4177282,0,0,4.154778
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1979383,0.1979383,0,-1,0,0.1979383,0,0,2.775558E-17,0,0,0.2083562,0.1979383,0,0,7.633595,3.755038,0,0.2083562,-0.2083562,6.538537,46.70374,0.1931045,0.2177322,0,0,3.755038
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.4234149,0.4234149,0,-1,0,0.4234149,0,0,5.551115E-17,0,0,0.4456999,0.4234149,0,0,7.865102,3.546682,0,0.4456999,-0.4456999,6.068728,43.34797,0.1931045,0.4657564,0,0,3.546682
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.8576427,0.8576427,0,-1,0,0.8576427,0,0,1.110223E-16,0,0,0.9027818,0.8576427,0,0,8.360324,3.100982,0,0.9027818,-0.9027818,5.117113,36.55073,0.1931045,0.9434069,0,0,3.100982
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.4474303,0.4474303,0,-1,0,0.4474303,0,0,5.551115E-17,0,0,0.4709792,0.4474303,0,0,9.363415,2.198201,0,0.4709792,-0.4709792,4.620657,33.00463,0.1931045,0.4921733,0,0,2.198201
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01138062,0.01138062,0,-1,0,0.01138062,0,0,1.734723E-18,0,0,0.0119796,0.01138062,0,0,9.886725,1.727221,0,0.0119796,-0.0119796,4.608029,32.91443,0.1931045,0.01251868,0,0,1.727221
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.061239,1.061239,0,0,0,1.061239,0,0,0,0,0,1.117094,1.061239,0,0,9.900036,1.715242,0,1.117094,-1.117094,3.430509,24.50358,0.1931045,1.167363,0,0,1.715242
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,11.14125,0.5981477,0.1114133,0,0.1114133,3.536205,25.25855,0.1930982,0,0.08913062,0,0.709561
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.994349,1.994349,4.698472,0,1.447683,1.994349,35.68139,0,0,0,0.7116114,0,0,2.704123,2.568917,11.02984,0.6984197,3.280529,0,3.280529,6.648387,47.48838,0.1932137,2.193784,0.5692891,5,1.410031
