Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,7.74931,3.650895,4.512365,0,4.512365,10.92919,78.06551,0.1931584,0,0.9458919,5,4.833261
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.739268,3.33,0,-1,0,3.33,81.40122,0,0.409268,0.7831948,2.710661,3.505263,3.33,0,0,3.236945,7.712024,0,0.7946025,-0.7946025,10.09161,72.08277,0.1931584,4.113195,2.168529,0,10.42268
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.9695284,0.9695284,0,0,0,0.9695284,326.2688,0,0,0,3.163269,1.020556,0.9695284,0,0,4.119836,6.917421,2.142712,0,2.142712,12.12436,86.60242,0.1930366,1.066481,2.530615,0,10.08069
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.354803,3.354803,3.903991,0,1.230789,3.354803,41.70236,0,0,0,1.399032,0,0,0.5491872,0.5217279,1.977124,8.845862,1.92076,0,1.92076,13.94656,99.61806,0.1930952,3.690284,1.119226,5,10.24489
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,4.892893,4.892893,2.304354,0,0.7940887,4.892893,56.84044,4.371503E-16,0,0,2.781142,2.724778,2.588539,0,0,0.05636396,10.57455,0.05636396,0,0.05636396,14.00003,100,0.1930967,5.382182,2.224913,5,13.35569
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.398458,2.398458,0,0,0,2.398458,128.9194,0.5673851,0,0,3.092078,2.524693,2.398458,0,0,0,10.62527,0,0,0,14.00003,100,0.1930967,2.638304,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.867531,2.867531,0,-1,0,2.867531,66.80686,0,0,0,1.915708,3.018454,2.867531,0,0,0,10.62527,0,1.102746,-1.102746,12.83763,91.69718,0.1930967,3.154284,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.657879,1.657879,0,0,0,1.657879,93.52597,0,2.220446E-16,0,1.550547,1.745136,1.657879,0,0,1.225274,9.522528,0,0.1945883,-0.1945883,12.63252,90.23209,0.1930967,1.823667,1.240438,0,11.07308
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.493796,2.493796,0,0,0,2.493796,61.9837,0,0,0,1.545747,2.625048,2.493796,0,0,1.441483,9.32794,0,1.079301,-1.079301,11.49483,82.10579,0.1930967,2.743175,1.236597,0,10.87369
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,2.640706,8.248638,0.8043527,0,0.8043527,12.25791,87.55633,0.1930511,0,0.6434822,0,9.052991
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.925819,2.925819,0,0,0,2.925819,0,0,4.440892E-16,0,0,3.07981,2.925819,0,0,1.836354,8.972556,0,3.07981,-3.07981,9.011505,64.36777,0.1930511,3.218401,0,0,8.972556
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.667504,2.667504,0,-1,0,2.667504,0,0,0,0,0,2.807899,2.667504,0,0,5.258365,5.892746,0,2.807899,-2.807899,6.05172,43.22649,0.1930511,2.934254,0,0,5.892746
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.547008,2.547008,0,-1,0,2.547008,0,0,0,0,0,2.681061,2.547008,0,0,8.378252,3.084847,0,2.681061,-2.681061,3.225633,23.04019,0.1930511,2.801709,0,0,3.084847
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,4.286415,0.3835965,0,-1,0,0.3835965,0,0,3.902818,4.33146,0,0.4037858,0.3835965,0,0,11.35721,0.4037858,0,0.4037858,-0.4037858,2.800006,20,0.1930511,4.715056,0,0,0.4037858
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.3018113,0,0,-1,0,0,0,0,0.3018113,0.3319924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0.3319924,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2867794,0,0,-1,0,0,0,0,0.2867794,0.3154573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0.3154573,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.307691,0,0,-1,0,0,0,0,1.307691,1.43846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,1.43846,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.08343628,0,0,-1,0,0,0,0,0.08343628,0.09177991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0.09177991,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.7587078,0,0,-1,0,0,0,0,0.7587078,0.8345786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0.8345786,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930511,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.193036,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1929697,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.081248,2.081248,5,0,1.53,2.081248,89.41056,0,0,0,1.860855,0,0,2.918752,2.772815,10.37149,1.290937,4.63367,0,4.63367,8.556658,61.11886,0.1930411,2.289373,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.420831,2.420831,0,-1,0,2.420831,130.2403,0,0,0,3.152899,2.548244,2.420831,0,0,5.737816,5.46124,0.6046555,0,0.6046555,9.130284,65.21619,0.1930068,2.662915,2.522319,0,8.614139
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.376091,3.376091,5,0,1.53,3.376091,72.09718,0,0,0,2.434066,0,0,1.623909,1.542713,5.133161,6.00543,3.97678,0,3.97678,12.90299,92.16402,0.1931153,3.7137,1.947253,5,8.439496
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,3.295023,3.295023,1.566674,0,0.592702,3.295023,90.30879,2.220446E-16,0,0,2.975695,1.819314,1.728349,0,0,1.156381,9.584532,1.156381,0,1.156381,14.00003,100,0.193078,3.624525,2.380556,5,12.56023
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.006826,2.006826,0,0,0,2.006826,197.5853,1.852744,0,0,3.965192,2.112448,2.006826,0,0,0,10.62527,0,0,0,14.00003,100,0.193078,2.207508,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.213103,2.213103,0,0,0,2.213103,167.968,1.387722,0,0,3.717304,2.329582,2.213103,0,0,0,10.62527,0,0,0,14.00003,100,0.193078,2.434413,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.9754781,0.9754781,0,-1,0,0.9754781,418.2591,3.053207,0,0,4.080027,1.026819,0.9754781,0,0,0,10.62527,0,0,0,14.00003,100,0.193078,1.073026,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193078,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.822407,2.822407,0,0,0,2.822407,73.7562,4.440892E-16,0,0,2.0817,2.970955,2.822407,0,0,0,10.62527,0,0.8892549,-0.8892549,13.06267,93.3046,0.193078,3.104648,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.547888,1.547888,0,0,0,1.547888,54.75472,0,2.220446E-16,0,0.8475419,1.629356,1.547888,0,0,0.988061,9.736019,0,0.7818141,-0.7818141,12.23857,87.41816,0.193078,1.702677,0.6780335,0,10.58356
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.856743,8.954206,0,0,0,12.23857,87.41816,0.193078,0,0,0,8.954206
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.7389489,0.7389489,0,-1,0,0.7389489,0,0,0,0,0,0.7778409,0.7389489,0,0,1.856743,8.954206,0,0.7778409,-0.7778409,11.41865,81.56162,0.193078,0.8128438,0,0,8.954206
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.9729621,0.9729621,0,-1,0,0.9729621,0,0,0,0,0,1.024171,0.9729621,0,0,2.721011,8.176364,0,1.024171,-1.024171,10.33908,73.85042,0.193078,1.070258,0,0,8.176364
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.641617,3.33,0,-1,0,3.33,0,0,0.3116169,0.6757786,0,3.505263,3.33,0,0,3.858979,7.152194,0,3.505263,-3.505263,6.644208,47.45853,0.193078,4.005779,0,0,7.152194
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.855334,0.855334,0,-1,0,0.855334,0,0,1.110223E-16,0,0,0.9003516,0.855334,0,0,7.753716,3.64693,0,0.9003516,-0.9003516,5.695154,40.67959,0.193078,0.9408674,0,0,3.64693
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.4351661,0.4351661,0,-1,0,0.4351661,0,0,0,0,0,0.4580696,0.4351661,0,0,8.754106,2.746579,0,0.4580696,-0.4580696,5.212306,37.23068,0.193078,0.4786827,0,0,2.746579
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.5635034,0.5635034,0,-1,0,0.5635034,0,0,1.110223E-16,0,0,0.5931614,0.5635034,0,0,9.263072,2.288509,0,0.5931614,-0.5931614,4.587059,32.76464,0.193078,0.6198537,0,0,2.288509
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.4191823,0.4191823,0,-1,0,0.4191823,0,0,5.551115E-17,0,0,0.4412445,0.4191823,0,0,9.92214,1.695348,0,0.4412445,-0.4412445,4.121946,29.44242,0.193078,0.4611005,0,0,1.695348
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1105828,0.1105828,0,-1,0,0.1105828,0,0,1.387779E-17,0,0,0.1164029,0.1105828,0,0,10.41241,1.254103,0,0.1164029,-0.1164029,3.999247,28.56599,0.193078,0.121641,0,0,1.254103
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2978847,0.2978847,0,-1,0,0.2978847,0,0,0,0,0,0.3135629,0.2978847,0,0,10.54175,1.1377,0,0.3135629,-0.3135629,3.668723,26.20511,0.193078,0.3276732,0,0,1.1377
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.3168711,0.3168711,0,-1,0,0.3168711,0,0,0,0,0,0.3335485,0.3168711,0,0,10.89015,0.8241375,0,0.3335485,-0.3335485,3.317132,23.69375,0.193078,0.3485582,0,0,0.8241375
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3025515,0.3025515,0,0,0,0.3025515,0,0,0,0,0,0.3184753,0.3025515,0,0,11.26076,0.490589,0,0.3184753,-0.3184753,2.981429,21.29588,0.193078,0.3328067,0,0,0.490589
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2043768,0.2043768,3.70964,0,1.177732,0.2043768,37.10642,0,0,0,0.07583693,0,0,3.505263,3.33,11.61462,0.1721137,3.405837,0,3.405837,6.21249,44.37484,0.1931039,0.2248145,0.06066954,5,0.2479506
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3917409,0.3917409,3.897004,0,1.228882,0.3917409,172.705,0,0,0,0.6765559,0,0,3.505263,3.33,8.208786,3.237367,4.006556,0,4.006556,10.01344,71.52444,0.1931125,0.4309149,0.5412447,5,3.913923
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.976623,2.976623,4.703246,0,1.448986,2.976623,61.28496,0,0,0,1.824222,0,0,1.726623,1.640292,4.20223,6.843267,3.464514,0,3.464514,13.30017,95.00101,0.193223,3.274285,1.459378,5,8.667489
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.926558,1.926558,0,-1,0,1.926558,154.9506,0.2195405,0,0,2.985212,2.027956,1.926558,0,0,0.7377163,9.961329,0.7377163,0,0.7377163,14.00003,100,0.1931814,2.119214,2.38817,0,12.94654
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.449296,2.449296,0,0,0,2.449296,147.308,1.029802,0,0,3.608008,2.578207,2.449296,0,0,0,10.62527,0,0,0,14.00003,100,0.1931814,2.694226,2.886407,0,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.8942758,0.8942758,0,0,0,0.8942758,481.2492,3.362352,0,0,4.303695,0.9413429,0.8942758,0,0,0,10.62527,0,0,0,14.00003,100,0.1931814,0.9837034,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.9078207,0.9078207,0,0,0,0.9078207,455.932,3.183445,0,0,4.139046,0.9556007,0.9078207,0,0,0,10.62527,0,0,0,14.00003,100,0.1931814,0.9986028,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931814,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3148038,0.3148038,0,-1,0,0.3148038,1056.149,2.993424,0,0,3.324796,0.3313724,0.3148038,0,0,0,10.62527,0,0,0,14.00003,100,0.1931814,0.3462842,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.199821,2.199821,0,0,0,2.199821,101.1771,0,0,0,2.225716,2.315602,2.199821,0,0,0,10.62527,0,0.08988595,-0.08988595,13.90528,99.32323,0.1931814,2.419804,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.024006,1.024006,0,0,0,1.024006,88.53815,2.220446E-16,0,0,0.9066358,1.077901,1.024006,0,0,0.09987328,10.53539,0,0.171265,-0.171265,13.72475,98.03374,0.1931814,1.126406,0.7253087,0,11.44202
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.128328,1.128328,0,0,0,1.128328,55.73108,0,0,0,0.6288293,1.187714,1.128328,0,0,0.2901677,10.36412,0,0.5588841,-0.5588841,13.13564,93.82578,0.1931814,1.241161,0.5030634,0,10.99295
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.8597237,0.8597237,0,0,0,0.8597237,0,0,0,0,0,0.9049723,0.8597237,0,0,0.9111501,9.805239,0,0.9049723,-0.9049723,12.18171,87.01205,0.1931814,0.9456961,0,0,9.805239
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4683029,0.4683029,0,-1,0,0.4683029,0,0,5.551115E-17,0,0,0.4929504,0.4683029,0,0,1.916675,8.900267,0,0.4929504,-0.4929504,11.6621,83.30051,0.1931814,0.5151331,0,0,8.900267
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464397,8.407316,0,0,0,11.6621,83.30051,0.1931814,0,0,0,8.407316
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.7228563,0.7228563,0,-1,0,0.7228563,0,0,1.110223E-16,0,0,0.7609013,0.7228563,0,0,2.464397,8.407316,0,0.7609013,-0.7609013,10.86003,77.57153,0.1931814,0.7951419,0,0,8.407316
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3723457,0.3723457,0,-1,0,0.3723457,0,0,0,0,0,0.3919428,0.3723457,0,0,3.309844,7.646415,0,0.3919428,-0.3919428,10.44689,74.6205,0.1931814,0.4095802,0,0,7.646415
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2120996,0.2120996,0,-1,0,0.2120996,0,0,2.775558E-17,0,0,0.2232627,0.2120996,0,0,3.745335,7.254472,0,0.2232627,-0.2232627,10.21155,72.93951,0.1931814,0.2333095,0,0,7.254472
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.6294476,0.6294476,0,-1,0,0.6294476,0,0,0,0,0,0.6625764,0.6294476,0,0,3.993405,7.031209,0,0.6625764,-0.6625764,9.513134,67.95082,0.1931814,0.6923923,0,0,7.031209
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2282039,0.2282039,0,-1,0,0.2282039,0,0,0,0,0,0.2402146,0.2282039,0,0,4.729601,6.368633,0,0.2402146,-0.2402146,9.259926,66.1422,0.1931814,0.2510242,0,0,6.368633
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.3638207,0.3638207,0,-1,0,0.3638207,0,0,0,0,0,0.3829692,0.3638207,0,0,4.996506,6.128418,0,0.3829692,-0.3829692,8.856241,63.25874,0.1931814,0.4002028,0,0,6.128418
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.09299228,0.09299228,0,-1,0,0.09299228,0,0,1.387779E-17,0,0,0.09788661,0.09299228,0,0,5.422028,5.74545,0,0.09788661,-0.09788661,8.753059,62.52173,0.1931814,0.1022915,0,0,5.74545
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.8501128,0.8501128,0,-1,0,0.8501128,0,0,1.110223E-16,0,0,0.8948556,0.8501128,0,0,5.53079,5.647563,0,0.8948556,-0.8948556,7.809799,55.78416,0.1931814,0.935124,0,0,5.647563
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.360235,0.360235,0,0,0,0.360235,0,0,0,0,0,0.3791948,0.360235,0,0,6.525074,4.752707,0,0.3791948,-0.3791948,7.410092,52.92913,0.1931814,0.3962585,0,0,4.752707
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2739497,0.2739497,0,0,0,0.2739497,42.15801,0,0,0,0.1154918,0.2883681,0.2739497,0,0,6.946402,4.373512,0,0.1728764,-0.1728764,7.227865,51.6275,0.1931814,0.3013447,0.09239341,0,4.489004
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.223022,1.223022,0,0,0,1.223022,75.91505,0,2.220446E-16,0,0.9284578,1.287392,1.223022,0,0,7.138487,4.200636,0,0.3589339,-0.3589339,6.849515,48.92501,0.1931814,1.345324,0.7427663,0,5.129094
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.38185,2.38185,0,0,0,2.38185,89.97458,0,0,0,2.143059,2.50721,2.38185,0,0,7.537302,3.841702,0,0.364151,-0.364151,6.465666,46.18324,0.1931814,2.620035,1.714447,0,5.984762
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.329131,2.329131,0,-1,0,2.329131,127.7027,0,0,0,2.974363,2.451717,2.329131,0,0,7.941915,3.477551,0.5226455,0,0.5226455,6.961492,49.72484,0.1931519,2.562044,2.37949,0,6.451914
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.990018,1.990018,0,0,0,1.990018,163.8807,0,0,0,3.261256,2.094755,1.990018,0,0,7.419269,3.947932,1.1665,0,1.1665,8.06813,57.62939,0.1930861,2.189019,2.609004,0,7.209188
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,4.496834,4.496834,5,0,1.53,4.496834,74.61806,0,0,0,3.35545,0,0,0.503166,0.4780077,6.252769,4.997782,3.833458,0,3.833458,11.70487,83.60603,0.1931968,4.946517,2.68436,5,8.353232
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.755052,1.755052,0,0,0,1.755052,176.9611,0,0,0,3.105758,1.847423,1.755052,0,0,2.419311,8.447894,1.258336,0,1.258336,12.89863,92.13289,0.1931259,1.930557,2.484607,0,11.55365
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,1.438245,0,0,2.599221,0,0,0,0,1.160975,9.580397,1.160975,0,1.160975,14.00003,100,0.1930606,0,2.079376,0,12.17962
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930606,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930606,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,3.424374,3.424374,2.153976,0,0.7530355,3.424374,39.05125,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.1930606,3.766811,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.284154,2.284154,0,0,0,2.284154,32.4486,0,4.440892E-16,0,0.7411759,2.404372,2.284154,0,0,0,10.62527,0,1.663197,-1.663197,12.24687,87.47743,0.1930606,2.512569,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.847996,8.962078,0,0,0,12.24687,87.47743,0.1930606,0,0,0,8.962078
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.8072339,0.8072339,0,-1,0,0.8072339,0,0,1.110223E-16,0,0,0.8497199,0.8072339,0,0,1.847996,8.962078,0,0.8497199,-0.8497199,11.35118,81.0797,0.1930606,0.8879573,0,0,8.962078
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.42546,3.33,0,-1,0,3.33,0,0,0.0954604,0.4380064,0,3.505263,3.33,0,0,2.792129,8.112358,0,3.505263,-3.505263,7.65631,54.68782,0.1930606,3.768006,0,0,8.112358
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.248078,2.248078,0,-1,0,2.248078,0,0,0,0,0,2.366398,2.248078,0,0,6.686866,4.607095,0,2.366398,-2.366398,5.161907,36.87069,0.1930606,2.472886,0,0,4.607095
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1539595,0.1539595,0,-1,0,0.1539595,0,0,2.775558E-17,0,0,0.1620626,0.1539595,0,0,9.316197,2.240696,0,0.1620626,-0.1620626,4.991078,35.65049,0.1930606,0.1693554,0,0,2.240696
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.0257171,0.0257171,0,-1,0,0.0257171,0,0,3.469447E-18,0,0,0.02707064,0.0257171,0,0,9.496267,2.078634,0,0.02707064,-0.02707064,4.962543,35.44667,0.1930606,0.02828882,0,0,2.078634
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2298644,0.2298644,0,-1,0,0.2298644,0,0,2.775558E-17,0,0,0.2419626,0.2298644,0,0,9.526345,2.051563,0,0.2419626,-0.2419626,4.707492,33.62488,0.1930606,0.2528509,0,0,2.051563
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.4738351,0.4738351,0,-1,0,0.4738351,0,0,0,0,0,0.4987737,0.4738351,0,0,9.795193,1.809601,0,0.4987737,-0.4987737,4.181738,29.8695,0.1930606,0.5212185,0,0,1.809601
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.5498891,0.5498891,0,-1,0,0.5498891,0,0,1.110223E-16,0,0,0.5788306,0.5498891,0,0,10.34939,1.310827,0,0.5788306,-0.5788306,3.571598,25.51136,0.1930606,0.604878,0,0,1.310827
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.9125255,0.6953965,0,-1,0,0.6953965,0,0,0.2171289,0.3083814,0,0.7319964,0.6953965,0,0,10.99253,0.7319964,0,0.7319964,-0.7319964,2.800006,20,0.1930606,1.003778,0,0,0.7319964
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.3437695,0,0,-1,0,0,0,0,0.3437695,0.3781464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930606,0.3781464,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.083038,1.083038,4.588302,0,1.417606,1.083038,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1931682,1.191342,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3332775,0.3332775,3.838541,0,1.212922,0.3332775,33.58176,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.1932032,0.3666053,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.6758217,0.6758217,4.181085,0,1.306436,0.6758217,165.1887,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.1932119,0.7434039,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.915738,1.915738,0,0,0,1.915738,102.662,0,0,0,1.966735,2.016566,1.915738,0,0,0.5875587,10.09647,0,0.04983082,-0.04983082,13.39009,95.64334,0.1932119,2.107312,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.3287,0,0,1.971627,0,0,0,0,0.6429263,10.04664,0.6429263,0,0.6429263,14.00003,100,0.1931758,0,1.577301,0,12.01827
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931758,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.666895,1.666895,0,0,0,1.666895,179.8135,1.242676,0,0,2.997302,1.754627,1.666895,0,0,0,10.62527,0,0,0,14.00003,100,0.1931758,1.833585,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.557924,1.557924,0,0,0,1.557924,304.7344,3.107609,0,0,4.747529,1.63992,1.557924,0,0,0,10.62527,0,0,0,14.00003,100,0.1931758,1.713716,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.796866,1.796866,0,0,0,1.796866,234.7145,2.326067,0,0,4.217505,1.891438,1.796866,0,0,0,10.62527,0,0,0,14.00003,100,0.1931758,1.976552,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.800545,1.800545,0,-1,0,1.800545,230.9654,2.263326,0,0,4.158637,1.895311,1.800545,0,0,0,10.62527,0,0,0,14.00003,100,0.1931758,1.9806,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931758,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.510493,2.510493,0,0,0,2.510493,60.02942,0,4.440892E-16,0,1.507034,2.642624,2.510493,0,0,0,10.62527,0,1.13559,-1.13559,12.80301,91.4499,0.1931758,2.761542,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1934877,0.1934877,0,0,0,0.1934877,330.2796,0,0,0,0.6390505,0.2036713,0.1934877,0,0,1.261766,9.489684,0.4353792,0,0.4353792,13.21605,94.40015,0.1931514,0.2128365,0.5112404,0,10.12873
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,6.148908,6.148908,5,0,1.53,6.148908,0,0,0,0,0,1.209377,1.148908,0,0,0.8263872,9.881526,0,1.209377,-1.209377,11.94125,85.29449,0.1931514,6.763799,0,5,9.881526
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.09562,3.09562,0,-1,0,3.09562,0,0,4.440892E-16,0.07518241,0,3.258548,3.09562,0,0,2.17014,8.672149,0,3.258548,-3.258548,8.506442,60.76018,0.1931514,3.405182,0,0,8.672149
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,5.787292,3.33,0,-1,0,3.33,0,0,2.457293,3.036022,0,3.505263,3.33,0,0,5.790748,5.413601,0,3.505263,-3.505263,4.81157,34.36829,0.1931514,6.366022,0,0,5.413601
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.9123129,0.9123129,0,-1,0,0.9123129,0,0,0,0,0,0.9603293,0.9123129,0,0,9.685485,1.908337,0,0.9603293,-0.9603293,3.799294,27.13776,0.1931514,1.003544,0,0,1.908337
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75252,0.9480082,0,0,0,3.799294,27.13776,0.1931514,0,0,0,0.9480082
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.8357234,0.8357234,0,-1,0,0.8357234,0,0,1.110223E-16,0.01868797,0,0.8797089,0.8357234,0,0,10.75252,0.9480082,0,0.8797089,-0.8797089,2.872,20.51424,0.1931514,0.9192958,0,0,0.9480082
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2004019,0.06488436,0,-1,0,0.06488436,0,0,0.1355176,0.1555578,0,0.06829933,0.06488436,0,0,11.72997,0.06829933,0,0.06829933,-0.06829933,2.800006,20,0.1931514,0.2204421,0,0,0.06829933
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3509476,0,0,-1,0,0,0,0,0.3509476,0.3860423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931514,0.3860423,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03975572,0,0,-1,0,0,0,0,0.03975572,0.04373129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931514,0.04373129,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4761318,0,0,-1,0,0,0,0,0.4761318,0.5237449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931514,0.5237449,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.4113656,0,0,-1,0,0,0,0,0.4113656,0.4525022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931514,0.4525022,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.286022,0.286022,3.791285,0,1.200021,0.286022,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1931884,0.3146242,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.6360045,0.6360045,4.141268,0,1.295566,0.6360045,7.32561,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1932536,0.6996049,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01704214,0.01704214,3.522305,0,1.126589,0.01704214,2281.94,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.193245,0.01874635,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.825631,3.825631,4.85965,0,1.491684,3.825631,7.631083,0,0,0,0.2919371,0,0,1.034019,0.9823176,1.380378,9.382935,1.274255,0,1.274255,13.89935,99.28088,0.1932889,4.208194,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.3385473,0.3385473,0,-1,0,0.3385473,305.3479,0.5712587,0,0,1.033747,0.3563656,0.3385473,0,0,0.1061229,10.52976,0.1061229,0,0.1061229,14.00003,100,0.1932829,0.3724021,0.8269979,0,11.56351
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932829,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.052729,2.052729,0,0,0,2.052729,57.73106,0,0,0,1.185062,2.160767,2.052729,0,0,0,10.62527,0,0.9757051,-0.9757051,12.97154,92.6537,0.1932829,2.258002,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.084117,9.64957,0.5231028,0,0.5231028,13.4678,96.1984,0.1932537,0,0.4184822,0,10.17267
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.4409389,0.4409389,0,0,0,0.4409389,225.035,0,0,0,0.9922668,0.4641463,0.4409389,0,0,0.561014,10.12036,0.5281205,0,0.5281205,13.96882,99.77711,0.1932242,0.4850329,0.7938134,0,11.11263
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9295065,0,0,0.9624,0,0,0,0,0.03289349,10.59567,0.03289349,0,0.03289349,14.00003,100,0.1932223,0,0.76992,0,11.55807
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2428434,0.2428434,0,0,0,0.2428434,266.9833,0.3927267,0,0,0.6483514,0.2556247,0.2428434,0,0,0,10.62527,0,0,0,14.00003,100,0.1932223,0.2671278,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.732499,2.732499,0,0,0,2.732499,28.24064,0,4.440892E-16,0,0.7716751,2.876315,2.732499,0,0,0,10.62527,0,2.10464,-2.10464,11.78154,84.15371,0.1932223,3.005749,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.987742,1.987742,0,0,0,1.987742,23.05945,0,2.220446E-16,0,0.4583624,2.09236,1.987742,0,0,2.338488,8.520635,0,1.633998,-1.633998,10.05916,71.85098,0.1932223,2.186517,0.3666899,0,8.978997
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.154042,6.886637,0,0,0,10.05916,71.85098,0.1932223,0,0,0,6.886637
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.14459,1.14459,0,-1,0,1.14459,0,0,2.220446E-16,0,0,1.204832,1.14459,0,0,4.154042,6.886637,0,1.204832,-1.204832,8.789154,62.77954,0.1932223,1.259049,0,0,6.886637
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,5.736656,3.33,0,-1,0,3.33,0,0,2.406656,2.980322,0,3.505263,3.33,0,0,5.492744,5.681805,0,3.505263,-3.505263,5.094282,36.38765,0.1932223,6.310322,0,0,5.681805
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.605397,2.067714,0,-1,0,2.067714,0,0,1.537683,1.898223,0,2.176542,2.067714,0,0,9.387481,2.176542,0,2.176542,-2.176542,2.800006,20,0.1932223,3.965937,0,0,2.176542
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.4010826,0,0,-1,0,0,0,0,0.4010826,0.4411909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,0.4411909,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.5117191,0,0,-1,0,0,0,0,0.5117191,0.5628911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,0.5628911,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.069752,0,0,-1,0,0,0,0,1.069752,1.176727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,1.176727,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.5978246,0,0,-1,0,0,0,0,0.5978246,0.6576071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,0.6576071,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.7253614,0,0,-1,0,0,0,0,0.7253614,0.7978976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,0.7978976,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.8412315,0,0,-1,0,0,0,0,0.8412315,0.9253547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,0.9253547,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.6697183,0,0,-1,0,0,0,0,0.6697183,0.7366901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932223,0.7366901,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.8070413,0.8070413,4.312304,0,1.342259,0.8070413,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1933048,0.8877454,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.5007586,0.5007586,4.006022,0,1.258644,0.5007586,12.62996,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1933568,0.5508344,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.767562,1.767562,5,0,1.53,1.767562,28.24397,0,0,0,0.4992297,0,0,3.232438,3.070816,5.082614,6.050921,3.570046,0,3.570046,12.56508,89.75039,0.193482,1.944318,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01406618,0.01406618,0,0,0,0.01406618,5755.005,0,0,0,0.8095096,0.01480651,0.01406618,0,0,1.512569,9.263963,0.7947031,0,0.7947031,13.319,95.13553,0.1934377,0.0154728,0.6476077,0,10.07347
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.022428,2.022428,0,-1,0,2.022428,89.19361,0,0,0,1.803876,2.128871,2.022428,0,0,0.7178656,9.979195,0,0.324995,-0.324995,12.97643,92.68858,0.1934377,2.22467,1.443101,0,11.78307
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.658174,2.658174,0,0,0,2.658174,89.99859,0,4.440892E-16,0,2.392319,2.798078,2.658174,0,0,1.078971,9.654201,0,0.4057588,-0.4057588,12.54872,89.63352,0.1934377,2.923991,1.913855,0,12.04652
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.07962,0,0,2.609435,0,0,0,0,1.529814,9.248442,1.529814,0,1.529814,14.00003,100,0.1933524,0,2.087548,0,11.85788
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933524,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.529979,3.529979,1.25,0,0.50625,3.529979,89.4201,0.7565331,0,0,3.156511,2.399978,2.279979,0,0,0,10.62527,0,0,0,14.00003,100,0.1933524,3.882977,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.208042,1.208042,0,-1,0,1.208042,114.5945,0.1127263,0,0,1.384349,1.271623,1.208042,0,0,0,10.62527,0,0,0,14.00003,100,0.1933524,1.328846,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933524,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933524,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.049224,1.049224,0,0,0,1.049224,75.16833,0,2.220446E-16,0,0.7886843,1.104446,1.049224,0,0,0,10.62527,0,0.3157622,-0.3157622,13.66719,97.62256,0.1933524,1.154147,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.655476,1.655476,0,0,0,1.655476,0,0,2.220446E-16,0,0,1.742606,1.655476,0,0,0.3508469,10.30951,0,1.742606,-1.742606,11.83032,84.5021,0.1933524,1.821023,0,0,10.30951
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,4.978777,3.33,0,-1,0,3.33,0,0,1.648777,2.146655,0,3.505263,3.33,0,0,2.287076,8.566906,0,3.505263,-3.505263,8.135446,58.11021,0.1933524,5.476655,0,0,8.566906
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.9577805,0.9577805,0,-1,0,0.9577805,0,0,0,0,0,1.00819,0.9577805,0,0,6.181812,5.061643,0,1.00819,-1.00819,7.07272,50.51933,0.1933524,1.053558,0,0,5.061643
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.302023,4.053453,0,0,0,7.07272,50.51933,0.1933524,0,0,0,4.053453
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.7088057,0.7088057,0,-1,0,0.7088057,0,0,1.110223E-16,0,0,0.7461113,0.7088057,0,0,7.302023,4.053453,0,0.7461113,-0.7461113,6.28625,44.9017,0.1933524,0.7796863,0,0,4.053453
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3662589,0.3662589,0,-1,0,0.3662589,0,0,5.551115E-17,0,0,0.3855357,0.3662589,0,0,8.131036,3.307342,0,0.3855357,-0.3855357,5.879859,41.99891,0.1933524,0.4028848,0,0,3.307342
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3236565,0.3236565,0,-1,0,0.3236565,0,0,5.551115E-17,0,0,0.340691,0.3236565,0,0,8.559409,2.921806,0,0.340691,-0.340691,5.52074,39.43378,0.1933524,0.3560221,0,0,2.921806
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.5271906,0.5271906,0,-1,0,0.5271906,0,0,0,0,0,0.5549374,0.5271906,0,0,8.937955,2.581115,0,0.5549374,-0.5549374,4.935784,35.25553,0.1933524,0.5799096,0,0,2.581115
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.4291255,0.4291255,0,-1,0,0.4291255,0,0,5.551115E-17,0,0,0.451711,0.4291255,0,0,9.554552,2.026178,0,0.451711,-0.451711,4.459639,31.8545,0.1933524,0.472038,0,0,2.026178
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2376489,0.2376489,0,-1,0,0.2376489,0,0,5.551115E-17,0,0,0.2501568,0.2376489,0,0,10.05645,1.574467,0,0.2501568,-0.2501568,4.195951,29.97102,0.1933524,0.2614138,0,0,1.574467
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3344,1.32431,0,0,0,4.195951,29.97102,0.1933524,0,0,0,1.32431
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.5251105,0.5251105,0,0,0,0.5251105,0,0,0,0,0,0.5527479,0.5251105,0,0,10.3344,1.32431,0,0.5527479,-0.5527479,3.613303,25.80926,0.1933524,0.5776216,0,0,1.32431
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1134958,0.1134958,0,0,0,0.1134958,264.1917,0,0,0,0.2998466,0.1194693,0.1134958,0,0,10.94857,0.7715619,0.1803773,0,0.1803773,3.784424,27.03155,0.1933423,0.1248454,0.2398773,0,1.071409
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.388425,1.388425,4.710615,0,1.450998,1.388425,95.29731,0,0,0,1.323131,0,0,3.32219,3.156081,10.76819,0.9339014,4.479212,0,4.479212,8.033778,57.38401,0.1933952,1.527267,1.058505,5,2.257033
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.74932,1.74932,4.745243,0,1.460451,1.74932,138.7013,0,0,0,2.426331,0,0,2.995922,2.846126,6.28898,4.965192,5.272457,0,5.272457,13.03567,93.11174,0.1934069,1.924252,1.941064,5,7.391523
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.385214,2.385214,0,-1,0,2.385214,155.0783,0.1716748,0,0,3.698949,2.510751,2.385214,0,0,1.016523,9.710403,1.016523,0,1.016523,14.00003,100,0.1933504,2.623735,2.95916,0,13.40935
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.889847,3.889847,1.25,0,0.50625,3.889847,119.3928,1.865411,0,0,4.644197,2.778786,2.639847,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,4.278831,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.7033389,0.7033389,0,0,0,0.7033389,685.0639,4.077964,0,0,4.818321,0.7403567,0.7033389,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,0.7736728,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.454828,2.454828,0,0,0,2.454828,183.0169,1.90872,0,0,4.492749,2.584029,2.454828,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,2.700311,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.188421,3.188421,0,-1,0,3.188421,106.4567,0.03805569,0,0.1772637,3.394289,3.356233,3.188421,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,3.507264,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.563241,1.563241,0,0,0,1.563241,184.4506,1.237891,0,0,2.883408,1.645517,1.563241,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,1.719566,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.480739,1.480739,0,0,0,1.480739,135.4075,0.4463595,0,0,2.005032,1.558672,1.480739,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,1.628812,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,5.131803,5.131803,4.435671,0,1.375938,5.131803,14.27899,1.110223E-16,0,0,0.7327698,0.7327698,0.6961313,0,0,0,10.62527,0,0,0,14.00003,100,0.1933504,5.644983,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.712371,2.712371,0,0,0,2.712371,0,0,0,0,0,2.855128,2.712371,0,0,0,10.62527,0,2.855128,-2.855128,10.99046,78.50312,0.1933504,2.983608,0,0,10.62527
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.357458,1.357458,0,-1,0,1.357458,0,0,0,0,0,1.428903,1.357458,0,0,3.172364,7.770147,0,1.428903,-1.428903,9.484263,67.74461,0.1933504,1.493204,0,0,7.770147
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,6.035805,3.33,0,-1,0,3.33,0,0,2.705806,3.309386,0,3.505263,3.33,0,0,4.760034,6.341244,0,3.505263,-3.505263,5.789392,41.35271,0.1933504,6.639386,0,0,6.341244
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.654771,2.835981,0,0,0,5.789392,41.35271,0.1933504,0,0,0,2.835981
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2617911,0.2617911,0,-1,0,0.2617911,0,0,0,0,0,0.2755695,0.2617911,0,0,8.654771,2.835981,0,0.2755695,-0.2755695,5.498916,39.27789,0.1933504,0.2879702,0,0,2.835981
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.6684985,0.6684985,0,-1,0,0.6684985,0,0,1.110223E-16,0,0,0.7036827,0.6684985,0,0,8.960959,2.560411,0,0.7036827,-0.7036827,4.757169,33.97971,0.1933504,0.7353484,0,0,2.560411
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.4204527,0.4204527,0,-1,0,0.4204527,0,0,5.551115E-17,0,0,0.4425817,0.4204527,0,0,9.742828,1.856728,0,0.4425817,-0.4425817,4.290647,30.64742,0.1933504,0.4624979,0,0,1.856728
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2169627,0.2169627,0,-1,0,0.2169627,0,0,2.775558E-17,0,0,0.2283818,0.2169627,0,0,10.23459,1.414147,0,0.2283818,-0.2283818,4.049911,28.92788,0.1933504,0.2386589,0,0,1.414147
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.530259,0.530259,0,-1,0,0.530259,0,0,1.110223E-16,0,0,0.5581673,0.530259,0,0,10.48834,1.185765,0,0.5581673,-0.5581673,3.461551,24.72532,0.1933504,0.5832849,0,0,1.185765
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.6946734,0.5962177,0,-1,0,0.5962177,0,0,0.09845578,0.1679231,0,0.6275975,0.5962177,0,0,11.10853,0.6275975,0,0.6275975,-0.6275975,2.800006,20,0.1933504,0.7641408,0,0,0.6275975
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.4539372,0,0,-1,0,0,0,0,0.4539372,0.4993309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933504,0.4993309,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.5801702,0.5801702,4.085433,0,1.280323,0.5801702,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1934124,0.6381871,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.5582468,0.5582468,4.06351,0,1.274338,0.5582468,41.19979,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1934597,0.6140715,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1934179,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.4277326,0.4277326,0,0,0,0.4277326,283.7007,0.1375268,0,0,1.21348,0.4502448,0.4277326,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.1933833,0.4705058,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933833,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.962369,1.962369,0,0,0,1.962369,111.9261,0.1307522,0,0,2.196404,2.065651,1.962369,0,0,0,10.62527,0,0,0,14.00003,100,0.1933833,2.158606,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.629829,2.629829,0,0,0,2.629829,57.48403,0,0,0,1.511732,2.768241,2.629829,0,0,0,10.62527,0,1.256509,-1.256509,12.67555,90.53947,0.1933833,2.892812,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.1247065,0,0,1.520828,0,0,0,0,1.396122,9.368765,1.396122,0,1.396122,14.00003,100,0.193306,0,1.216662,0,10.88959
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.206637,1.206637,0,0,0,1.206637,131.9363,0.3218482,0,0,1.591992,1.270144,1.206637,0,0,0,10.62527,0,0,0,14.00003,100,0.193306,1.3273,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.008947,2.008947,0,-1,0,2.008947,102.6292,0,0,0,2.061765,2.114681,2.008947,0,0,0,10.62527,0,0.05291543,-0.05291543,13.94425,99.60159,0.193306,2.209841,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.7354802,0.7354802,0,0,0,0.7354802,258.5921,1.068909,0,0,1.901894,0.7741897,0.7354802,0,0,0.05879492,10.57236,0.05879492,0,0.05879492,14.00003,100,0.1933028,0.8090282,1.521515,0,12.47425
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933028,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933028,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.806501,3.806501,3.806501,0,1.204175,3.806501,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933028,4.18715,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.066149,3.33,0,-1,0,3.33,0,0,0.7361485,1.142763,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1933028,4.472764,0,0,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1933028,0,0,0,7.120011
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1933028,0,0,0,7.120011
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.8076464,0.8076464,0,-1,0,0.8076464,0,0,1.110223E-16,0,0,0.8501541,0.8076464,0,0,3.894737,7.120011,0,0.8501541,-0.8501541,9.409015,67.20712,0.1933028,0.888411,0,0,7.120011
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.7609465,0.7609465,0,-1,0,0.7609465,0,0,1.110223E-16,0,0,0.8009964,0.7609465,0,0,4.839353,6.269857,0,0.8009964,-0.8009964,8.564691,61.17624,0.1933028,0.8370412,0,0,6.269857
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.230027,0.230027,0,-1,0,0.230027,0,0,2.775558E-17,0,0,0.2421337,0.230027,0,0,5.729349,5.468861,0,0.2421337,-0.2421337,8.30946,59.35316,0.1933028,0.2530297,0,0,5.468861
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1398041,0.1398041,0,-1,0,0.1398041,0,0,0,0,0,0.1471622,0.1398041,0,0,5.998386,5.226727,0,0.1471622,-0.1471622,8.154337,58.24515,0.1933028,0.1537845,0,0,5.226727
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.9211491,0.9211491,0,-1,0,0.9211491,0,0,1.110223E-16,0,0,0.9696306,0.9211491,0,0,6.1619,5.079565,0,0.9696306,-0.9696306,7.132257,50.94459,0.1933028,1.013264,0,0,5.079565
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.00528577,0.00528577,0,-1,0,0.00528577,0,0,8.673617E-19,0,0,0.005563968,0.00528577,0,0,7.239267,4.109934,0,0.005563968,-0.005563968,7.126391,50.90269,0.1933028,0.005814346,0,0,4.109934
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1096974,0.1096974,0,-1,0,0.1096974,0,0,1.387779E-17,0,0,0.115471,0.1096974,0,0,7.245449,4.10437,0,0.115471,-0.115471,7.004674,50.03329,0.1933028,0.1206672,0,0,4.10437
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3528656,0.3528656,0,0,0,0.3528656,0,0,5.551115E-17,0,0,0.3714375,0.3528656,0,0,7.37375,3.988899,0,0.3714375,-0.3714375,6.613145,47.23666,0.1933028,0.3881522,0,0,3.988899
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.5562761,0.5562761,0,0,0,0.5562761,19.14681,0,0,0,0.1065091,0.5855538,0.5562761,0,0,7.786458,3.617462,0,0.4790447,-0.4790447,6.108188,43.62982,0.1933028,0.6119038,0.08520731,0,3.723971
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.6441435,0.6441435,0,0,0,0.6441435,84.75827,0,0,0,0.5459649,0.6780458,0.6441435,0,0,8.31873,3.138417,0,0.1320809,-0.1320809,5.968962,42.63536,0.1933028,0.7085578,0.4367719,0,3.684382
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.134918,2.134918,0,0,0,2.134918,49.89139,0,4.440892E-16,0,1.06514,2.247282,2.134918,0,0,8.465487,3.006336,0,1.182142,-1.182142,4.722875,33.73476,0.1933028,2.348409,0.852112,0,4.071476
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.6507581,0.6507581,0,-1,0,0.6507581,291.804,0,0,0,1.898938,0.6850085,0.6507581,0,0,9.778977,1.824194,1.213929,0,1.213929,5.87451,41.9607,0.1932356,0.7158339,1.51915,0,3.723132
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.565939,2.565939,0,0,0,2.565939,85.61105,0,0,0,2.196727,2.700988,2.565939,0,0,8.565048,2.916731,0,0.5042611,-0.5042611,5.342972,38.16401,0.1932356,2.822533,1.757382,0,5.113458
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.407328,2.407328,0,0,0,2.407328,116.4154,0,0,0,2.802501,2.534029,2.407328,0,0,9.125339,2.41247,0.2684714,0,0.2684714,5.597666,39.98325,0.1932208,2.648061,2.242001,0,5.214971
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,8.856867,2.654094,2.113081,0,2.113081,7.602312,54.30212,0.193104,0,1.690465,0,4.767176
