Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.875713,2.875713,0,0,0,2.875713,95.26425,0,0,0,2.739526,3.027066,2.875713,0,0,6.743785,4.555867,0,0.2875399,-0.2875399,7.299218,52.13717,0.193104,3.163284,2.191621,0,7.295393
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.366625,2.366625,0,-1,0,2.366625,99.5898,0,0,0,2.356917,2.491184,2.366625,0,0,7.063274,4.268327,0,0.1342672,-0.1342672,7.157688,51.12624,0.193104,2.603288,1.885534,0,6.625245
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.157291,2.157291,0,0,0,2.157291,126.3042,0,0,0,2.724751,2.270833,2.157291,0,0,7.21246,4.13406,0.4539175,0,0.4539175,7.588312,54.20212,0.193079,2.373021,2.179801,0,6.858811
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0,0,0,2.053697,0,0,0,0,6.758543,4.542586,2.053697,0,2.053697,9.53662,68.11858,0.1929657,0,1.642958,0,6.596283
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0,0,0,0.456698,0,0,0,0,4.704845,6.390913,0.456698,0,0.456698,9.969882,71.2133,0.1929405,0,0.3653584,0,6.847611
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248147,6.801942,0,0,0,9.969882,71.2133,0.1929405,0,0,0,6.801942
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.953374,1.953374,0,-1,0,1.953374,0,0,2.220446E-16,0,0,2.056183,1.953374,0,0,4.248147,6.801942,0,2.056183,-2.056183,7.802475,55.73185,0.1929405,2.148711,0,0,6.801942
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.412158,1.412158,0,-1,0,1.412158,0,0,2.220446E-16,0,0,1.486482,1.412158,0,0,6.532794,4.745759,0,1.486482,-1.486482,6.235585,44.5398,0.1929405,1.553374,0,0,4.745759
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.96692,1.96692,0,-1,0,1.96692,0,0,0,0,0,2.070442,1.96692,0,0,8.184442,3.259277,0,2.070442,-2.070442,4.053147,28.95099,0.1929405,2.163612,0,0,3.259277
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.5771485,0.5771485,0,-1,0,0.5771485,0,0,0,0,0,0.6075248,0.5771485,0,0,10.48493,1.188834,0,0.6075248,-0.6075248,3.41276,24.37681,0.1929405,0.6348633,0,0,1.188834
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.5269066,0.5269066,0,-1,0,0.5269066,0,0,1.110223E-16,0.0273532,0,0.5546385,0.5269066,0,0,11.15996,0.5813096,0,0.5546385,-0.5546385,2.828119,20.20081,0.1929405,0.5795972,0,0,0.5813096
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.9324362,0.02533746,0,-1,0,0.02533746,0,0,0.9070988,1.000342,0,0.02667101,0.02533746,0,0,11.77623,0.02667101,0,0.02667101,-0.02667101,2.800006,20,0.1929405,1.02568,0,0,0.02667101
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.07140856,0,0,-1,0,0,0,0,0.07140856,0.07854942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929405,0.07854942,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.4744463,0,0,-1,0,0,0,0,0.4744463,0.5218909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929405,0.5218909,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.058061,0,0,-1,0,0,0,0,1.058061,1.163867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929405,1.163867,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.4106915,0,0,-1,0,0,0,0,0.4106915,0.4517607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929405,0.4517607,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.335336,0.335336,3.840599,0,1.213484,0.335336,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1929814,0.3688696,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.4436817,0.4436817,3.948945,0,1.243062,0.4436817,62.93263,0,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.1930162,0.4880498,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.368589,1.368589,4.689087,0,1.445121,1.368589,88.89294,0,0,0,1.216579,0,0,3.320498,3.154473,4.86664,6.245298,4.371052,0,4.371052,13.52987,96.64175,0.1930731,1.505448,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.207001,2.207001,0,0,0,2.207001,105.8098,0,0,0,2.335222,2.323159,2.207001,0,0,0.4955877,10.17924,0.01206357,0,0.01206357,13.54132,96.7235,0.1930724,2.427701,1.868178,0,12.51447
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.386994,2.386994,0,-1,0,2.386994,143.937,0.4396174,0,0,3.435767,2.512625,2.386994,0,0,0.4835241,10.1901,0.4835241,0,0.4835241,14.00003,100,0.1930458,2.625694,2.748614,0,13.62587
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.501397,2.501397,0,0,0,2.501397,156.0372,1.270061,0,0,3.903111,2.63305,2.501397,0,0,0,10.62527,0,0,0,14.00003,100,0.1930458,2.751537,3.122488,0,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.9714729,0.9714729,0,0,0,0.9714729,482.2796,3.662612,0,0,4.685215,1.022603,0.9714729,0,0,0,10.62527,0,0,0,14.00003,100,0.1930458,1.06862,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.671277,1.671277,0,0,0,1.671277,278.6059,2.897037,0,0,4.656275,1.759239,1.671277,0,0,0,10.62527,0,0,0,14.00003,100,0.1930458,1.838404,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930458,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.036144,3.036144,0,-1,0,3.036144,96.42289,0,0,0.009758212,2.927538,3.195941,3.036144,0,0,0,10.62527,0,0.2684031,-0.2684031,13.71711,97.97913,0.1930458,3.339758,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.4894575,0.4894575,0,0,0,0.4894575,575.9619,2.005645,0,0,2.819089,0.5152185,0.4894575,0,0,0.2982257,10.35687,0.2982257,0,0.2982257,14.00003,100,0.1930294,0.5384033,2.255271,0,13.17596
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.584158,1.584158,0,0,0,1.584158,120.3717,0.2393432,0,0,1.906878,1.667534,1.584158,0,0,0,10.62527,0,0,0,14.00003,100,0.1930294,1.742574,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.18501,3.18501,2.424519,0,0.8268937,3.18501,25.13389,1.110223E-16,0,0,0.8005171,0.8005171,0.7604912,0,0,0,10.62527,0,0,0,14.00003,100,0.1930294,3.503511,0.6404136,5,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.910112,3.910112,3.910112,0,1.23246,3.910112,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930294,4.301123,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.773773,3.33,0,-1,0,3.33,0,0,1.443773,1.92115,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1930294,5.251151,0,0,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.57777,1.57777,0,-1,0,1.57777,0,0,2.220446E-16,0,0,1.66081,1.57777,0,0,3.894737,7.120011,0,1.66081,-1.66081,8.554508,61.10351,0.1930294,1.735547,0,0,7.120011
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.740082,5.4592,0,0,0,8.554508,61.10351,0.1930294,0,0,0,5.4592
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.740082,5.4592,0,0,0,8.554508,61.10351,0.1930294,0,0,0,5.4592
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.4274792,0.4274792,0,-1,0,0.4274792,0,0,5.551115E-17,0,0,0.4499781,0.4274792,0,0,5.740082,5.4592,0,0.4499781,-0.4499781,8.08019,57.71553,0.1930294,0.4702271,0,0,5.4592
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3378799,0.3378799,0,-1,0,0.3378799,0,0,5.551115E-17,0,0,0.3556631,0.3378799,0,0,6.240057,5.009223,0,0.3556631,-0.3556631,7.705288,55.03766,0.1930294,0.3716679,0,0,5.009223
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.394628,0.394628,0,-1,0,0.394628,0,0,0,0,0,0.4153979,0.394628,0,0,6.635239,4.653559,0,0.4153979,-0.4153979,7.26742,51.91004,0.1930294,0.4340908,0,0,4.653559
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3026573,0.3026573,0,-1,0,0.3026573,0,0,0,0,0,0.3185866,0.3026573,0,0,7.096792,4.238162,0,0.3185866,-0.3185866,6.9316,49.51133,0.1930294,0.332923,0,0,4.238162
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.3454038,0.3454038,0,-1,0,0.3454038,0,0,0,0,0,0.363583,0.3454038,0,0,7.450777,3.919575,0,0.363583,-0.363583,6.54835,46.77384,0.1930294,0.3799442,0,0,3.919575
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.8426176,0.8426176,0,-1,0,0.8426176,0,0,1.110223E-16,0,0,0.8869659,0.8426176,0,0,7.854758,3.555992,0,0.8869659,-0.8869659,5.613406,40.09568,0.1930294,0.9268793,0,0,3.555992
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.3570908,0.3570908,0,0,0,0.3570908,0,0,5.551115E-17,0,0,0.375885,0.3570908,0,0,8.840276,2.669026,0,0.375885,-0.375885,5.217188,37.26556,0.1930294,0.3927998,0,0,2.669026
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.5467699,0.5467699,0,0,0,0.5467699,15.91174,0,0,0,0.08700061,0.5755473,0.5467699,0,0,9.257926,2.293141,0,0.4885467,-0.4885467,4.702215,33.58718,0.1930294,0.6014469,0.06960049,0,2.380141
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.186871,2.186871,5,0,1.53,2.186871,17.50106,0,0,0,0.3827256,0,0,2.813129,2.672472,9.800756,1.804594,3.055198,0,3.055198,7.60063,54.29011,0.1931358,2.405558,0.3061804,5,2.18732
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.818234,1.818234,5,0,1.53,1.818234,16.00304,0,0,0,0.2909727,0,0,3.181766,3.022678,6.745557,4.554273,3.313651,0,3.313651,10.74424,76.74438,0.193252,2.000057,0.2327782,5,4.845245
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.847009,2.847009,0,-1,0,2.847009,43.28572,0,4.440892E-16,0,1.232349,2.996852,2.847009,0,0,3.431907,7.536558,0,1.764503,-1.764503,8.884286,63.45906,0.193252,3.13171,0.9858789,0,8.768907
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.8165913,0.8165913,0,0,0,0.8165913,106.1549,0,0,0,0.8668519,0.8595698,0.8165913,0,0,5.392466,5.772055,0.007282089,0,0.007282089,8.891194,63.5084,0.1932516,0.8982505,0.6934815,0,6.638906
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,5.385184,5.778609,0.6577263,0,0.6577263,9.515168,67.96535,0.1932155,0,0.526181,0,6.436335
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.938843,2.938843,0,0,0,2.938843,82.87923,0,0,0,2.43569,3.093519,2.938843,0,0,4.727458,6.370562,0,0.6578284,-0.6578284,8.821755,63.01242,0.1932155,3.232727,1.948552,0,8.806252
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.6343282,0.6343282,0,0,0,0.6343282,520.9617,0,0,0,3.304608,0.6677139,0.6343282,0,0,5.458378,5.712734,2.636894,0,2.636894,11.32333,80.88078,0.1930708,0.6977611,2.643686,0,9.017342
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.815495,2.815495,0,-1,0,2.815495,73.52785,0,0,0,2.070173,2.963679,2.815495,0,0,2.821485,8.085938,0,0.8935059,-0.8935059,10.38149,74.15339,0.1930708,3.097044,1.656138,0,10.15611
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,5.527625,5.527625,5,0,1.53,5.527625,38.20865,0,0,0,2.112031,0.5553941,0.5276244,0,0,3.814269,7.192432,1.556636,0,1.556636,11.85825,84.70161,0.1931129,6.080387,1.689624,5,9.304462
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.406654,2.406654,0,0,0,2.406654,62.30285,0,0,0,1.499414,2.533319,2.406654,0,0,2.257632,8.593405,0,1.033906,-1.033906,10.76842,76.91711,0.1931129,2.647319,1.199531,0,10.09282
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.158201,3.158201,5,0,1.53,3.158201,21.79151,0,0,0,0.6882198,0,0,1.841799,1.749709,3.406417,7.559499,2.437928,0,2.437928,13.08124,93.43724,0.193194,3.474021,0.5505759,5,8.247719
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.968488,9.753635,0,0,0,13.08124,93.43724,0.193194,0,0,0,9.753635
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.710958,1.710958,0,-1,0,1.710958,0,0,2.220446E-16,0,0,1.801009,1.710958,0,0,0.968488,9.753635,0,1.801009,-1.801009,11.18281,79.87705,0.193194,1.882054,0,0,9.753635
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.935248,3.33,0,-1,0,3.33,0,0,0.6052476,0.9987723,0,3.505263,3.33,0,0,2.969609,7.952626,0,3.505263,-3.505263,7.487938,53.48516,0.193194,4.328773,0,0,7.952626
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2151588,0.2151588,0,-1,0,0.2151588,0,0,0,0,0,0.226483,0.2151588,0,0,6.864346,4.447363,0,0.226483,-0.226483,7.249204,51.77992,0.193194,0.2366747,0,0,4.447363
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.594788,0.594788,0,-1,0,0.594788,0,0,0,0,0,0.6260926,0.594788,0,0,7.115993,4.22088,0,0.6260926,-0.6260926,6.589244,47.06594,0.193194,0.6542668,0,0,4.22088
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1690726,0.1690726,0,-1,0,0.1690726,0,0,0,0,0,0.1779712,0.1690726,0,0,7.811652,3.594787,0,0.1779712,-0.1779712,6.401646,45.72595,0.193194,0.1859799,0,0,3.594787
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.009398,3.416816,0,0,0,6.401646,45.72595,0.193194,0,0,0,3.416816
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.6683441,0.6683441,0,-1,0,0.6683441,0,0,1.110223E-16,0,0,0.7035201,0.6683441,0,0,8.009398,3.416816,0,0.7035201,-0.7035201,5.660071,40.429,0.193194,0.7351785,0,0,3.416816
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2004882,0.2004882,0,-1,0,0.2004882,0,0,2.775558E-17,0,0,0.2110402,0.2004882,0,0,8.791087,2.713296,0,0.2110402,-0.2110402,5.437615,38.84003,0.193194,0.2205371,0,0,2.713296
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.0939251,0.0939251,0,-1,0,0.0939251,0,0,1.387779E-17,0,0,0.09886852,0.0939251,0,0,9.025576,2.502256,0,0.09886852,-0.09886852,5.333398,38.09563,0.193194,0.1033176,0,0,2.502256
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.001814,1.001814,0,-1,0,1.001814,0,0,0,0,0,1.054541,1.001814,0,0,9.13543,2.403387,0,1.054541,-1.054541,4.221815,30.15576,0.193194,1.101995,0,0,2.403387
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2660872,0.2660872,0,0,0,0.2660872,0,0,0,0,0,0.2800918,0.2660872,0,0,10.30714,1.348846,0,0.2800918,-0.2800918,3.926572,28.04689,0.193194,0.2926959,0,0,1.348846
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.2450082,0.2450082,0,0,0,0.2450082,129.0461,0,0,0,0.3161735,0.2579034,0.2450082,0,0,10.61835,1.068755,0.0582701,0,0.0582701,3.981852,28.44174,0.1931908,0.269509,0.2529388,0,1.384928
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.633693,1.633693,4.70324,0,1.448985,1.633693,49.99088,0,0,0,0.8166976,0,0,3.069546,2.916069,10.56009,1.121198,3.732767,0,3.732767,7.523065,53.73607,0.1932833,1.797063,0.6533581,5,1.937895
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.605664,2.605664,5,0,1.53,2.605664,33.71343,0,0,0,0.8784587,0,0,2.394336,2.274619,6.827318,4.480688,3.153078,0,3.153078,10.51434,75.10226,0.193388,2.86623,0.702767,5,5.359147
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.296797,2.296797,0,-1,0,2.296797,80.49614,0,0,0,1.848833,2.417681,2.296797,0,0,3.67424,7.318458,0,0.568848,-0.568848,9.914719,70.81928,0.193388,2.526477,1.479066,0,9.167291
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.8478498,0.8478498,0,0,0,0.8478498,333.8009,0,0,0,2.83013,0.8924735,0.8478498,0,0,4.306293,6.74961,1.937657,0,1.937657,11.75294,83.94942,0.193282,0.9326348,2.264104,0,9.57974
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.51847,1.51847,0,0,0,1.51847,253.0624,0,0,0,3.842675,1.598389,1.51847,0,0,2.368637,8.493501,2.244286,0,2.244286,13.88206,99.15736,0.1931594,1.670317,3.07414,0,12.33618
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2822098,0.2822098,0,0,0,0.2822098,1353.763,3.399037,0,0,3.820451,0.297063,0.2822098,0,0,0.1243508,10.51336,0.1243508,0,0.1243508,14.00003,100,0.1931526,0.3104308,3.056361,0,14.33381
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.7647762,0.7647762,0,0,0,0.7647762,382.4185,2.119618,0,0,2.924645,0.8050275,0.7647762,0,0,0,10.62527,0,0,0,14.00003,100,0.1931526,0.8412538,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3660896,0.3660896,0,-1,0,0.3660896,869.5556,2.797995,0,0,3.183353,0.3853575,0.3660896,0,0,0,10.62527,0,0,0,14.00003,100,0.1931526,0.4026986,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.9320018,0.9320018,0,0,0,0.9320018,221.0725,1.079345,0,0,2.0604,0.9810545,0.9320018,0,0,0,10.62527,0,0,0,14.00003,100,0.1931526,1.025202,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.3381375,0.3381375,0,0,0,0.3381375,477.3907,1.258303,0,0,1.614237,0.3559342,0.3381375,0,0,0,10.62527,0,0,0,14.00003,100,0.1931526,0.3719513,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.184926,1.184926,0,0,0,1.184926,45.75484,0,0,0,0.542161,1.247291,1.184926,0,0,0,10.62527,0,0.7051297,-0.7051297,13.25676,94.69093,0.1931526,1.303419,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7834774,9.920144,0,0,0,13.25676,94.69093,0.1931526,0,0,0,9.920144
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.691283,2.691283,0,-1,0,2.691283,0,0,4.440892E-16,0,0,2.83293,2.691283,0,0,0.7834774,9.920144,0,2.83293,-2.83293,10.27059,73.36118,0.1931526,2.960412,0,0,9.920144
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931177,7.087215,0,0,0,10.27059,73.36118,0.1931526,0,0,0,7.087215
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,6.704949,3.33,0,-1,0,3.33,0,0,3.374949,4.045444,0,3.505263,3.33,0,0,3.931177,7.087215,0,3.505263,-3.505263,6.575714,46.96929,0.1931526,7.375444,0,0,7.087215
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.114295,0.114295,0,-1,0,0.114295,0,0,1.387779E-17,0,0,0.1203105,0.114295,0,0,7.825914,3.581952,0,0.1203105,-0.1203105,6.448896,46.06345,0.1931526,0.1257245,0,0,3.581952
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.6729452,0.6729452,0,-1,0,0.6729452,0,0,0,0,0,0.7083634,0.6729452,0,0,7.959592,3.461641,0,0.7083634,-0.7083634,5.702215,40.73003,0.1931526,0.7402397,0,0,3.461641
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.8397217,0.8397217,0,-1,0,0.8397217,0,0,0,0,0,0.8839176,0.8397217,0,0,8.746663,2.753278,0,0.8839176,-0.8839176,4.770484,34.07482,0.1931526,0.9236938,0,0,2.753278
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.4383456,0.4383456,0,-1,0,0.4383456,0,0,5.551115E-17,0,0,0.4614165,0.4383456,0,0,9.728793,1.86936,0,0.4614165,-0.4614165,4.284109,30.60071,0.1931526,0.4821802,0,0,1.86936
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.115138,1.115138,0,-1,0,1.115138,0,0,0,0,0,1.173829,1.115138,0,0,10.24148,1.407944,0,1.173829,-1.173829,3.046784,21.7627,0.1931526,1.226651,0,0,1.407944
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.5788751,0.2224089,0,-1,0,0.2224089,0,0,0.3564662,0.4143537,0,0.2341146,0.2224089,0,0,11.54573,0.2341146,0,0.2341146,-0.2341146,2.800006,20,0.1931526,0.6367626,0,0,0.2341146
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.005513,0,0,-1,0,0,0,0,1.005513,1.106065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931526,1.106065,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02359982,0.02359982,3.528863,0,1.12838,0.02359982,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1931661,0.0259598,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.5526423,0.5526423,4.057905,0,1.272808,0.5526423,41.17418,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.1932126,0.6079065,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.1931506,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.447259,2.447259,0,0,0,2.447259,97.90113,0,4.440892E-16,0,2.395894,2.576062,2.447259,0,0,0.2387501,10.4104,0,0.1801679,-0.1801679,13.58362,97.02563,0.1931506,2.691985,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.39895,2.39895,0,-1,0,2.39895,136.3901,0.307783,0,0,3.27193,2.52521,2.39895,0,0,0.4389366,10.23023,0.4389366,0,0.4389366,14.00003,100,0.1931267,2.638845,2.617544,0,13.50216
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.955345,3.955345,1.25,0,0.50625,3.955345,91.73523,0.7807133,0,0,3.628445,2.847731,2.705345,0,0,0,10.62527,0,0,0,14.00003,100,0.1931267,4.350879,2.902756,5,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.590159,3.590159,1.25,0,0.50625,3.590159,118.0203,1.77379,0,0,4.237115,2.463325,2.340159,0,0,0,10.62527,0,0,0,14.00003,100,0.1931267,3.949175,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931267,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.7164462,0.7164462,0,0,0,0.7164462,459.415,2.537308,0,0,3.291461,0.754154,0.7164462,0,0,0,10.62527,0,0,0,14.00003,100,0.1931267,0.7880909,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.667451,3.33,0,-1,0,3.33,86.77436,4.440892E-16,0.3374513,0.7041965,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.1931267,4.034196,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.04993235,0.04993235,0,0,0,0.04993235,4821.943,1.671064,0,0,2.407709,0.05256036,0.04993235,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.1930895,0.05492558,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930895,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.024492,3.024492,0,0,0,3.024492,14.16858,0,4.440892E-16,0,0.4285274,3.183675,3.024492,0,0,0,10.62527,0,2.755148,-2.755148,11.09585,79.25589,0.1930895,3.326941,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.424173,3.424173,5,0,1.53,3.424173,0,0,0,0,0,0,0,1.575827,1.497035,3.061275,7.870126,1.497035,0,1.497035,12.51606,89.40025,0.1931427,3.766591,0,5,7.870126
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.28572,3.28572,0,-1,0,3.28572,0,0,0,0.2842925,0,3.458653,3.28572,0,0,1.56424,9.217458,0,3.458653,-3.458653,8.870319,63.35929,0.1931427,3.614292,0,0,9.217458
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.20211,1.20211,0,-1,0,1.20211,0,0,2.220446E-16,0,0,1.265379,1.20211,0,0,5.407188,5.758805,0,1.265379,-1.265379,7.536492,53.83198,0.1931427,1.322321,0,0,5.758805
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.836717,1.836717,0,-1,0,1.836717,0,0,2.220446E-16,0,0,1.933387,1.836717,0,0,6.813165,4.493426,0,1.933387,-1.933387,5.498524,39.27509,0.1931427,2.020389,0,0,4.493426
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.961372,2.560039,0,0,0,5.498524,39.27509,0.1931427,0,0,0,2.560039
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.961372,2.560039,0,0,0,5.498524,39.27509,0.1931427,0,0,0,2.560039
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.5127279,0.5127279,0,-1,0,0.5127279,0,0,0,0,0,0.5397136,0.5127279,0,0,8.961372,2.560039,0,0.5397136,-0.5397136,4.929615,35.21147,0.1931427,0.5640007,0,0,2.560039
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3680675,0.3680675,0,-1,0,0.3680675,0,0,5.551115E-17,0,0,0.3874395,0.3680675,0,0,9.561054,2.020325,0,0.3874395,-0.3874395,4.521219,32.29435,0.1931427,0.4048743,0,0,2.020325
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.2814718,0.2814718,0,-1,0,0.2814718,0,0,0,0,0,0.2962862,0.2814718,0,0,9.991543,1.632886,0,0.2962862,-0.2962862,4.208906,30.06355,0.1931427,0.309619,0,0,1.632886
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2146379,0.2146379,0,-1,0,0.2146379,0,0,2.775558E-17,0,0,0.2259346,0.2146379,0,0,10.32075,1.3366,0,0.2259346,-0.2259346,3.97075,28.36244,0.1931427,0.2361017,0,0,1.3366
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2054583,0.2054583,0,-1,0,0.2054583,0,0,2.775558E-17,0,0,0.2162719,0.2054583,0,0,10.57179,1.110665,0,0.2162719,-0.2162719,3.742779,26.73408,0.1931427,0.2260041,0,0,1.110665
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1059114,0.1059114,0,0,0,0.1059114,0,0,1.387779E-17,0,0,0.1114857,0.1059114,0,0,10.81209,0.8943933,0,0.1114857,-0.1114857,3.625263,25.89468,0.1931427,0.1165026,0,0,0.8943933
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1844053,0.1844053,0,0,0,0.1844053,112.1845,0,0,0,0.2068742,0.1941109,0.1844053,0,0,10.93596,0.7829076,0.01276328,0,0.01276328,3.637371,25.98117,0.193142,0.2028459,0.1654993,0,0.9897818
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.88107,2.88107,5,0,1.53,2.88107,39.63568,0,0,0,1.141932,0,0,2.11893,2.012983,10.9232,0.7943946,3.154915,0,3.154915,6.630386,47.35981,0.1932439,3.169178,0.9135455,5,1.936326
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,7.768285,3.633818,5.625148,0,5.625148,11.96687,85.47747,0.1931308,0,1.836118,5,5.928966
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.7952637,0.7952637,0,-1,0,0.7952637,438.4636,0.5066854,0,0,3.486942,0.8371197,0.7952637,0,0,2.143137,8.696451,2.143137,0,2.143137,14.00003,100,0.1930146,0.8747901,2.789553,0,12.18339
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.054622,3.054622,1.25,0,0.50625,3.054622,133.2637,2.171099,0,0,4.070702,1.899603,1.804623,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,3.360085,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.443173,2.443173,0,0,0,2.443173,170.7816,1.600727,0,0,4.172488,2.571761,2.443173,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,2.68749,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.6849716,0.6849716,0,0,0,0.6849716,617.7936,3.510689,0,0,4.231711,0.7210228,0.6849716,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,0.7534688,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,5.13386,5.13386,1.80386,0,0.6574537,5.13386,76.28711,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,5.647246,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.156346,2.156346,0,-1,0,2.156346,164.7251,1.282205,0,0,3.552043,2.269838,2.156346,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,2.371981,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.869517,1.869517,0,0,0,1.869517,164.706,1.111294,0,0,3.079207,1.967913,1.869517,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,2.056469,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,3.404762,3.404762,1.426108,0,0.5543275,3.404762,61.17296,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,3.745239,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930146,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.006406,1.006406,0,-1,0,1.006406,0,0,2.220446E-16,0,0,1.059375,1.006406,0,0,0,10.62527,0,1.059375,-1.059375,12.88335,92.02374,0.1930146,1.107047,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.066923,1.066923,0,-1,0,1.066923,0,0,2.220446E-16,0,0,1.123077,1.066923,0,0,1.177083,9.565899,0,1.123077,-1.123077,11.69952,83.56785,0.1930146,1.173615,0,0,9.565899
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.703909,1.703909,0,-1,0,1.703909,0,0,2.220446E-16,0,0,1.793589,1.703909,0,0,2.424946,8.442822,0,1.793589,-1.793589,9.808913,70.06353,0.1930146,1.8743,0,0,8.442822
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2334524,0.2334524,0,-1,0,0.2334524,0,0,0,0,0,0.2457394,0.2334524,0,0,4.417822,6.649234,0,0.2457394,-0.2457394,9.549882,68.2133,0.1930146,0.2567977,0,0,6.649234
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.690866,6.403494,0,0,0,9.549882,68.2133,0.1930146,0,0,0,6.403494
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01807649,0.01807649,0,-1,0,0.01807649,0,0,3.469447E-18,0,0,0.01902788,0.01807649,0,0,4.690866,6.403494,0,0.01902788,-0.01902788,9.529824,68.07004,0.1930146,0.01988413,0,0,6.403494
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.4102646,0.4102646,0,-1,0,0.4102646,0,0,5.551115E-17,0,0,0.4318574,0.4102646,0,0,4.712008,6.384467,0,0.4318574,-0.4318574,9.074607,64.81849,0.1930146,0.451291,0,0,6.384467
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.2931605,0.2931605,0,-1,0,0.2931605,0,0,0,0,0,0.30859,0.2931605,0,0,5.19185,5.952609,0,0.30859,-0.30859,8.749324,62.49505,0.1930146,0.3224765,0,0,5.952609
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.7826028,0.7826028,0,-1,0,0.7826028,0,0,1.110223E-16,0,0,0.8237924,0.7826028,0,0,5.534728,5.644019,0,0.8237924,-0.8237924,7.880971,56.29254,0.1930146,0.8608631,0,0,5.644019
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02901662,0.02901662,0,-1,0,0.02901662,0,0,3.469447E-18,0,0,0.03054381,0.02901662,0,0,6.450053,4.820227,0,0.03054381,-0.03054381,7.848775,56.06256,0.1930146,0.03191828,0,0,4.820227
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01377134,0.01377134,0,0,0,0.01377134,0,0,0,0,0,0.01449614,0.01377134,0,0,6.48399,4.789683,0,0.01449614,-0.01449614,7.833495,55.95342,0.1930146,0.01514847,0,0,4.789683
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.6582752,0.6582752,0,0,0,0.6582752,35.98381,0,1.110223E-16,0,0.2368725,0.6929213,0.6582752,0,0,6.500097,4.775187,0,0.4560488,-0.4560488,7.352777,52.51973,0.1930146,0.7241028,0.189498,0,5.012059
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.026911,2.026911,0,0,0,2.026911,57.12675,0,0,0,1.157909,2.133591,2.026911,0,0,7.006818,4.319138,0,0.9756821,-0.9756821,6.324318,45.17361,0.1930146,2.229602,0.9263268,0,5.477046
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,8.090909,3.343456,1.891126,0,1.891126,8.118397,57.98843,0.1929122,0,1.512901,0,5.234582
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.704223,1.704223,0,-1,0,1.704223,156.2585,0,0,0,2.662994,1.793919,1.704223,0,0,6.199783,5.045469,0.8690749,0,0.8690749,8.942874,63.87754,0.1928651,1.874646,2.130395,0,7.708463
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.058313,2.058313,0,0,0,2.058313,163.2058,0,0,0,3.359286,2.166645,2.058313,0,0,5.330709,5.827637,1.192641,0,1.192641,10.07431,71.95923,0.1928007,2.264144,2.687428,0,9.186922
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.9351271,0.9351271,0,0,0,0.9351271,418.9274,0,0,0,3.917504,0.9843443,0.9351271,0,0,4.138068,6.901013,2.93316,0,2.93316,12.85695,91.83518,0.1926422,1.02864,3.134003,0,10.81852
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.504395,1.504395,0,0,0,1.504395,196.2679,0.1641627,0,0,2.952645,1.583574,1.504395,0,0,1.204908,9.540856,1.204908,0,1.204908,14.00003,100,0.1925772,1.654835,2.362116,0,12.4935
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.004862891,0.004862891,0,0,0,0.004862891,53890.66,2.615525,0,0,2.620644,0.005118832,0.004862891,0,0,0,10.62527,0,0,0,14.00003,100,0.1925772,0.00534918,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.25403,3.25403,0,-1,0,3.25403,88.02197,0,0,0.2494324,2.864261,3.425294,3.25403,0,0,0,10.62527,0,0.5610334,-0.5610334,13.40865,95.77586,0.1925772,3.579432,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.7807181,0.7807181,0,0,0,0.7807181,300.8108,0.9033053,0,0,2.348484,0.8218086,0.7807181,0,0,0.6233705,10.06424,0.6233705,0,0.6233705,14.00003,100,0.1925436,0.8587899,1.878787,0,12.41273
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.117992,2.117992,0,0,0,2.117992,61.63444,0,4.440892E-16,0,1.305413,2.229466,2.117992,0,0,0,10.62527,0,0.924053,-0.924053,13.02599,93.0426,0.1925436,2.329792,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.590453,1.590453,0,0,0,1.590453,30.63369,2.220446E-16,0,0,0.4872144,1.674161,1.590453,0,0,1.026726,9.701221,0,1.186947,-1.186947,11.77484,84.10583,0.1925436,1.749498,0.3897715,0,10.18844
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.345555,8.514275,0,0,0,11.77484,84.10583,0.1925436,0,0,0,8.514275
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.273686,1.273686,0,-1,0,1.273686,0,0,0,0,0,1.340722,1.273686,0,0,2.345555,8.514275,0,1.340722,-1.340722,10.36159,74.01124,0.1925436,1.401054,0,0,8.514275
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.423388,3.33,0,-1,0,3.33,0,0,0.09338848,0.4357273,0,3.505263,3.33,0,0,3.835246,7.173553,0,3.505263,-3.505263,6.666722,47.61935,0.1925436,3.765727,0,0,7.173553
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.612746,1.612746,0,-1,0,1.612746,0,0,0,0,0,1.697628,1.612746,0,0,7.729983,3.66829,0,1.697628,-1.697628,4.877266,34.83754,0.1925436,1.774021,0,0,3.66829
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.7065119,0.7065119,0,-1,0,0.7065119,0,0,1.110223E-16,0,0,0.7436967,0.7065119,0,0,9.616236,1.970662,0,0.7436967,-0.7436967,4.09334,29.23809,0.1925436,0.777163,0,0,1.970662
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.8072364,0.8072364,0,-1,0,0.8072364,0,0,1.110223E-16,0,0,0.8497224,0.8072364,0,0,10.44257,1.226965,0,0.8497224,-0.8497224,3.197654,22.84034,0.1925436,0.88796,0,0,1.226965
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1681553,0.1681553,0,-1,0,0.1681553,0,0,2.775558E-17,0,0,0.1770056,0.1681553,0,0,11.3867,0.3772428,0,0.1770056,-0.1770056,3.011074,21.50763,0.1925436,0.1849708,0,0,0.3772428
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.5822921,0.1902254,0,-1,0,0.1902254,0,0,0.3920667,0.450296,0,0.2002372,0.1902254,0,0,11.58337,0.2002372,0,0.2002372,-0.2002372,2.800006,20,0.1925436,0.6405213,0,0,0.2002372
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.092409,0,0,-1,0,0,0,0,1.092409,1.20165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925436,1.20165,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.5969115,0,0,-1,0,0,0,0,0.5969115,0.6566027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925436,0.6566027,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.8897546,0,0,-1,0,0,0,0,0.8897546,0.9787301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925436,0.9787301,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.4992575,0.4992575,4.00452,0,1.258234,0.4992575,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.192598,0.5491832,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1578452,0.1578452,3.663108,0,1.165029,0.1578452,184.9517,4.440892E-16,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.1926076,0.1736298,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.1925735,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.913054,3.913054,3.077448,0,1.005143,3.913054,39.5476,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.1925913,4.304359,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.505604,3.33,0,-1,0,3.33,83.33816,0,0.1756041,0.5261645,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.1925913,3.856164,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.002517,3.002517,0,0,0,3.002517,128.5752,0,0,0,3.860492,3.160545,3.002517,0,0,0.8112249,9.895172,0.6999472,0,0.6999472,13.89446,99.24595,0.1925537,3.302769,3.088393,0,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.037916,2.037916,0,0,0,2.037916,199.3106,1.80533,0,0,4.061782,2.145175,2.037916,0,0,0.1112777,10.52512,0.1112777,0,0.1112777,14.00003,100,0.1925477,2.241708,3.249426,0,14.58691
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2961668,0.2961668,0,0,0,0.2961668,964.6848,2.545322,0,0,2.857076,0.3117546,0.2961668,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,0.3257835,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.3453794,0.3453794,0,0,0,0.3453794,1197.029,3.770734,0,0,4.134291,0.3635572,0.3453794,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,0.3799173,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.122407,3.122407,1.25,0,0.50625,3.122407,100.6801,1.172686,0,0,3.143641,1.970955,1.872407,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,3.434648,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,4.32168,4.32168,2.473908,0,0.8403769,4.32168,45.00618,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,4.753848,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.672289,3.672289,3.672289,0,1.167535,3.672289,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925477,4.039518,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.310093,0.310093,0,-1,0,0.310093,0,0,5.551115E-17,0,0,0.3264136,0.310093,0,0,0,10.62527,0,0.3264136,-0.3264136,13.65596,97.54236,0.1925477,0.3411022,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.06566,2.06566,0,-1,0,2.06566,0,0,0,0,0,2.174379,2.06566,0,0,0.3626818,10.29886,0,2.174379,-2.174379,11.36396,81.17099,0.1925477,2.272226,0,0,10.29886
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.285118,2.285118,0,-1,0,2.285118,0,0,4.440892E-16,0,0,2.405387,2.285118,0,0,2.778658,8.124482,0,2.405387,-2.405387,8.828461,63.06031,0.1925477,2.51363,0,0,8.124482
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.08381874,0.08381874,0,-1,0,0.08381874,0,0,0,0,0,0.08823026,0.08381874,0,0,5.451311,5.719095,0,0.08823026,-0.08823026,8.735457,62.396,0.1925477,0.09220062,0,0,5.719095
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.3802566,0.3802566,0,-1,0,0.3802566,0,0,0,0,0,0.4002701,0.3802566,0,0,5.549344,5.630864,0,0.4002701,-0.4002701,8.313536,59.38228,0.1925477,0.4182823,0,0,5.630864
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2894352,0.2894352,0,-1,0,0.2894352,0,0,0,0,0,0.3046686,0.2894352,0,0,5.994089,5.230594,0,0.3046686,-0.3046686,7.992387,57.08836,0.1925477,0.3183787,0,0,5.230594
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.33261,4.925926,0,0,0,7.992387,57.08836,0.1925477,0,0,0,4.925926
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.4357894,0.4357894,0,-1,0,0.4357894,0,0,5.551115E-17,0,0,0.4587257,0.4357894,0,0,6.33261,4.925926,0,0.4587257,-0.4587257,7.508848,53.63452,0.1925477,0.4793683,0,0,4.925926
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01857406,0.01857406,0,-1,0,0.01857406,0,0,3.469447E-18,0,0,0.01955165,0.01857406,0,0,6.842305,4.4672,0,0.01955165,-0.01955165,7.488238,53.48731,0.1925477,0.02043147,0,0,4.4672
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.5461397,0.5461397,0,-1,0,0.5461397,0,0,1.110223E-16,0,0,0.5748839,0.5461397,0,0,6.864029,4.447648,0,0.5748839,-0.5748839,6.882257,49.15889,0.1925477,0.6007537,0,0,4.447648
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.502789,3.872764,0,0,0,6.882257,49.15889,0.1925477,0,0,0,3.872764
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.542107,0.542107,0,0,0,0.542107,38.92536,0,0,0,0.2110171,0.5706389,0.542107,0,0,7.502789,3.872764,0,0.3596218,-0.3596218,6.503183,46.45121,0.1925477,0.5963176,0.1688137,0,4.083781
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.524886,1.524886,0,0,0,1.524886,64.07977,0,0,0,0.9771439,1.605144,1.524886,0,0,7.902369,3.513143,0,0.6279998,-0.6279998,5.841213,41.72287,0.1925477,1.677375,0.7817151,0,4.490286
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.328313,2.328313,0,0,0,2.328313,91.68865,0,0,0,2.134799,2.450856,2.328313,0,0,8.600146,2.885143,0,0.3160569,-0.3160569,5.50806,39.3432,0.1925477,2.561144,1.707839,0,5.019941
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,8.951321,2.569086,3.52029,0,3.52029,8.8477,63.19773,0.1923588,0,2.816232,0,6.089376
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0,0,0,3.856568,0,0,0,0,5.43103,5.737347,3.856568,0,3.856568,12.50636,89.33098,0.1921522,0,3.085254,0,9.593915
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,3.101235,0,0,4.675698,0,0,0,0,1.574462,9.208258,1.574462,0,1.574462,14.00003,100,0.192068,0,3.740558,0,13.88396
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.823567,2.823567,0,0,0,2.823567,151.1542,1.295763,0,0,4.267939,2.972176,2.823567,0,0,0,10.62527,0,0,0,14.00003,100,0.192068,3.105923,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.036127,3.036127,1.25,0,0.50625,3.036127,139.6282,2.359155,0,0,4.239289,1.880134,1.786127,0,0,0,10.62527,0,0,0,14.00003,100,0.192068,3.33974,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.043044,2.043044,0,-1,0,2.043044,144.3064,0.7976713,0,0,2.948244,2.150573,2.043044,0,0,0,10.62527,0,0,0,14.00003,100,0.192068,2.247349,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.992453,1.992453,0,0,0,1.992453,112.0343,0.1349121,0,0,2.232231,2.097319,1.992453,0,0,0,10.62527,0,0,0,14.00003,100,0.192068,2.191698,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192068,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.090232,1.090232,0,0,0,1.090232,58.42784,0,0,0,0.6369992,1.147613,1.090232,0,0,0,10.62527,0,0.5106138,-0.5106138,13.46179,96.15548,0.192068,1.199256,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.946223,2.946223,0,0,0,2.946223,0,0,0,0,0,3.101288,2.946223,0,0,0.5673487,10.11466,0,3.101288,-3.101288,10.19275,72.80521,0.192068,3.240846,0,0,10.11466
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3364379,0.3364379,0,-1,0,0.3364379,0,0,0,0,0,0.3541452,0.3364379,0,0,4.013224,7.013373,0,0.3541452,-0.3541452,9.819448,70.13877,0.192068,0.3700817,0,0,7.013373
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406718,6.659227,0,0,0,9.819448,70.13877,0.192068,0,0,0,6.659227
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.588459,1.588459,0,-1,0,1.588459,0,0,2.220446E-16,0,0,1.672062,1.588459,0,0,4.406718,6.659227,0,1.672062,-1.672062,8.056939,57.54945,0.192068,1.747305,0,0,6.659227
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.7392708,0.7392708,0,-1,0,0.7392708,0,0,0,0,0,0.7781798,0.7392708,0,0,6.264565,4.987165,0,0.7781798,-0.7781798,7.236666,51.69036,0.192068,0.8131979,0,0,4.987165
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.12921,4.208985,0,0,0,7.236666,51.69036,0.192068,0,0,0,4.208985
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.010748,1.010748,0,-1,0,1.010748,0,0,2.220446E-16,0,0,1.063945,1.010748,0,0,7.12921,4.208985,0,1.063945,-1.063945,6.115169,43.67969,0.192068,1.111823,0,0,4.208985
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3480629,0.3480629,0,-1,0,0.3480629,0,0,5.551115E-17,0,0,0.366382,0.3480629,0,0,8.311371,3.14504,0,0.366382,-0.366382,5.728969,40.92112,0.192068,0.3828692,0,0,3.14504
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.543372,0.543372,0,-1,0,0.543372,0,0,1.110223E-16,0,0,0.5719706,0.543372,0,0,8.718462,2.778658,0,0.5719706,-0.5719706,5.126059,36.61463,0.192068,0.5977093,0,0,2.778658
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.4036505,0.4036505,0,-1,0,0.4036505,0,0,5.551115E-17,0,0,0.4248952,0.4036505,0,0,9.353985,2.206688,0,0.4248952,-0.4248952,4.67818,33.4155,0.192068,0.4440155,0,0,2.206688
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826091,1.781792,0,0,0,4.67818,33.4155,0.192068,0,0,0,1.781792
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.6975287,0.6975287,0,0,0,0.6975287,0,0,1.110223E-16,0,0,0.7342408,0.6975287,0,0,9.826091,1.781792,0,0.7342408,-0.7342408,3.904222,27.88724,0.192068,0.7672816,0,0,1.781792
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.6288373,0.6288373,0,0,0,0.6288373,49.61149,0,1.110223E-16,0,0.3119755,0.661934,0.6288373,0,0,10.64191,1.047552,0,0.3499585,-0.3499585,3.535333,25.25233,0.192068,0.691721,0.2495804,0,1.359527
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.9725428,0.9725428,4.477806,0,1.387441,0.9725428,113.5266,4.440892E-16,0,0,1.104095,0,0,3.505263,3.33,11.03076,0.6975932,4.434095,0,4.434095,7.741885,55.29907,0.1921034,1.069797,0.8832758,5,1.801688
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.556801,1.556801,4.624815,0,1.427575,1.556801,163.2323,0,0,0,2.541202,0,0,3.068014,2.914613,6.596662,4.688278,5.455815,0,5.455815,12.91773,92.26929,0.1920967,1.712481,2.032962,5,7.22948
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.856472,1.856472,0,-1,0,1.856472,193.1501,0.4907493,0,0,3.585777,1.954181,1.856472,0,0,1.140847,9.598512,1.140847,0,1.140847,14.00003,100,0.1920358,2.042119,2.868622,0,13.18429
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.7773333,0.7773333,0,0,0,0.7773333,447.5414,2.660642,0,0,3.478888,0.8182455,0.7773333,0,0,0,10.62527,0,0,0,14.00003,100,0.1920358,0.8550666,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.9230895,0.9230895,0,0,0,0.9230895,330.4851,2.079,0,0,3.050673,0.9716732,0.9230895,0,0,0,10.62527,0,0,0,14.00003,100,0.1920358,1.015399,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.186622,3.186622,1.25,0,0.50625,3.186622,93.5089,0.9412255,0,0,2.979775,2.03855,1.936622,0,0,0,10.62527,0,0,0,14.00003,100,0.1920358,3.505284,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.418248,1.418248,0,0,0,1.418248,242.4289,1.94535,0,0,3.438242,1.492892,1.418248,0,0,0,10.62527,0,0,0,14.00003,100,0.1920358,1.560072,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.927175,2.927175,0,-1,0,2.927175,116.5921,0.3316194,0,0,3.412857,3.081237,2.927175,0,0,0,10.62527,0,0,0,14.00003,100,0.1920358,3.219893,2.730285,0,14.03813
