Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.937733,2.937733,0,0,0,2.937733,94.19934,0,4.440892E-16,0,2.767325,3.092351,2.937733,0,0,0,10.62527,0,0.3250255,-0.3250255,13.65742,97.55281,0.1920358,3.231507,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.341484,1.341484,0,0,0,1.341484,115.1821,0,0,0,1.545149,1.412088,1.341484,0,0,0.3611394,10.30025,0.1330605,0,0.1330605,13.78365,98.45447,0.1920287,1.475632,1.236119,0,11.8454
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.3129759,0,0,0.5410548,0,0,0,0,0.2280789,10.42,0.2280789,0,0.2280789,14.00003,100,0.1920166,0,0.4328439,0,10.96106
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.665207,1.665207,0,0,0,1.665207,0,0,2.220446E-16,0,0,1.752849,1.665207,0,0,0,10.62527,0,1.752849,-1.752849,12.15236,86.80242,0.1920166,1.831727,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.707857,3.33,0,-1,0,3.33,0,0,0.3778571,0.7486427,0,3.505263,3.33,0,0,1.94761,8.872425,0,3.505263,-3.505263,8.457491,60.41053,0.1920166,4.078643,0,0,8.872425
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.107357,1.107357,0,-1,0,1.107357,0,0,2.220446E-16,0,0,1.165639,1.107357,0,0,5.842347,5.367162,0,1.165639,-1.165639,7.2288,51.63418,0.1920166,1.218093,0,0,5.367162
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.9044789,0.9044789,0,-1,0,0.9044789,0,0,1.110223E-16,0,0,0.9520831,0.9044789,0,0,7.137501,4.201523,0,0.9520831,-0.9520831,6.225216,44.46574,0.1920166,0.9949268,0,0,4.201523
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.195372,3.24944,0,0,0,6.225216,44.46574,0.1920166,0,0,0,3.24944
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.195372,3.24944,0,0,0,6.225216,44.46574,0.1920166,0,0,0,3.24944
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.195372,3.24944,0,0,0,6.225216,44.46574,0.1920166,0,0,0,3.24944
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.195372,3.24944,0,0,0,6.225216,44.46574,0.1920166,0,0,0,3.24944
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.09830249,0.09830249,0,-1,0,0.09830249,0,0,1.387779E-17,0,0,0.1034763,0.09830249,0,0,8.195372,3.24944,0,0.1034763,-0.1034763,6.116142,43.68665,0.1920166,0.1081327,0,0,3.24944
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.07735195,0.07735195,0,-1,0,0.07735195,0,0,1.387779E-17,0,0,0.0814231,0.07735195,0,0,8.310345,3.145964,0,0.0814231,-0.0814231,6.030315,43.07359,0.1920166,0.08508715,0,0,3.145964
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.5312745,0.5312745,0,-1,0,0.5312745,0,0,1.110223E-16,0,0,0.5592363,0.5312745,0,0,8.400815,3.064541,0,0.5592363,-0.5592363,5.440828,38.86298,0.1920166,0.5844019,0,0,3.064541
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1609465,0.1609465,0,0,0,0.1609465,0,0,0,0,0,0.1694174,0.1609465,0,0,9.022189,2.505304,0,0.1694174,-0.1694174,5.262247,37.5874,0.1920166,0.1770412,0,0,2.505304
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,9.21043,2.335887,0.158514,0,0.158514,5.412626,38.66154,0.1920082,0,0.1268112,0,2.494401
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,9.051916,2.478549,0.8825333,0,0.8825333,6.249871,44.64185,0.1919612,0,0.7060266,0,3.361083
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.459856,1.459856,0,0,0,1.459856,119.021,0,0,0,1.737535,1.53669,1.459856,0,0,8.169383,3.272829,0.2008441,0,0.2008441,6.440408,46.00282,0.1919505,1.605842,1.390028,0,5.010364
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.546671,1.546671,0,-1,0,1.546671,221.4208,0,0,0,3.424651,1.628075,1.546671,0,0,7.968539,3.453589,1.796576,0,1.796576,8.14479,58.17696,0.1918549,1.701338,2.739721,0,6.87824
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,6.171963,5.070508,4.227133,0,4.227133,12.155,86.82126,0.1916303,0,3.381707,0,9.297641
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.349425,2.349425,0,0,0,2.349425,132.819,0,0,0,3.120482,2.473078,2.349425,0,0,1.944829,8.874928,0.6474038,0,0.6474038,12.76918,91.20826,0.191596,2.584367,2.496386,0,11.99541
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.130289,2.130289,0,0,0,2.130289,147.3362,0,0,0,3.138686,2.242409,2.130289,0,0,1.297426,9.457591,0.896277,0,0.896277,13.61946,97.2817,0.1915484,2.343318,2.510949,0,12.59628
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.8660188,0.8660188,0,0,0,0.8660188,410.5781,2.242936,0,0,3.555683,0.9115987,0.8660188,0,0,0.4011485,10.26424,0.4011485,0,0.4011485,14.00003,100,0.1915272,0.9526207,2.844547,0,13.81992
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.9495093,0.9495093,0,-1,0,0.9495093,284.3889,1.700816,0,0,2.700299,0.9994834,0.9495093,0,0,0,10.62527,0,0,0,14.00003,100,0.1915272,1.04446,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.4252595,0.4252595,0,0,0,0.4252595,629.7388,2.230383,0,0,2.678024,0.4476416,0.4252595,0,0,0,10.62527,0,0,0,14.00003,100,0.1915272,0.4677855,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915272,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.251644,2.251644,0,0,0,2.251644,29.09445,0,0,0,0.6551036,2.370152,2.251644,0,0,0,10.62527,0,1.715048,-1.715048,12.19221,87.08703,0.1915272,2.476809,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.327482,1.327482,0,0,0,1.327482,0,0,0,0,0,1.39735,1.327482,0,0,1.905609,8.910226,0,1.39735,-1.39735,10.71927,76.56608,0.1915272,1.460231,0,0,8.910226
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.165791,3.165791,0,-1,0,3.165791,0,0,0,0.1523699,0,3.332411,3.165791,0,0,3.45822,7.512876,0,3.332411,-3.332411,7.206602,51.47563,0.1915272,3.48237,0,0,7.512876
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.298398,2.298398,0,-1,0,2.298398,0,0,4.440892E-16,0,0,2.419366,2.298398,0,0,7.1609,4.180465,0,2.419366,-2.419366,4.656366,33.25969,0.1915272,2.528238,0,0,4.180465
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.6739035,0.6739035,0,-1,0,0.6739035,0,0,1.110223E-16,0,0,0.709372,0.6739035,0,0,9.849084,1.761098,0,0.709372,-0.709372,3.908622,27.91867,0.1915272,0.7412938,0,0,1.761098
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.06265317,0.06265317,0,-1,0,0.06265317,0,0,0,0,0,0.0659507,0.06265317,0,0,10.63728,1.051726,0,0.0659507,-0.0659507,3.839104,27.42212,0.1915272,0.06891848,0,0,1.051726
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2092727,0.2092727,0,-1,0,0.2092727,0,0,0,0,0,0.2202871,0.2092727,0,0,10.71055,0.9857755,0,0.2202871,-0.2202871,3.606901,25.76353,0.1915272,0.2302,0,0,0.9857755
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.4906418,0.4906418,0,-1,0,0.4906418,0,0,5.551115E-17,0,0,0.5164651,0.4906418,0,0,10.95532,0.7654884,0,0.5164651,-0.5164651,3.062499,21.87495,0.1915272,0.539706,0,0,0.7654884
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2933453,0.2365722,0,-1,0,0.2365722,0,0,0.05677307,0.08610759,0,0.2490234,0.2365722,0,0,11.52917,0.2490234,0,0.2490234,-0.2490234,2.800006,20,0.1915272,0.3226798,0,0,0.2490234
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.06982202,0,0,-1,0,0,0,0,0.06982202,0.07680423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915272,0.07680423,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915272,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.6500532,0,0,-1,0,0,0,0,0.6500532,0.7150585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915272,0.7150585,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.5403699,0.5403699,4.045633,0,1.269458,0.5403699,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915853,0.5944068,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.1915785,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.909206,1.909206,5,0,1.53,1.909206,73.70346,0,0,0,1.407151,0,0,3.090794,2.936255,4.776835,6.326123,4.343405,0,4.343405,13.58884,97.06295,0.1916627,2.100126,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.385309,2.385309,0,0,0,2.385309,106.0232,0,0,0,2.528982,2.510852,2.385309,0,0,0.4334298,10.23519,0.01813014,0,0.01813014,13.60604,97.18581,0.1916618,2.62384,2.023185,0,12.76417
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.770985,1.770985,0,-1,0,1.770985,180.4114,0.9155647,0,0,3.19506,1.864195,1.770985,0,0,0.4152997,10.2515,0.4152997,0,0.4152997,14.00003,100,0.1916398,1.948084,2.556048,0,13.44656
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3479102,0.3479102,0,0,0,0.3479102,1171.754,3.710432,0,0,4.076653,0.3662213,0.3479102,0,0,0,10.62527,0,0,0,14.00003,100,0.1916398,0.3827012,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.812588,3.812588,1.25,0,0.50625,3.812588,123.4299,2.008412,0,0,4.705873,2.697461,2.562588,0,0,0,10.62527,0,0,0,14.00003,100,0.1916398,4.193847,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.251469,1.251469,0,0,0,1.251469,371.5035,3.331915,0,0,4.64925,1.317335,1.251469,0,0,0,10.62527,0,0,0,14.00003,100,0.1916398,1.376616,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.217475,1.217475,0,0,0,1.217475,352.127,3.005506,0,0,4.287059,1.281553,1.217475,0,0,0,10.62527,0,0,0,14.00003,100,0.1916398,1.339223,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.009876,2.009876,0,-1,0,2.009876,167.4321,1.249518,0,0,3.365176,2.115658,2.009876,0,0,0,10.62527,0,0,0,14.00003,100,0.1916398,2.210863,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.547082,1.547082,0,0,0,1.547082,186.7907,1.261298,0,0,2.889805,1.628507,1.547082,0,0,0,10.62527,0,0,0,14.00003,100,0.1916398,1.70179,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.580953,2.580953,0,0,0,2.580953,73.18044,0,0,0,1.888753,2.716793,2.580953,0,0,0,10.62527,0,0.82804,-0.82804,13.1272,93.7655,0.1916398,2.839048,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2447341,0.2447341,0,0,0,0.2447341,334.7771,0,0,0,0.8193136,0.2576148,0.2447341,0,0,0.9200445,9.797235,0.5616987,0,0.5616987,13.66007,97.57175,0.1916101,0.2692075,0.6554508,0,10.61655
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,4.821368,4.821368,5,0,1.53,4.821368,0,0,0,0,0,0,0,0.1786322,0.1697006,0.3583457,10.30276,0.1697006,0,0.1697006,13.82106,98.72169,0.1916161,5.303504,0,5,10.30276
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.487345,2.487345,0,-1,0,2.487345,0,0,4.440892E-16,0,0,2.618258,2.487345,0,0,0.1886451,10.45549,0,2.618258,-2.618258,11.06118,79.00826,0.1916161,2.736079,0,0,10.45549
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.166175,2.166175,0,-1,0,2.166175,0,0,0,0,0,2.280185,2.166175,0,0,3.09782,7.837236,0,2.280185,-2.280185,8.657652,61.84025,0.1916161,2.382793,0,0,7.837236
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.280439,2.280439,0,-1,0,2.280439,0,0,4.440892E-16,0,0,2.400462,2.280439,0,0,5.631358,5.557052,0,2.400462,-2.400462,6.127343,43.76665,0.1916161,2.508483,0,0,5.557052
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.4527574,0.4527574,0,-1,0,0.4527574,0,0,5.551115E-17,0,0,0.4765868,0.4527574,0,0,8.298538,3.15659,0,0.4765868,-0.4765868,5.624977,40.17833,0.1916161,0.4980332,0,0,3.15659
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.828079,2.680003,0,0,0,5.624977,40.17833,0.1916161,0,0,0,2.680003
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.5406343,0.5406343,0,-1,0,0.5406343,0,0,1.110223E-16,0,0,0.5690888,0.5406343,0,0,8.828079,2.680003,0,0.5690888,-0.5690888,5.025105,35.89353,0.1916161,0.5946978,0,0,2.680003
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1714507,0.1714507,0,-1,0,0.1714507,0,0,2.775558E-17,0,0,0.1804744,0.1714507,0,0,9.4604,2.110914,0,0.1804744,-0.1804744,4.834868,34.5347,0.1916161,0.1885958,0,0,2.110914
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.8085459,0.8085459,0,-1,0,0.8085459,0,0,0,0,0,0.851101,0.8085459,0,0,9.660927,1.93044,0,0.851101,-0.851101,3.937729,28.12658,0.1916161,0.8894005,0,0,1.93044
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.4205886,0.4205886,0,-1,0,0.4205886,0,0,0,0,0,0.4427248,0.4205886,0,0,10.6066,1.079339,0,0.4427248,-0.4427248,3.471056,24.79321,0.1916161,0.4626474,0,0,1.079339
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.5188981,0.5188981,0,-1,0,0.5188981,0,0,0,0,0,0.5462086,0.5188981,0,0,11.09851,0.636614,0,0.5462086,-0.5462086,2.895301,20.68068,0.1916161,0.570788,0,0,0.636614
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.6099735,0.6099735,4.115237,0,1.28846,0.6099735,0,0,0,0,0,0,0,3.505263,3.33,11.70541,0.09040538,3.33,0,3.33,6.054417,43.24575,0.1916798,0.6709709,0,5,0.09040538
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.7147277,0.7147277,4.219991,0,1.317057,0.7147277,6.684402,0,0,0,0.04777527,0,0,3.505263,3.33,8.37541,3.087405,3.377775,0,3.377775,9.258856,66.13455,0.1917495,0.7862005,0.03822022,5,3.135181
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,4.997634,6.127403,3.89889,0,3.89889,12.95767,92.55459,0.1917321,0,0.4551123,5,6.696293
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.197289,3.197289,2.898497,0,0.9562896,3.197289,44.20189,0,0,0,1.413262,0.314518,0.2987921,0,0,1.098744,9.636405,1.098744,0,1.098744,14.00003,100,0.1917612,3.517018,1.13061,5,11.04967
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.683834,2.683834,0,-1,0,2.683834,94.79313,0,0,0,2.54409,2.825089,2.683834,0,0,0,10.62527,0,0.2809983,-0.2809983,13.70383,97.8843,0.1917612,2.952217,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,3.527623,0,0,3.839843,0,0,0,0,0.3122203,10.34428,0.3122203,0,0.3122203,14.00003,100,0.1917448,0,3.071874,0,14.18412
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.09181017,0.09181017,0,0,0,0.09181017,4665.702,4.186946,0,0,4.283589,0.09664229,0.09181017,0,0,0,10.62527,0,0,0,14.00003,100,0.1917448,0.1009912,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.1216,3.1216,1.25,0,0.50625,3.1216,104.8128,1.301731,0,0,3.271837,1.970105,1.8716,0,0,0,10.62527,0,0,0,14.00003,100,0.1917448,3.43376,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.4252221,0.4252221,0,0,0,0.4252221,1088.049,4.179022,0,0,4.626625,0.4476022,0.4252221,0,0,0,10.62527,0,0,0,14.00003,100,0.1917448,0.4677443,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.429988,0.429988,0,-1,0,0.429988,757.9148,2.806324,0,0,3.258943,0.4526189,0.429988,0,0,0,10.62527,0,0,0,14.00003,100,0.1917448,0.4729868,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.367648,2.367648,0,0,0,2.367648,64.7546,0,0,0,1.533161,2.492261,2.367648,0,0,0,10.62527,0,0.9591001,-0.9591001,12.98905,92.77872,0.1917448,2.604413,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.593067,2.593067,0,0,0,2.593067,19.828,0,0,0,0.5141534,2.729544,2.593067,0,0,1.065667,9.666174,0,2.215391,-2.215391,10.65382,76.09856,0.1917448,2.852374,0.4113227,0,10.18033
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,3.527212,7.450783,0.3379624,0,0.3379624,10.97444,78.3887,0.1917269,0,0.2703699,0,7.788745
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.947339,1.947339,0,0,0,1.947339,0,0,2.220446E-16,0,0,2.04983,1.947339,0,0,3.18925,7.754949,0,2.04983,-2.04983,8.813729,62.95508,0.1917269,2.142072,0,0,7.754949
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1025817,0.1025817,0,-1,0,0.1025817,0,0,1.387779E-17,0,0,0.1079808,0.1025817,0,0,5.466839,5.705119,0,0.1079808,-0.1079808,8.699907,62.14207,0.1917269,0.1128399,0,0,5.705119
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.643615,1.643615,0,-1,0,1.643615,0,0,2.220446E-16,0,0,1.730121,1.643615,0,0,5.586818,5.597138,0,1.730121,-1.730121,6.876199,49.11561,0.1917269,1.807977,0,0,5.597138
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.854623,1.854623,0,-1,0,1.854623,0,0,0,0,0,1.952235,1.854623,0,0,7.509175,3.867017,0,1.952235,-1.952235,4.818363,34.41681,0.1917269,2.040085,0,0,3.867017
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.6804736,0.6804736,0,-1,0,0.6804736,0,0,0,0,0,0.716288,0.6804736,0,0,9.678325,1.914782,0,0.716288,-0.716288,4.063329,29.02372,0.1917269,0.748521,0,0,1.914782
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.6997553,0.6997553,0,-1,0,0.6997553,0,0,0,0,0,0.7365845,0.6997553,0,0,10.4742,1.198494,0,0.7365845,-0.7365845,3.286901,23.47782,0.1917269,0.7697308,0,0,1.198494
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.4435382,0.4388142,0,-1,0,0.4388142,0,0,0.004723944,0.04907776,0,0.4619097,0.4388142,0,0,11.29263,0.4619097,0,0.4619097,-0.4619097,2.800006,20,0.1917269,0.487892,0,0,0.4619097
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917269,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01004821,0,0,-1,0,0,0,0,0.01004821,0.01105304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917269,0.01105304,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.3434136,0,0,-1,0,0,0,0,0.3434136,0.377755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917269,0.377755,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917269,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917269,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1182356,0.1182356,3.623499,0,1.154215,0.1182356,373.3016,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.1917261,0.1300592,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.1916865,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.292161,1.292161,3.188368,0,1.035425,1.292161,132.9455,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.1916628,1.421377,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.4244949,0.4244949,0,-1,0,0.4244949,608.8223,1.942972,0,0,2.584419,0.4468368,0.4244949,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.1916526,0.4669444,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.4332553,0.4332553,0,0,0,0.4332553,732.2577,2.716487,0,0,3.172545,0.4560582,0.4332553,0,0,0,10.62527,0,0,0,14.00003,100,0.1916526,0.4765809,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.4546974,0.4546974,0,0,0,0.4546974,814.7307,3.22593,0,0,3.704559,0.4786288,0.4546974,0,0,0,10.62527,0,0,0,14.00003,100,0.1916526,0.5001671,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.491614,1.491614,0,0,0,1.491614,225.1239,1.78786,0,0,3.357979,1.57012,1.491614,0,0,0,10.62527,0,0,0,14.00003,100,0.1916526,1.640775,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916526,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.598654,2.598654,0,-1,0,2.598654,94.24944,0,4.440892E-16,0,2.449216,2.735425,2.598654,0,0,0,10.62527,0,0.2862083,-0.2862083,13.69834,97.84508,0.1916526,2.858519,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,1.735574,0,0,2.053583,0,0,0,0,0.3180092,10.33907,0.3180092,0,0.3180092,14.00003,100,0.1916359,0,1.642866,0,12.39265
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.616526,1.616526,0,0,0,1.616526,66.44121,0,0,0,1.07404,1.701607,1.616526,0,0,0,10.62527,0,0.6275671,-0.6275671,13.33851,95.27491,0.1916359,1.778179,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.461645,1.461645,0,0,0,1.461645,40.47531,0,2.220446E-16,0,0.5916055,1.538574,1.461645,0,0,0.6972967,9.997707,0,0.9469686,-0.9469686,12.34032,88.14498,0.1916359,1.60781,0.4732844,0,10.58931
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.22425,1.22425,0,0,0,1.22425,0,0,2.220446E-16,0,0,1.288684,1.22425,0,0,1.749484,9.050738,0,1.288684,-1.288684,10.98193,78.44219,0.1916359,1.346675,0,0,9.050738
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181355,7.762054,0,0,0,10.98193,78.44219,0.1916359,0,0,0,7.762054
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181355,7.762054,0,0,0,10.98193,78.44219,0.1916359,0,0,0,7.762054
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181355,7.762054,0,0,0,10.98193,78.44219,0.1916359,0,0,0,7.762054
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1597626,0.1597626,0,-1,0,0.1597626,0,0,0,0,0,0.1681712,0.1597626,0,0,3.181355,7.762054,0,0.1681712,-0.1681712,10.80466,77.17599,0.1916359,0.1757389,0,0,7.762054
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.5277076,0.5277076,0,-1,0,0.5277076,0,0,0,0,0,0.5554817,0.5277076,0,0,3.368212,7.593883,0,0.5554817,-0.5554817,10.21913,72.99365,0.1916359,0.5804784,0,0,7.593883
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.8837852,0.8837852,0,-1,0,0.8837852,0,0,1.110223E-16,0,0,0.9303002,0.8837852,0,0,3.985414,7.038402,0,0.9303002,-0.9303002,9.23851,65.98922,0.1916359,0.9721637,0,0,7.038402
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1406163,0.1406163,0,-1,0,0.1406163,0,0,2.775558E-17,0,0,0.1480172,0.1406163,0,0,5.019081,6.108101,0,0.1480172,-0.1480172,9.082486,64.87477,0.1916359,0.154678,0,0,6.108101
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.293754,1.293754,0,-1,0,1.293754,0,0,2.220446E-16,0,0,1.361847,1.293754,0,0,5.183545,5.960084,0,1.361847,-1.361847,7.646974,54.62113,0.1916359,1.42313,0,0,5.960084
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.5088716,0.5088716,0,-1,0,0.5088716,0,0,1.110223E-16,0,0,0.5356543,0.5088716,0,0,6.696707,4.598238,0,0.5356543,-0.5356543,7.082344,50.58807,0.1916359,0.5597588,0,0,4.598238
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.5998527,0.5998527,0,-1,0,0.5998527,0,0,0,0,0,0.6314239,0.5998527,0,0,7.291879,4.062583,0,0.6314239,-0.6314239,6.416765,45.83395,0.1916359,0.659838,0,0,4.062583
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.6325011,0.6325011,0,0,0,0.6325011,0,0,0,0,0,0.6657906,0.6325011,0,0,7.993461,3.431159,0,0.6657906,-0.6657906,5.71496,40.82106,0.1916359,0.6957512,0,0,3.431159
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.9006717,0.9006717,0,0,0,0.9006717,0.05466827,0,1.110223E-16,0,0.0004923816,0.9480754,0.9006717,0,0,8.733229,2.765369,0,0.947583,-0.947583,4.71612,33.6865,0.1916359,0.9907388,0.0003939052,0,2.765861
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.798625,1.798625,5,0,1.53,1.798625,8.771943,4.440892E-16,0,0,0.1577743,0,0,3.201375,3.041307,9.786098,1.817786,3.199081,0,3.199081,7.751035,55.36442,0.1917463,1.978487,0.1262195,5,1.97556
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.7423294,0.7423294,4.247592,0,1.324593,0.7423294,42.89743,4.440892E-16,0,0,0.3184402,0,0,3.505263,3.33,6.587017,4.696959,3.64844,0,3.64844,11.21225,80.08733,0.1918036,0.8165623,0.2547521,5,5.015399
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.9891586,0.9891586,0,-1,0,0.9891586,127.401,0,0,0,1.260198,1.04122,0.9891586,0,0,2.938577,7.980555,0.2189784,0,0.2189784,11.41999,81.5712,0.1917922,1.088074,1.008158,0,9.240753
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.689384,1.689384,0,0,0,1.689384,137.2782,0,0,0,2.319155,1.778299,1.689384,0,0,2.719599,8.177635,0.5408568,0,0.5408568,11.93309,85.2362,0.1917638,1.858322,1.855324,0,10.49679
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,2.178742,8.664407,1.861008,0,1.861008,13.6986,97.84695,0.1916663,0,1.488807,0,10.52542
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.7012084,0.7012084,0,0,0,0.7012084,251.7255,0.7092729,0,0,1.76512,0.7381141,0.7012084,0,0,0.3177334,10.33931,0.3177334,0,0.3177334,14.00003,100,0.1916497,0.7713293,1.412096,0,12.10443
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.945604,1.945604,0,0,0,1.945604,60.22377,0,0,0,1.171716,2.048004,1.945604,0,0,0,10.62527,0,0.8762881,-0.8762881,13.07634,93.40224,0.1916497,2.140164,0.9373728,0,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.9175112,0.9175112,0,-1,0,0.9175112,195.892,0,0,0,1.797331,0.9658013,0.9175112,0,0,0.9736535,9.748986,0.8315296,0,0.8315296,13.8652,99.03693,0.1916061,1.009262,1.437865,0,11.54632
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.36296,2.36296,0,0,0,2.36296,40.32729,0,4.440892E-16,0,0.9529179,2.487327,2.36296,0,0,0.1421239,10.49736,0,1.534409,-1.534409,12.24779,87.48403,0.1916061,2.599257,0.7623343,0,11.45028
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1498128,0.1498128,0,0,0,0.1498128,110.7404,0,0,0,0.1659034,0.1576977,0.1498128,0,0,1.847023,8.962954,0.00820565,0,0.00820565,12.25557,87.53963,0.1916057,0.1647941,0.1327227,0,9.128858
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.330802,1.330802,0,0,0,1.330802,12.25684,0,2.220446E-16,0,0.1631143,1.400844,1.330802,0,0,1.838817,8.970339,0,1.23773,-1.23773,10.95089,78.2205,0.1916057,1.463882,0.1304914,0,9.133453
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.925123,1.925123,0,0,0,1.925123,0,0,0,0,0,2.026445,1.925123,0,0,3.214072,7.732609,0,2.026445,-2.026445,8.814831,62.96295,0.1916057,2.117635,0,0,7.732609
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.126146,1.126146,0,-1,0,1.126146,0,0,2.220446E-16,0,0,1.185417,1.126146,0,0,5.465678,5.706164,0,1.185417,-1.185417,7.565291,54.03769,0.1916057,1.238761,0,0,5.706164
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.045789,3.045789,0,-1,0,3.045789,0,0,4.440892E-16,0.02036793,0,3.206094,3.045789,0,0,6.782808,4.520747,0,3.206094,-3.206094,4.185772,29.89831,0.1916057,3.350368,0,0,4.520747
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,5.365631,1.248921,0,-1,0,1.248921,0,0,4.11671,4.653274,0,1.314654,1.248921,0,0,10.34513,1.314654,0,1.314654,-1.314654,2.800006,20,0.1916057,5.902194,0,0,1.314654
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.140982,0,0,-1,0,0,0,0,1.140982,1.25508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,1.25508,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.05648642,0,0,-1,0,0,0,0,0.05648642,0.06213506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,0.06213506,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.270872,0,0,-1,0,0,0,0,1.270872,1.39796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,1.39796,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1742923,0,0,-1,0,0,0,0,0.1742923,0.1917215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,0.1917215,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.282227,0,0,-1,0,0,0,0,1.282227,1.41045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,1.41045,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1408949,0,0,-1,0,0,0,0,0.1408949,0.1549844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,0.1549844,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2411884,0,0,-1,0,0,0,0,0.2411884,0.2653073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,0.2653073,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916057,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.816617,0.816617,4.32188,0,1.344873,0.816617,6.323036,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1916832,0.8982787,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.080016,3.080016,5,0,1.53,3.080016,15.33239,0,0,0,0.47224,0,0,1.919984,1.823985,8.424225,3.043472,2.296225,0,2.296225,8.186497,58.47486,0.1917591,3.388017,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.287788,1.287788,4.613161,0,1.424393,1.287788,107.5706,0,0,0,1.385282,0,0,3.325372,3.159104,6.128,5.110074,4.544385,0,4.544385,12.49768,89.26896,0.1917996,1.416567,1.108225,5,6.495356
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1524571,0.1524571,0,-1,0,0.1524571,1775.444,0.9626946,0,0,2.706791,0.1604811,0.1524571,0,0,1.583615,9.200021,1.583615,0,1.583615,14.00003,100,0.1917169,0.1677028,2.165433,0,11.90681
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.607213,2.607213,0,0,0,2.607213,99.32401,0,0,0,2.589588,2.744435,2.607213,0,0,0,10.62527,0,0.1548465,-0.1548465,13.83681,98.83413,0.1917169,2.867934,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.202961,1.202961,0,0,0,1.202961,258.9295,1.676494,0,0,3.11482,1.266275,1.202961,0,0,0.1720516,10.47043,0.1720516,0,0.1720516,14.00003,100,0.1917079,1.323257,2.491856,0,13.58525
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.193139,1.193139,0,0,0,1.193139,264.0209,1.8942,0,0,3.150136,1.255936,1.193139,0,0,0,10.62527,0,0,0,14.00003,100,0.1917079,1.312453,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.612063,2.612063,0,0,0,2.612063,82.07481,4.440892E-16,0,0,2.143845,2.74954,2.612063,0,0,0,10.62527,0,0.6056944,-0.6056944,13.36157,95.4396,0.1917079,2.873269,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.966201,1.966201,0,-1,0,1.966201,70.42202,0,0,0,1.384638,2.069685,1.966201,0,0,0.6729937,10.01958,0,0.6850467,-0.6850467,12.63947,90.28173,0.1917079,2.162821,1.107711,0,11.40422
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.788091,1.788091,0,0,0,1.788091,97.42963,0,2.220446E-16,0,1.742131,1.882201,1.788091,0,0,1.434157,9.334533,0,0.1400705,-0.1400705,12.49182,89.22711,0.1917079,1.9669,1.393705,0,11.07666
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.755316,0.755316,0,0,0,0.755316,78.66143,0,0,0,0.5941423,0.7950694,0.755316,0,0,1.589791,9.194463,0,0.2009271,-0.2009271,12.28002,87.71429,0.1917079,0.8308476,0.4753139,0,9.788605
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3773624,0.3773624,0,0,0,0.3773624,43.13362,0,0,0,0.16277,0.3972236,0.3773624,0,0,1.813043,8.993536,0,0.2344535,-0.2344535,12.03289,85.94904,0.1917079,0.4150986,0.130216,0,9.156305
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073547,8.759082,0,0,0,12.03289,85.94904,0.1917079,0,0,0,8.759082
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.073547,8.759082,0,0,0,12.03289,85.94904,0.1917079,0,0,0,8.759082
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.161184,1.161184,0,-1,0,1.161184,0,0,2.220446E-16,0,0,1.222299,1.161184,0,0,2.073547,8.759082,0,1.222299,-1.222299,10.74447,76.74608,0.1917079,1.277302,0,0,8.759082
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.627528,3.33,0,-1,0,3.33,0,0,0.2975277,0.6602805,0,3.505263,3.33,0,0,3.431656,7.536784,0,3.505263,-3.505263,7.049601,50.35419,0.1917079,3.99028,0,0,7.536784
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.7587337,0.7587337,0,-1,0,0.7587337,0,0,1.110223E-16,0,0,0.798667,0.7587337,0,0,7.326393,4.03152,0,0.798667,-0.798667,6.207732,44.34085,0.1917079,0.8346071,0,0,4.03152
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.213801,3.232853,0,0,0,6.207732,44.34085,0.1917079,0,0,0,3.232853
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.7020689,0.7020689,0,-1,0,0.7020689,0,0,1.110223E-16,0,0,0.7390199,0.7020689,0,0,8.213801,3.232853,0,0.7390199,-0.7390199,5.428737,38.77662,0.1917079,0.7722759,0,0,3.232853
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.5000014,0.5000014,0,-1,0,0.5000014,0,0,0,0,0,0.5263172,0.5000014,0,0,9.034934,2.493833,0,0.5263172,-0.5263172,4.87395,34.81386,0.1917079,0.5500015,0,0,2.493833
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3033141,0.3033141,0,-1,0,0.3033141,0,0,0,0,0,0.319278,0.3033141,0,0,9.619731,1.967516,0,0.319278,-0.319278,4.537401,32.40994,0.1917079,0.3336455,0,0,1.967516
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1013858,0.1013858,0,-1,0,0.1013858,0,0,1.387779E-17,0,0,0.1067219,0.1013858,0,0,9.974484,1.648238,0,0.1067219,-0.1067219,4.424906,31.60641,0.1917079,0.1115244,0,0,1.648238
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.3190836,0.3190836,0,-1,0,0.3190836,0,0,0,0,0,0.3358775,0.3190836,0,0,10.09306,1.541516,0,0.3358775,-0.3358775,4.07086,29.07752,0.1917079,0.350992,0,0,1.541516
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2827499,0.2827499,0,0,0,0.2827499,0,0,0,0,0,0.2976315,0.2827499,0,0,10.46626,1.205639,0,0.2976315,-0.2976315,3.757129,26.83658,0.1917079,0.3110249,0,0,1.205639
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.3851804,0.3851804,0,0,0,0.3851804,10.65757,0,5.551115E-17,0,0.04105086,0.4054531,0.3851804,0,0,10.79696,0.9080072,0,0.3644022,-0.3644022,3.373016,24.09292,0.1917079,0.4236985,0.03284069,0,0.9490581
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.250123,2.250123,5,0,1.53,2.250123,7.026263,0,0,0,0.1580996,0,0,2.749877,2.612383,11.20185,0.543605,2.770483,0,2.770483,6.001326,42.86653,0.1918027,2.475135,0.1264796,5,0.7017046
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291078,0,0,3.505263,3.33,8.431372,3.03704,4.621078,0,4.621078,10.38527,74.18032,0.1917478,0,1.032863,5,4.328118
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.285506,1.285506,0,-1,0,1.285506,86.39022,0,2.220446E-16,0,1.110552,1.353165,1.285506,0,0,3.810293,7.19601,0,0.2426128,-0.2426128,10.12953,72.35364,0.1917478,1.414057,0.8884414,0,8.306561
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.208568,2.208568,0,0,0,2.208568,56.17155,0,4.440892E-16,0,1.240587,2.324808,2.208568,0,0,4.079864,6.953397,0,1.084221,-1.084221,8.98666,64.1903,0.1917478,2.429424,0.9924693,0,8.193984
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,5.284554,5.869176,0.5203406,0,0.5203406,9.480298,67.71629,0.1917207,0,0.4162724,0,6.389516
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.354365,1.354365,0,0,0,1.354365,102.5316,0,0,0,1.388652,1.425647,1.354365,0,0,4.764213,6.337482,0,0.03699531,-0.03699531,9.441302,67.43774,0.1917207,1.489801,1.110922,0,7.726134
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.661616,4.661616,5,0,1.53,4.661616,34.13538,0,0,0,1.59126,0,0,0.3383836,0.3214644,4.805319,6.300487,1.912725,0,1.912725,11.25587,80.39893,0.1917735,5.127778,1.273008,5,7.891747
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.613346,2.613346,0,-1,0,2.613346,28.23271,0,0,0,0.7378183,2.75089,2.613346,0,0,2.892595,8.021939,0,2.013072,-2.013072,9.133907,65.24207,0.1917735,2.874681,0.5902547,0,8.759757
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.538944,2.538944,0,0,0,2.538944,18.67646,0,4.440892E-16,0,0.4741849,2.672572,2.538944,0,0,5.129342,6.008867,0,2.198388,-2.198388,6.816604,48.68993,0.1917735,2.792838,0.3793479,0,6.483052
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.943969,2.943969,0,0,0,2.943969,21.91757,0,4.440892E-16,0,0.6452465,3.098915,2.943969,0,0,7.571994,3.810479,0,2.453668,-2.453668,4.23021,30.21573,0.1917735,3.238366,0.5161972,0,4.455726
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.032564,2.032564,5,0,1.53,2.032564,8.693816,0,0,0,0.1767074,0,0,2.967436,2.819064,10.29829,1.356811,2.995771,0,2.995771,7.072248,50.51596,0.1918756,2.235821,0.1413659,5,1.533519
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2207767,0.2207767,3.72604,0,1.182209,0.2207767,0,0,0,0,0,0,0,3.505263,3.33,7.302521,4.053006,3.33,0,3.33,10.23136,73.08102,0.191906,0.2428544,0,5,4.053006
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.290988,2.290988,0,-1,0,2.290988,0,0,0,0,0,2.411567,2.290988,0,0,3.972521,7.050005,0,2.411567,-2.411567,7.689349,54.92381,0.191906,2.520087,0,0,7.050005
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.65204,4.638439,0,0,0,7.689349,54.92381,0.191906,0,0,0,4.638439
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.883999,1.883999,0,-1,0,1.883999,0,0,0,0,0,1.983157,1.883999,0,0,6.65204,4.638439,0,1.983157,-1.983157,5.598919,39.9922,0.191906,2.072399,0,0,4.638439
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.366129,0.366129,0,-1,0,0.366129,0,0,5.551115E-17,0,0,0.385399,0.366129,0,0,8.855547,2.655282,0,0.385399,-0.385399,5.192673,37.09044,0.191906,0.4027419,0,0,2.655282
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.4258314,0.4258314,0,-1,0,0.4258314,0,0,5.551115E-17,0,0,0.4482436,0.4258314,0,0,9.283768,2.269883,0,0.4482436,-0.4482436,4.720182,33.71552,0.191906,0.4684145,0,0,2.269883
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.5057583,0.5057583,0,-1,0,0.5057583,0,0,0,0,0,0.5323772,0.5057583,0,0,9.781816,1.82164,0,0.5323772,-0.5323772,4.159008,29.70714,0.191906,0.5563341,0,0,1.82164
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.6475554,0.6475554,0,-1,0,0.6475554,0,0,1.110223E-16,0,0,0.6816372,0.6475554,0,0,10.37335,1.289262,0,0.6816372,-0.6816372,3.440499,24.57494,0.191906,0.7123109,0,0,1.289262
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1998668,0.1998668,0,-1,0,0.1998668,0,0,0,0,0,0.2103862,0.1998668,0,0,11.13072,0.6076252,0,0.2103862,-0.2103862,3.218732,22.9909,0.191906,0.2198535,0,0,0.6076252
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.6700738,0.3773772,0,-1,0,0.3773772,0,0,0.2926967,0.359704,0,0.3972391,0.3773772,0,0,11.36448,0.3972391,0,0.3972391,-0.3972391,2.800006,20,0.191906,0.7370812,0,0,0.3972391
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.9345732,0,0,-1,0,0,0,0,0.9345732,1.028031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191906,1.028031,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191906,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1222381,0.1222381,3.627501,0,1.155308,0.1222381,549.0303,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.1918934,0.1344619,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,4.195409,4.195409,5,0,1.53,4.195409,33.28009,0,0,0,1.396236,0,0,0.804591,0.7643614,7.804736,3.601012,2.160597,0,2.160597,8.645528,61.75365,0.1919561,4.61495,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.208924,2.208924,5,0,1.53,2.208924,109.9262,0,0,0,2.428186,0,0,2.791076,2.651522,5.644139,5.545549,5.079708,0,5.079708,13.46456,96.17525,0.192,2.429817,1.942549,5,7.973735
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.495674,2.495674,0,-1,0,2.495674,156.5502,0.7155255,0,0,3.906982,2.627025,2.495674,0,0,0.5644308,10.11729,0.5644308,0,0.5644308,14.00003,100,0.1919707,2.745241,3.125585,0,14.02427
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,3.454091,3.454091,1.25,0,0.50625,3.454091,128.2273,2.108992,0,0,4.429088,2.320096,2.204091,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,3.7995,3.54327,5,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.613737,1.613737,0,0,0,1.613737,247.6602,2.297913,0,0,3.996583,1.69867,1.613737,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,1.77511,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1098572,0.1098572,0,0,0,0.1098572,3380.311,3.597875,0,0,3.713515,0.1156391,0.1098572,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,0.1208429,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.066662,1.066662,0,-1,0,1.066662,331.5996,2.414246,0,0,3.537048,1.122802,1.066662,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,1.173328,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3788356,0.3788356,0,0,0,0.3788356,446.3016,1.291975,0,0,1.69075,0.3987744,0.3788356,0,0,0,10.62527,0,0,0,14.00003,100,0.1919707,0.4167192,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.597254,1.597254,0,0,0,1.597254,51.83194,0,0,0,0.8278879,1.68132,1.597254,0,0,0,10.62527,0,0.8534324,-0.8534324,13.10043,93.57432,0.1919707,1.75698,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,5.100443,5.100443,5,0,1.53,5.100443,0,0,0,0,0,0.1057296,0.1004431,0,0,0.9482582,9.771842,0,0.1057296,-0.1057296,12.98898,92.77826,0.1919707,5.610487,0,5,9.771842
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,5.422074,3.33,0,-1,0,3.33,0,0,2.092074,2.634282,0,3.505263,3.33,0,0,1.065736,9.666112,0,3.505263,-3.505263,9.29411,66.38638,0.1919707,5.964282,0,0,9.666112
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.581068,2.581068,0,-1,0,2.581068,0,0,0,0,0,2.716913,2.581068,0,0,4.960473,6.160849,0,2.716913,-2.716913,6.430233,45.93014,0.1919707,2.839174,0,0,6.160849
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.925037,3.271739,0,-1,0,3.271739,0,0,0.6532978,1.045801,0,3.443936,3.271739,0,0,7.979265,3.443936,0,3.443936,-3.443936,2.800006,20,0.1919707,4.317541,0,0,3.443936
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3134368,0,0,-1,0,0,0,0,0.3134368,0.3447805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,0.3447805,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.8884664,0,0,-1,0,0,0,0,0.8884664,0.977313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,0.977313,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1664155,0,0,-1,0,0,0,0,0.1664155,0.183057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,0.183057,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.6391439,0,0,-1,0,0,0,0,0.6391439,0.7030583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,0.7030583,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.234537,0,0,-1,0,0,0,0,0.234537,0.2579907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,0.2579907,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.101882,0,0,-1,0,0,0,0,1.101882,1.21207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,1.21207,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.6060768,0,0,-1,0,0,0,0,0.6060768,0.6666846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919707,0.6666846,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.540435,0.540435,4.045698,0,1.269476,0.540435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920271,0.5944785,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3075038,0.3075038,3.812767,0,1.205885,0.3075038,61.43495,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.1920545,0.3382542,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.636817,1.636817,4.731351,0,1.456659,1.636817,65.80537,0,0,0,1.077114,0,0,3.094534,2.939807,4.956945,6.164023,4.016921,0,4.016921,13.10824,93.63012,0.1921312,1.800498,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.356959,0,0,2.296984,0,0,0,0,0.9400244,9.779252,0.9400244,0,0.9400244,14.00003,100,0.1920825,0,1.837587,0,12.07624
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.464555,0.464555,0,-1,0,0.464555,711.6238,2.816879,0,0,3.305884,0.4890053,0.464555,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,0.5110105,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.671013,1.671013,0,0,0,1.671013,263.189,2.63896,0,0,4.397921,1.75896,1.671013,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,1.838114,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2104173,0.2104173,0,0,0,0.2104173,1831.72,3.632765,0,0,3.854257,0.2214919,0.2104173,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,0.2314591,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1857595,0.1857595,0,0,0,0.1857595,1817.609,3.180845,0,0,3.376381,0.1955364,0.1857595,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,0.2043355,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.790755,1.790755,0,0,0,1.790755,215.6234,1.976282,0,0,3.861287,1.885005,1.790755,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,1.969831,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,3.452216,3.33,0,-1,0,3.33,132.2182,0.8976034,0.1222156,0.4674371,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,3.797437,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.644909,2.644909,0,0,0,2.644909,131.7578,0.7007603,0,0,3.484875,2.784115,2.644909,0,0,0,10.62527,0,0,0,14.00003,100,0.1920825,2.9094,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.133993,2.133993,0,0,0,2.133993,92.37802,0,0,0,1.97134,2.246308,2.133993,0,0,0,10.62527,0,0.2749679,-0.2749679,13.71019,97.92971,0.1920825,2.347392,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.166572,2.166572,0,0,0,2.166572,39.38638,0,0,0,0.8533343,2.280602,2.166572,0,0,0.3055199,10.35031,0,1.427268,-1.427268,12.20571,87.18349,0.1920825,2.383229,0.6826674,0,11.20364
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.067353,1.067353,0,0,0,1.067353,0,0,0,0,0,1.12353,1.067353,0,0,1.891373,8.923038,0,1.12353,-1.12353,11.02141,78.7242,0.1920825,1.174089,0,0,8.923038
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.065547,3.065547,0,-1,0,3.065547,0,0,4.440892E-16,0.04210128,0,3.226891,3.065547,0,0,3.13974,7.799509,0,3.226891,-3.226891,7.619967,54.42823,0.1920825,3.372101,0,0,7.799509
