Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.953649,2.953649,0,-1,0,2.953649,0,0,4.440892E-16,0,0,3.109104,2.953649,0,0,6.725174,4.572618,0,3.109104,-3.109104,4.342684,31.01911,0.1920825,3.249013,0,0,4.572618
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,5.33648,1.390338,0,-1,0,1.390338,0,0,3.946142,4.47979,0,1.463514,1.390338,0,0,10.17973,1.463514,0,1.463514,-1.463514,2.800006,20,0.1920825,5.870128,0,0,1.463514
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1822412,0,0,-1,0,0,0,0,0.1822412,0.2004653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,0.2004653,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2163058,0,0,-1,0,0,0,0,0.2163058,0.2379364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,0.2379364,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1988632,0,0,-1,0,0,0,0,0.1988632,0.2187495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,0.2187495,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.10775,0,0,-1,0,0,0,0,1.10775,1.218525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,1.218525,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2519882,0,0,-1,0,0,0,0,0.2519882,0.277187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,0.277187,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.08888808,0,0,-1,0,0,0,0,0.08888808,0.09777689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,0.09777689,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920825,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1712693,0.1712693,3.676533,0,1.168693,0.1712693,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921085,0.1883963,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2661372,0.2661372,3.7714,0,1.194592,0.2661372,261.2985,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1921062,0.2927509,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1920462,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.4866009,0.4866009,0,-1,0,0.4866009,768.0825,3.225285,0,0,3.737496,0.5122114,0.4866009,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0.535261,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.6855586,0.6855586,0,0,0,0.6855586,695.1574,4.044071,0,0,4.765711,0.7216406,0.6855586,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0.7541144,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,4.037238,4.037238,1.25,0,0.50625,4.037238,121.5925,1.975044,0,0,4.908979,2.933935,2.787238,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,4.440962,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1808197,0.1808197,0,0,0,0.1808197,2834.843,4.935619,0,0,5.125956,0.1903366,0.1808197,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0.1989017,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.777917,3.33,0,-1,0,3.33,124.4392,0.6385615,0.447917,0.8257086,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,4.155709,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2045717,0.2045717,0,0,0,0.2045717,1667.531,3.195957,0,0,3.411296,0.2153386,0.2045717,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0.2250289,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.144368,2.144368,0,0,0,2.144368,106.6057,0.02878971,0,0,2.286019,2.25723,2.144368,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,2.358805,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.5811771,0.5811771,0,0,0,0.5811771,156.2381,0.2962549,0,0,0.9080203,0.6117654,0.5811771,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0.6392949,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920462,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.003216,2.003216,0,-1,0,2.003216,0,0,0,0,0,2.108649,2.003216,0,0,0,10.62527,0,2.108649,-2.108649,11.77732,84.12353,0.1920462,2.203538,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.567756,3.33,0,-1,0,3.33,0,0,0.2377559,0.5945315,0,3.505263,3.33,0,0,2.342943,8.516625,0,3.505263,-3.505263,8.082445,57.73164,0.1920462,3.924531,0,0,8.516625
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1727235,0.1727235,0,-1,0,0.1727235,0,0,0,0,0,0.1818142,0.1727235,0,0,6.237679,5.011363,0,0.1818142,-0.1818142,7.890797,56.36272,0.1920462,0.1899958,0,0,5.011363
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.4897617,0.4897617,0,-1,0,0.4897617,0,0,0,0,0,0.5155386,0.4897617,0,0,6.439695,4.829548,0,0.5155386,-0.5155386,7.347371,52.48112,0.1920462,0.5387379,0,0,4.829548
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.012516,4.31401,0,0,0,7.347371,52.48112,0.1920462,0,0,0,4.31401
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.5001344,0.5001344,0,-1,0,0.5001344,0,0,0,0,0,0.5264573,0.5001344,0,0,7.012516,4.31401,0,0.5264573,-0.5264573,6.792437,48.51731,0.1920462,0.5501478,0,0,4.31401
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.3274631,0.3274631,0,-1,0,0.3274631,0,0,5.551115E-17,0,0,0.344698,0.3274631,0,0,7.597469,3.787552,0,0.344698,-0.344698,6.429093,45.922,0.1920462,0.3602094,0,0,3.787552
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.462862,1.462862,0,-1,0,1.462862,0,0,2.220446E-16,0,0,1.539855,1.462862,0,0,7.980466,3.442854,0,1.539855,-1.539855,4.805943,34.3281,0.1920462,1.609148,0,0,3.442854
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.547966,1.547966,0,-1,0,1.547966,0,0,2.220446E-16,0,0,1.629438,1.547966,0,0,9.691416,1.903,0,1.629438,-1.629438,3.088366,22.05971,0.1920462,1.702762,0,0,1.903
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2365132,0.2365132,3.741776,0,1.186505,0.2365132,0,0,0,0,0,0,0,3.505263,3.33,11.5019,0.2735622,3.33,0,3.33,6.247481,44.62477,0.1920774,0.2601645,0,5,0.2735622
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.5861765,0.5861765,4.09144,0,1.281963,0.5861765,102.9224,0,0,0,0.6033069,0,0,3.505263,3.33,8.171903,3.270562,3.933307,0,3.933307,9.978944,71.27802,0.1921059,0.6447942,0.4826455,5,3.873869
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.148479,2.148479,4.843917,0,1.487389,2.148479,50.59048,0,0,0,1.086926,0,0,2.695438,2.560666,4.238595,6.810538,3.647592,0,3.647592,13.43935,95.99519,0.1922102,2.363327,0.8695408,5,7.897464
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,1.277263,0,0,1.868266,0,0,0,0,0.5910033,10.09337,0.5910033,0,0.5910033,14.00003,100,0.1921797,0,1.494613,0,11.96164
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.714736,1.714736,0,-1,0,1.714736,188.9695,1.435343,0,0,3.240328,1.804985,1.714736,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,1.886209,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.175797,0.175797,0,0,0,0.175797,2334.481,3.918898,0,0,4.103948,0.1850495,0.175797,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,0.1933767,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.08729009,0.08729009,0,0,0,0.08729009,3749.026,3.180644,0,0,3.272528,0.09188431,0.08729009,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,0.0960191,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.09526704,0.09526704,0,0,0,0.09526704,5240.172,4.891876,0,0,4.992157,0.1002811,0.09526704,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,0.1047937,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.840808,2.840808,0,-1,0,2.840808,146.6119,1.17464,0,0,4.164965,2.990325,2.840808,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,3.124889,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.066791,3.066791,1.25,0,0.50625,3.066791,103.2382,1.253689,0,0,3.1661,1.912411,1.816791,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,3.37347,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.7403557,0.7403557,0,0,0,0.7403557,272.3297,1.236887,0,0,2.016208,0.7793218,0.7403557,0,0,0,10.62527,0,0,0,14.00003,100,0.1921797,0.8143913,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.907276,2.907276,0,0,0,2.907276,15.61937,0,4.440892E-16,0,0.4540982,3.06029,2.907276,0,0,0,10.62527,0,2.606192,-2.606192,11.25286,80.37741,0.1921797,3.198003,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.680131,2.680131,0,0,0,2.680131,0,0,0,0,0,2.82119,2.680131,0,0,2.895769,8.019082,0,2.82119,-2.82119,8.279065,59.13606,0.1921797,2.948144,0,0,8.019082
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.469559,3.33,0,-1,0,3.33,0,0,0.1395588,0.4865147,0,3.505263,3.33,0,0,6.030425,5.197892,0,3.505263,-3.505263,4.584193,32.74417,0.1921797,3.816515,0,0,5.197892
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.474812,1.607997,0,-1,0,1.607997,0,0,0.8668145,1.114296,0,1.692629,1.607997,0,0,9.925161,1.692629,0,1.692629,-1.692629,2.800006,20,0.1921797,2.722293,0,0,1.692629
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,5.375633,0,0,-1,0,0,0,0,5.375633,5.913197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,5.913197,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.2894617,0,0,-1,0,0,0,0,0.2894617,0.3184079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.3184079,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02997305,0,0,-1,0,0,0,0,0.02997305,0.03297035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.03297035,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.6984752,0,0,-1,0,0,0,0,0.6984752,0.7683227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.7683227,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.4432413,0,0,-1,0,0,0,0,0.4432413,0.4875654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.4875654,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.48215,0,0,-1,0,0,0,0,0.48215,0.530365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.530365,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.564477,0,0,-1,0,0,0,0,0.564477,0.6209247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.6209247,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.7852727,0,0,-1,0,0,0,0,0.7852727,0.8637999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0.8637999,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921797,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1014168,0.1014168,0,0,0,0.1014168,654.9512,0,0,0,0.6642308,0.1067545,0.1014168,0,0,11.80586,0,0.5574762,0,0.5574762,3.328874,23.77762,0.1921511,0.1115585,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.384795,1.384795,4.619878,0,1.426227,1.384795,73.64758,0,0,0,1.019868,0,0,3.235083,3.073329,11.24838,0.5017286,4.093197,0,4.093197,7.212022,51.51434,0.1922141,1.523275,0.8158945,5,1.521597
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.546879,2.546879,5,0,1.53,2.546879,39.71108,0,0,0,1.011393,0,0,2.453121,2.330465,7.155187,4.185606,3.341858,0,3.341858,10.38239,74.15975,0.1923191,2.801567,0.8091145,5,5.196999
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.461451,0.461451,0,-1,0,0.461451,383.5998,0,0,0,1.770125,0.4857379,0.461451,0,0,3.813329,7.193278,1.284387,0,1.284387,11.60086,82.86314,0.1922531,0.5075961,1.4161,0,8.963403
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.09725802,0.09725802,0,0,0,0.09725802,3046.182,0.3313377,0,0,2.962656,0.1023769,0.09725802,0,0,2.528942,8.349226,2.528942,0,2.528942,14.00003,100,0.1921234,0.1069838,2.370125,0,11.31188
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.41993,1.41993,0,0,0,1.41993,138.9006,0.4776278,0,0,1.972291,1.494663,1.41993,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,1.561923,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.037628,1.037628,0,0,0,1.037628,310.229,2.126784,0,0,3.219024,1.09224,1.037628,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,1.141391,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.671252,2.671252,0,0,0,2.671252,118.3698,0.3501119,0,0,3.161956,2.811844,2.671252,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,2.938377,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1857736,0.1857736,0,-1,0,0.1857736,2155.431,3.808671,0,0,4.004222,0.1955512,0.1857736,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,0.204351,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.918591,1.918591,0,0,0,1.918591,113.6893,0.1616628,0,0,2.181232,2.019569,1.918591,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,2.11045,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3513014,0.3513014,0,0,0,0.3513014,380.7012,0.9676178,0,0,1.337409,0.369791,0.3513014,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,0.3864315,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,4.803963,4.803963,4.803963,0,1.476482,4.803963,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921234,5.284359,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,4.434472,3.33,0,-1,0,3.33,0,0,1.104472,1.547919,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1921234,4.877919,0,0,10.62527
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.801402,3.33,0,-1,0,3.33,0,0,0.4714015,0.8515417,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1921234,4.181541,0,0,7.120011
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.4621706,0.4621706,0,-1,0,0.4621706,0,0,5.551115E-17,0,0,0.4864954,0.4621706,0,0,7.789474,3.614748,0,0.4864954,-0.4864954,6.097473,43.55329,0.1921234,0.5083877,0,0,3.614748
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.321989,0.321989,0,-1,0,0.321989,0,0,5.551115E-17,0,0,0.3389358,0.321989,0,0,8.330024,3.128253,0,0.3389358,-0.3389358,5.740203,41.00137,0.1921234,0.3541879,0,0,3.128253
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.706619,2.789317,0,0,0,5.740203,41.00137,0.1921234,0,0,0,2.789317
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2948769,0.2948769,0,-1,0,0.2948769,0,0,5.551115E-17,0,0,0.3103967,0.2948769,0,0,8.706619,2.789317,0,0.3103967,-0.3103967,5.413017,38.66433,0.1921234,0.3243645,0,0,2.789317
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.5241966,0.5241966,0,-1,0,0.5241966,0,0,1.110223E-16,0,0,0.5517859,0.5241966,0,0,9.051505,2.47892,0,0.5517859,-0.5517859,4.831383,34.50981,0.1921234,0.5766163,0,0,2.47892
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.6646,1.927134,0,0,0,4.831383,34.50981,0.1921234,0,0,0,1.927134
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.6646,1.927134,0,0,0,4.831383,34.50981,0.1921234,0,0,0,1.927134
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2734024,0.2734024,0,-1,0,0.2734024,0,0,0,0,0,0.287792,0.2734024,0,0,9.6646,1.927134,0,0.287792,-0.287792,4.528024,32.34296,0.1921234,0.3007427,0,0,1.927134
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.044178,1.044178,0,0,0,1.044178,0,0,2.220446E-16,0,0,1.099135,1.044178,0,0,9.984369,1.639342,0,1.099135,-1.099135,3.369434,24.06734,0.1921234,1.148596,0,0,1.639342
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.648421,0.648421,4.153684,0,1.298956,0.648421,86.73325,0,0,0,0.5623966,0,0,3.505263,3.33,11.20563,0.5402068,3.892397,0,3.892397,7.062085,50.44336,0.1921589,0.7132631,0.4499173,5,1.102603
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.614388,1.614388,4.893882,0,1.50103,1.614388,53.99778,0,0,0,0.8717338,0,0,3.279494,3.115519,7.313234,4.043364,3.987253,0,3.987253,10.84473,77.46217,0.1922491,1.775827,0.697387,5,4.915098
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.173796,2.173796,3.849991,0,1.216048,2.173796,71.83585,0,0,0,1.561565,0,0,1.676196,1.592386,3.325981,7.631891,3.153951,0,3.153951,13.83683,98.83427,0.1922977,2.391175,1.249252,5,9.193456
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.843252,1.843252,0,-1,0,1.843252,110.9782,0,0,0,2.045607,1.940265,1.843252,0,0,0.1720306,10.47045,0.1053418,0,0.1053418,13.93676,99.5481,0.1922923,2.027577,1.636485,0,12.51605
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,4.395867,4.395867,1.25,0,0.50625,4.395867,90.44622,0.5977678,0,0,3.975896,3.31144,3.145868,0,0,0.06668882,10.56525,0.06668882,0,0.06668882,14.00003,100,0.1922889,4.835454,3.180717,5,14.54115
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.5585,3.5585,1.25,0,0.50625,3.5585,129.4382,2.176059,0,0,4.606059,2.43,2.3085,0,0,0,10.62527,0,0,0,14.00003,100,0.1922889,3.91435,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,3.437664,3.437664,1.25,0,0.50625,3.437664,146.0103,2.716538,0,0,5.019342,2.302804,2.187664,0,0,0,10.62527,0,0,0,14.00003,100,0.1922889,3.78143,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.460225,1.460225,0,0,0,1.460225,332.3465,3.315927,0,0,4.853005,1.537079,1.460225,0,0,0,10.62527,0,0,0,14.00003,100,0.1922889,1.606247,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3180836,0.3180836,0,-1,0,0.3180836,869.4224,2.430665,0,0,2.76549,0.3348248,0.3180836,0,0,0,10.62527,0,0,0,14.00003,100,0.1922889,0.3498919,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.888715,2.888715,0,0,0,2.888715,88.64744,0,0,0,2.560771,3.040752,2.888715,0,0,0,10.62527,0,0.4799808,-0.4799808,13.49408,96.38612,0.1922889,3.177586,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.101469,1.101469,0,0,0,1.101469,163.8468,0.1119687,0,0,1.804722,1.159441,1.101469,0,0,0.533312,10.14529,0.533312,0,0.533312,14.00003,100,0.1922616,1.211616,1.443777,0,11.95002
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.340601,2.340601,0,0,0,2.340601,26.75191,0,4.440892E-16,0,0.6261554,2.46379,2.340601,0,0,0,10.62527,0,1.837635,-1.837635,12.06299,86.16405,0.1922616,2.574661,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,4.833242,4.833242,5,0,1.53,4.833242,0,0,0,0,0,0,0,0.1667578,0.1584199,2.041817,8.78764,0.1584199,0,0.1584199,12.21328,87.23755,0.1922669,5.316566,0,5,8.78764
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.061888,1.061888,0,-1,0,1.061888,0,0,0,0,0,1.117777,1.061888,0,0,1.883397,8.930217,0,1.117777,-1.117777,11.03504,78.82156,0.1922669,1.168077,0,0,8.930217
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.272573,3.272573,0,-1,0,3.272573,0,0,4.440892E-16,0.2698297,0,3.444813,3.272573,0,0,3.125371,7.81244,0,3.444813,-3.444813,7.403889,52.88482,0.1922669,3.59983,0,0,7.81244
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.564459,1.564459,0,-1,0,1.564459,0,0,2.220446E-16,0,0,1.646799,1.564459,0,0,6.952941,4.367628,0,1.646799,-1.646799,5.66801,40.48571,0.1922669,1.720905,0,0,4.367628
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.7175494,0.7175494,0,-1,0,0.7175494,0,0,1.110223E-16,0,0,0.7553152,0.7175494,0,0,8.782718,2.720828,0,0.7553152,-0.7553152,4.871838,34.79877,0.1922669,0.7893044,0,0,2.720828
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.25258,0.25258,0,-1,0,0.25258,0,0,0,0,0,0.2658737,0.25258,0,0,9.621957,1.965513,0,0.2658737,-0.2658737,4.591583,32.79696,0.1922669,0.277838,0,0,1.965513
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.4966435,0.4966435,0,-1,0,0.4966435,0,0,5.551115E-17,0,0,0.5227826,0.4966435,0,0,9.917372,1.699639,0,0.5227826,-0.5227826,4.040522,28.86081,0.1922669,0.5463079,0,0,1.699639
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3666681,0.3666681,0,-1,0,0.3666681,0,0,5.551115E-17,0,0,0.3859664,0.3666681,0,0,10.49824,1.176857,0,0.3859664,-0.3859664,3.633677,25.95478,0.1922669,0.4033349,0,0,1.176857
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92709,0.7908903,0,0,0,3.633677,25.95478,0.1922669,0,0,0,0.7908903
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3489094,0.3489094,0,-1,0,0.3489094,0,0,5.551115E-17,0,0,0.3672731,0.3489094,0,0,10.92709,0.7908903,0,0.3672731,-0.3672731,3.246537,23.18951,0.1922669,0.3838004,0,0,0.7908903
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33517,0.4236172,0,0,0,3.246537,23.18951,0.1922669,0,0,0,0.4236172
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2737439,0.2737439,0,0,0,0.2737439,0,0,5.551115E-17,0,0,0.2881515,0.2737439,0,0,11.33517,0.4236172,0,0.2881515,-0.2881515,2.942799,21.01995,0.1922669,0.3011183,0,0,0.4236172
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.3292388,0.3292388,3.834502,0,1.211819,0.3292388,27.7836,0,0,0,0.09147438,0,0,3.505263,3.33,11.65534,0.1354657,3.421474,0,3.421474,6.188694,44.20487,0.1923005,0.3621626,0.0731795,5,0.2269401
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.73368,0.73368,4.238943,0,1.322232,0.73368,82.2314,0,0,0,0.6033153,0,0,3.505263,3.33,8.233869,3.214793,3.933315,0,3.933315,9.920165,70.85818,0.1923403,0.807048,0.4826522,5,3.818108
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.366674,2.366674,5,0,1.53,2.366674,48.79684,0,0,0,1.154862,0,0,2.633326,2.50166,4.300553,6.754776,3.656522,0,3.656522,13.38905,95.63586,0.1924539,2.603342,0.9238898,5,7.909638
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.421945,1.421945,0,-1,0,1.421945,157.807,0.1031135,0,0,2.24393,1.496785,1.421945,0,0,0.6440313,10.04565,0.6440313,0,0.6440313,14.00003,100,0.192421,1.56414,1.795144,0,12.28958
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.422015,1.422015,0,0,0,1.422015,280.3001,2.489052,0,0,3.98591,1.496858,1.422015,0,0,0,10.62527,0,0,0,14.00003,100,0.192421,1.564217,3.188728,0,14.61118
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.6389967,0.6389967,0,0,0,0.6389967,767.6715,4.232768,0,0,4.905396,0.6726281,0.6389967,0,0,0,10.62527,0,0,0,14.00003,100,0.192421,0.7028964,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.4604571,0.4604571,0,0,0,0.4604571,723.3701,2.846117,0,0,3.330809,0.4846916,0.4604571,0,0,0,10.62527,0,0,0,14.00003,100,0.192421,0.5065027,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.275223,1.275223,0,0,0,1.275223,195.362,1.148961,0,0,2.491301,1.34234,1.275223,0,0,0,10.62527,0,0,0,14.00003,100,0.192421,1.402745,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192421,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.505244,2.505244,0,0,0,2.505244,97.75366,0,0,0,2.448968,2.637099,2.505244,0,0,0,10.62527,0,0.1881311,-0.1881311,13.80172,98.58352,0.192421,2.755768,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.997275,2.997275,0,0,0,2.997275,46.7736,0,0,0,1.401933,3.155026,2.997275,0,0,0.2090346,10.43714,0,1.753093,-1.753093,11.9538,85.3841,0.192421,3.297002,1.121547,0,11.83908
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.7136863,0.7136863,0,0,0,0.7136863,50.53793,0,0,0,0.3606823,0.7512488,0.7136863,0,0,2.156915,8.684051,0,0.3905665,-0.3905665,11.5421,82.44344,0.192421,0.785055,0.2885459,0,9.044733
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.243692,2.243692,0,0,0,2.243692,0,0,4.440892E-16,0,0,2.361781,2.243692,0,0,2.590878,8.293484,0,2.361781,-2.361781,9.052569,64.66108,0.192421,2.468061,0,0,8.293484
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.705328,2.705328,0,-1,0,2.705328,0,0,0,0,0,2.847714,2.705328,0,0,5.21508,5.931703,0,2.847714,-2.847714,6.050815,43.22002,0.192421,2.975861,0,0,5.931703
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,5.554197,2.92979,0,-1,0,2.92979,0,0,2.624408,3.179828,0,3.083989,2.92979,0,0,8.379206,3.083989,0,3.083989,-3.083989,2.800006,20,0.192421,6.109617,0,0,3.083989
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.096666,0,0,-1,0,0,0,0,3.096666,3.406332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,3.406332,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.76804,0,0,-1,0,0,0,0,0.76804,0.844844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0.844844,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1951582,0,0,-1,0,0,0,0,0.1951582,0.214674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0.214674,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.3251193,0,0,-1,0,0,0,0,0.3251193,0.3576312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0.3576312,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3131132,0,0,-1,0,0,0,0,0.3131132,0.3444245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0.3444245,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3222993,0,0,-1,0,0,0,0,0.3222993,0.3545293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192421,0.3545293,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.5076352,0.5076352,4.012898,0,1.260521,0.5076352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1924733,0.5583988,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1924784,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.7406067,0.7406067,4.24587,0,1.324122,0.7406067,74.45279,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1925211,0.8146673,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.6490542,0.6490542,0,0,0,0.6490542,221.1971,0,0,0,1.435689,0.683215,0.6490542,0,0,1.139177,9.600015,0.7524738,0,0.7524738,13.63317,97.37959,0.1924828,0.7139596,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.625166,1.625166,0,-1,0,1.625166,52.30139,0,0,0,0.8499844,1.710701,1.625166,0,0,0.386703,10.27724,0,0.8607167,-0.8607167,12.72589,90.89906,0.1924828,1.787683,0.6799875,0,11.12723
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.5472687,0.5472687,0,0,0,0.5472687,116.8729,0,0,0,0.639609,0.5760724,0.5472687,0,0,1.343055,9.416525,0.06353662,0,0.06353662,12.78617,91.32961,0.1924796,0.6019956,0.5116872,0,10.05613
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,4.123293,4.123293,4.796622,0,1.474478,4.123293,13.8421,0,0,0,0.5707505,0,0,0.6733295,0.639663,1.279518,9.473708,1.210413,0,1.210413,13.93447,99.53172,0.1925154,4.535622,0.4566004,5,10.04446
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.763354,0.763354,0,0,0,0.763354,138.0473,0.1811541,0,0,1.053789,0.8035306,0.763354,0,0,0.06910487,10.56308,0.06910487,0,0.06910487,14.00003,100,0.1925119,0.8396894,0.8430316,0,11.61687
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.855359,1.855359,0,0,0,1.855359,110.4312,0.09588595,0,0,2.048896,1.95301,1.855359,0,0,0,10.62527,0,0,0,14.00003,100,0.1925119,2.040895,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.4011818,0.4011818,0,-1,0,0.4011818,196.5146,0.3660842,0,0,0.7883809,0.4222966,0.4011818,0,0,0,10.62527,0,0,0,14.00003,100,0.1925119,0.4413,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3100783,0.3100783,0,0,0,0.3100783,40.89242,0,0,0,0.1267985,0.3263982,0.3100783,0,0,0,10.62527,0,0.1995997,-0.1995997,13.78963,98.49717,0.1925119,0.3410861,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.468601,2.468601,0,0,0,2.468601,2.07971,0,0,0,0.05133972,2.598527,2.468601,0,0,0.2217774,10.42567,0,2.547187,-2.547187,11.10466,79.31885,0.1925119,2.715461,0.04107178,0,10.47701
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,3.051986,7.878487,0.1693252,0,0.1693252,11.2653,80.46624,0.1925033,0,0.1354602,0,8.047812
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,8.955611,8.33,5,0,1.53,8.33,0,0,0.6256114,1.521173,0,3.505263,3.33,0,0,2.88266,8.03088,0,3.505263,-3.505263,7.570425,54.07435,0.1925033,9.851172,0,5,8.03088
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.3392541,0.3392541,0,-1,0,0.3392541,0,0,5.551115E-17,0,0,0.3571095,0.3392541,0,0,6.777397,4.525617,0,0.3571095,-0.3571095,7.193998,51.3856,0.1925033,0.3731795,0,0,4.525617
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.06671233,0.06671233,0,-1,0,0.06671233,0,0,0,0,0,0.07022351,0.06671233,0,0,7.174185,4.168507,0,0.07022351,-0.07022351,7.119976,50.85687,0.1925033,0.07338357,0,0,4.168507
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.594399,1.594399,0,-1,0,1.594399,0,0,0,0,0,1.678315,1.594399,0,0,7.252212,4.098284,0,1.678315,-1.678315,5.350877,38.22047,0.1925033,1.753839,0,0,4.098284
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.9838622,0.9838622,0,-1,0,0.9838622,0,0,2.220446E-16,0,0,1.035644,0.9838622,0,0,9.117005,2.419969,0,1.035644,-1.035644,4.259212,30.42288,0.1925033,1.082248,0,0,2.419969
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.300678,1.300678,0,-1,0,1.300678,0,0,0,0.1156369,0,1.369134,1.300678,0,0,10.26772,1.384325,0,1.369134,-1.369134,2.816018,20.11437,0.1925033,1.430745,0,0,1.384325
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78898,0.0151904,0,0,0,2.816018,20.11437,0.1925033,0,0,0,0.0151904
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.5485122,0.01443087,0,-1,0,0.01443087,0,0,0.5340813,0.5889326,0,0.0151904,0.01443087,0,0,11.78898,0.0151904,0,0.0151904,-0.0151904,2.800006,20,0.1925033,0.6033635,0,0,0.0151904
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2312806,0,0,-1,0,0,0,0,0.2312806,0.2544087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925033,0.2544087,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.005720389,0,0,-1,0,0,0,0,0.005720389,0.006292428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925033,0.006292428,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.4128738,0,0,-1,0,0,0,0,0.4128738,0.4541612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925033,0.4541612,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2505797,0.2505797,3.755843,0,1.190345,0.2505797,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925348,0.2756377,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.7810639,0.7810639,4.286327,0,1.335167,0.7810639,28.75885,4.440892E-16,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.1925972,0.8591702,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.864393,1.864393,4.936361,0,1.512627,1.864393,39.60675,0,0,0,0.7384258,0,0,3.071967,2.918369,4.921235,6.196162,3.656795,0,3.656795,12.80047,91.43178,0.1927062,2.050833,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.553203,0,0,1.817643,0,0,0,0,1.264441,9.487278,1.264441,0,1.264441,14.00003,100,0.192642,0,1.454115,0,11.30492
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.778188,2.778188,0,-1,0,2.778188,68.76012,0,0,0,1.910285,2.924408,2.778188,0,0,0,10.62527,0,1.014123,-1.014123,12.93105,92.36445,0.192642,3.056007,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.5943446,0.5943446,0,0,0,0.5943446,455.8136,0.9566742,0,0,2.709104,0.6256259,0.5943446,0,0,1.126803,9.611151,1.126803,0,1.126803,14.00003,100,0.1925849,0.6537791,2.167283,0,12.32025
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.700056,3.700056,1.25,0,0.50625,3.700056,86.03421,0.6043077,0,0,3.183314,2.579006,2.450056,0,0,0,10.62527,0,0,0,14.00003,100,0.1925849,4.070062,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.826366,2.826366,0,0,0,2.826366,90.49546,0,4.440892E-16,0,2.557733,2.975122,2.826366,0,0,0,10.62527,0,0.4173892,-0.4173892,13.56006,96.85738,0.1925849,3.109003,2.046186,0,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.8292054,0.8292054,0,0,0,0.8292054,240.2096,0.6552172,0,0,1.991831,0.8728478,0.8292054,0,0,0.4637658,10.20788,0.4637658,0,0.4637658,14.00003,100,0.1925614,0.9121259,1.593465,0,12.19972
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.396711,1.396711,0,-1,0,1.396711,66.93706,0,0,0,0.934917,1.470222,1.396711,0,0,0,10.62527,0,0.5353048,-0.5353048,13.43577,95.96957,0.1925614,1.536382,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.49212,3.49212,3.265983,0,1.056613,3.49212,23.84863,0,0,0,0.8328227,0.2380397,0.2261377,0,0,0.5947831,10.08997,0.5947831,0,0.5947831,14.00003,100,0.1925763,3.841332,0.6662582,5,10.92279
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.9974151,0.9974151,0,0,0,0.9974151,95.96485,0,0,0,0.9571678,1.049911,0.9974151,0,0,0,10.62527,0,0.09274274,-0.09274274,13.90227,99.30172,0.1925763,1.097157,0.7657343,0,11.58244
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.691431,2.691431,0,0,0,2.691431,15.4142,0,4.440892E-16,0,0.4148625,2.833085,2.691431,0,0,0.1030475,10.53253,0,2.418222,-2.418222,11.35324,81.0944,0.1925763,2.960574,0.33189,0,10.94739
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.601121,1.601121,0,0,0,1.601121,0,0,0,0,0,1.68539,1.601121,0,0,2.789961,8.114309,0,1.68539,-1.68539,9.576681,68.40472,0.1925763,1.761233,0,0,8.114309
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.558074,3.33,0,-1,0,3.33,0,0,0.2280743,0.5838817,0,3.505263,3.33,0,0,4.662617,6.428919,0,3.505263,-3.505263,5.881809,42.01284,0.1925763,3.913882,0,0,6.428919
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.557354,2.923656,0,0,0,5.881809,42.01284,0.1925763,0,0,0,2.923656
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.557354,2.923656,0,0,0,5.881809,42.01284,0.1925763,0,0,0,2.923656
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.04114605,0.04114605,0,-1,0,0.04114605,0,0,6.938894E-18,0,0,0.04331164,0.04114605,0,0,8.557354,2.923656,0,0.04331164,-0.04331164,5.836154,41.68674,0.1925763,0.04526066,0,0,2.923656
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.4917533,0.4917533,0,-1,0,0.4917533,0,0,5.551115E-17,0,0,0.517635,0.4917533,0,0,8.605478,2.880344,0,0.517635,-0.517635,5.290519,37.78935,0.1925763,0.5409286,0,0,2.880344
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2865414,0.2865414,0,-1,0,0.2865414,0,0,0,0,0,0.3016226,0.2865414,0,0,9.180628,2.362709,0,0.3016226,-0.3016226,4.972581,35.51837,0.1925763,0.3151956,0,0,2.362709
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.515764,2.061086,0,0,0,4.972581,35.51837,0.1925763,0,0,0,2.061086
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.515764,2.061086,0,0,0,4.972581,35.51837,0.1925763,0,0,0,2.061086
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.6488827,0.6488827,0,-1,0,0.6488827,0,0,0,0,0,0.6830344,0.6488827,0,0,9.515764,2.061086,0,0.6830344,-0.6830344,4.2526,30.37565,0.1925763,0.7137709,0,0,2.061086
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27469,1.378052,0,0,0,4.2526,30.37565,0.1925763,0,0,0,1.378052
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1179937,0.1179937,0,0,0,0.1179937,0,0,1.387779E-17,0,0,0.1242039,0.1179937,0,0,10.27469,1.378052,0,0.1242039,-0.1242039,4.121677,29.44049,0.1925763,0.129793,0,0,1.378052
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.6558881,0.6558881,0,0,0,0.6558881,67.28284,0,0,0,0.4413001,0.6904085,0.6558881,0,0,10.4127,1.253848,0,0.2491084,-0.2491084,3.859094,27.5649,0.1925763,0.7214769,0.3530401,0,1.695148
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.586726,1.586726,4.61726,0,1.425512,1.586726,70.9678,0,0,0,1.126065,0,0,3.030534,2.879007,10.68948,1.00474,4.005072,0,4.005072,7.658639,54.70445,0.1926421,1.745399,0.9008517,5,2.130804
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.4624211,0.4624211,3.967684,0,1.248178,0.4624211,505.028,4.440892E-16,0,0,2.335356,0,0,3.505263,3.33,6.684411,4.609304,5.665356,0,5.665356,13.03327,93.09458,0.192572,0.5086632,1.868285,5,6.94466
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.419383,2.419383,0,-1,0,2.419383,132.1988,0,0,0,3.198395,2.546718,2.419383,0,0,1.019055,9.708125,0.6516769,0,0.6516769,13.6515,97.51054,0.1925391,2.661321,2.558716,0,12.90652
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.5845378,0.5845378,0,0,0,0.5845378,724.332,3.251313,0,0,4.233994,0.615303,0.5845378,0,0,0.3673781,10.29463,0.3673781,0,0.3673781,14.00003,100,0.1925205,0.6429916,3.387196,0,14.52863
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.419626,1.419626,0,0,0,1.419626,373.3451,3.805762,0,0,5.300105,1.494344,1.419626,0,0,0,10.62527,0,0,0,14.00003,100,0.1925205,1.561589,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.36244,2.36244,0,0,0,2.36244,231.2196,2.975646,0,0,5.462424,2.486779,2.36244,0,0,0,10.62527,0,0,0,14.00003,100,0.1925205,2.598684,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.21718,2.21718,0,0,0,2.21718,217.0946,2.479505,0,0,4.813379,2.333874,2.21718,0,0,0,10.62527,0,0,0,14.00003,100,0.1925205,2.438898,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925205,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.687266,1.687266,0,0,0,1.687266,197.4817,1.555973,0,0,3.332042,1.776069,1.687266,0,0,0,10.62527,0,0,0,14.00003,100,0.1925205,1.855992,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.923724,2.923724,0,0,0,2.923724,65.9448,0,4.440892E-16,0,1.928044,3.077604,2.923724,0,0,0,10.62527,0,1.14956,-1.14956,12.78829,91.34471,0.1925205,3.216096,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.908569,1.908569,0,0,0,1.908569,49.03002,0,0,0,0.9357716,2.00902,1.908569,0,0,1.277289,9.475714,0,1.073248,-1.073248,11.65698,83.26399,0.1925205,2.099426,0.7486173,0,10.41149
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,9.485439,8.33,5,0,1.53,8.33,0,0,1.155439,2.103983,0,3.505263,3.33,0,0,2.469787,8.402466,0,3.505263,-3.505263,7.962111,56.8721,0.1925205,10.43398,0,5,8.402466
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.014174,3.014174,0,-1,0,3.014174,0,0,4.440892E-16,0,0,3.172815,3.014174,0,0,6.364524,4.897202,0,3.172815,-3.172815,4.61767,32.98329,0.1925205,3.315592,0,0,4.897202
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,7.037327,1.638168,0,-1,0,1.638168,0,0,5.399159,6.102891,0,1.724388,1.638168,0,0,9.889874,1.724388,0,1.724388,-1.724388,2.800006,20,0.1925205,7.74106,0,0,1.724388
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.948642,0,0,-1,0,0,0,0,0.948642,1.043506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,1.043506,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.5805286,0,0,-1,0,0,0,0,0.5805286,0.6385814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.6385814,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2378991,0,0,-1,0,0,0,0,0.2378991,0.261689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.261689,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.8103474,0,0,-1,0,0,0,0,0.8103474,0.8913822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.8913822,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4720106,0,0,-1,0,0,0,0,0.4720106,0.5192116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.5192116,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.3286987,0,0,-1,0,0,0,0,0.3286987,0.3615686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.3615686,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1154958,0,0,-1,0,0,0,0,0.1154958,0.1270454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.1270454,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.7525418,0,0,-1,0,0,0,0,0.7525418,0.8277959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925205,0.8277959,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1795308,0.1795308,3.684794,0,1.170949,0.1795308,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.192546,0.1974839,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.6495305,0.6495305,4.154794,0,1.299259,0.6495305,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1926089,0.7144836,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1925521,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.535379,2.535379,0,0,0,2.535379,109.1755,0,0,0,2.768013,2.66882,2.535379,0,0,0.4680236,10.20405,0.09919289,0,0.09919289,13.65012,97.50069,0.1925472,2.788917,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.775933,2.775933,0,-1,0,2.775933,122.274,0.1033783,0,0,3.394244,2.922035,2.775933,0,0,0.3688307,10.29333,0.3688307,0,0.3688307,14.00003,100,0.1925286,3.053526,2.715395,0,13.68757
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.403204,2.403204,0,0,0,2.403204,169.5188,1.544194,0,0,4.073883,2.529689,2.403204,0,0,0,10.62527,0,0,0,14.00003,100,0.1925286,2.643525,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.4493667,0.4493667,0,0,0,0.4493667,1111.159,4.520163,0,0,4.99318,0.4730175,0.4493667,0,0,0,10.62527,0,0,0,14.00003,100,0.1925286,0.4943033,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.706461,1.706461,0,0,0,1.706461,248.294,2.440766,0,0,4.237041,1.796275,1.706461,0,0,0,10.62527,0,0,0,14.00003,100,0.1925286,1.877107,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925286,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.9246818,0.9246818,0,-1,0,0.9246818,408.1707,2.800931,0,0,3.774281,0.9733493,0.9246818,0,0,0,10.62527,0,0,0,14.00003,100,0.1925286,1.01715,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.379324,1.379324,0,0,0,1.379324,234.6813,1.785095,0,0,3.237015,1.45192,1.379324,0,0,0,10.62527,0,0,0,14.00003,100,0.1925286,1.517256,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.047492,2.047492,0,0,0,2.047492,86.76109,4.440892E-16,0,0,1.776427,2.155255,2.047492,0,0,0,10.62527,0,0.3788284,-0.3788284,13.60071,97.14772,0.1925286,2.252241,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.850626,1.850626,0,0,0,1.850626,37.98272,0,0,0,0.7029183,1.948028,1.850626,0,0,0.4209205,10.24645,0,1.245109,-1.245109,12.28825,87.77302,0.1925286,2.035689,0.5623346,0,10.94936
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.058706,1.058706,0,0,0,1.058706,0,0,0,0,0,1.114427,1.058706,0,0,1.804375,9.001336,0,1.114427,-1.114427,11.11354,79.38226,0.1925286,1.164576,0,0,9.001336
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.2799187,0.2799187,0,-1,0,0.2799187,0,0,0,0,0,0.2946512,0.2799187,0,0,3.042628,7.886909,0,0.2946512,-0.2946512,10.80295,77.16376,0.1925286,0.3079106,0,0,7.886909
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.233912,3.233912,0,-1,0,3.233912,0,0,4.440892E-16,0.2273026,0,3.404117,3.233912,0,0,3.370018,7.592258,0,3.404117,-3.404117,7.214694,51.53342,0.1925286,3.557302,0,0,7.592258
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.69128,3.33,0,-1,0,3.33,0,0,0.36128,0.730408,0,3.505263,3.33,0,0,7.152371,4.18814,0,3.505263,-3.505263,3.519822,25.14153,0.1925286,4.060408,0,0,4.18814
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.5173699,0.5173699,0,-1,0,0.5173699,0,0,0,0,0,0.5446,0.5173699,0,0,11.04711,0.6828774,0,0.5446,-0.5446,2.945763,21.04112,0.1925286,0.5691069,0,0,0.6828774
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.3621913,0.1313636,0,-1,0,0.1313636,0,0,0.2308277,0.2670468,0,0.1382775,0.1313636,0,0,11.65222,0.1382775,0,0.1382775,-0.1382775,2.800006,20,0.1925286,0.3984104,0,0,0.1382775
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.4000931,0,0,-1,0,0,0,0,0.4000931,0.4401025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925286,0.4401025,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4702337,0,0,-1,0,0,0,0,0.4702337,0.517257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925286,0.517257,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.2072467,0,0,-1,0,0,0,0,0.2072467,0.2279713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925286,0.2279713,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925286,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925286,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.3513285,0.3513285,3.856592,0,1.217849,0.3513285,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925677,0.3864613,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2603387,0.2603387,3.765602,0,1.193009,0.2603387,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1925995,0.2863726,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.1925789,0,0.5046277,5,6.624784
