Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.7236924,0.7236924,0,0,0,0.7236924,189.9107,0,0,0,1.374369,0.7617815,0.7236924,0,0,1.185076,9.558706,0.6125877,0,0.6125877,13.45692,96.12065,0.1925482,0.7960617,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,3.460407,3.33,0,-1,0,3.33,33.43721,0,0.1304068,0.4764474,1.113459,3.505263,3.33,0,0,0.5724879,10.11003,0,2.391804,-2.391804,10.93574,78.11224,0.1925482,3.806448,0.8907672,0,11.22349
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.891085,3.891085,5,0,1.53,3.891085,33.93848,0,0,0,1.320575,0,0,1.108915,1.053469,3.230048,7.718231,2.374044,0,2.374044,13.18795,94.19946,0.1926159,4.280193,1.05646,5,9.038806
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03735157,0.03735157,0,0,0,0.03735157,7224.034,1.802968,0,0,2.69829,0.03931744,0.03735157,0,0,0.8560039,9.854871,0.8560039,0,0.8560039,14.00003,100,0.1925729,0.04108672,2.158632,0,12.55316
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,4.878974,4.878974,1.548974,0,0.5878699,4.878974,86.23414,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1925729,5.366871,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.82179,1.82179,0,0,0,1.82179,230.4131,2.279969,0,0,4.197642,1.917674,1.82179,0,0,0,10.62527,0,0,0,14.00003,100,0.1925729,2.003969,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.257783,1.257783,0,-1,0,1.257783,241.6063,1.7149,0,0,3.038882,1.323982,1.257783,0,0,0,10.62527,0,0,0,14.00003,100,0.1925729,1.383561,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.9839174,0.9839174,0,0,0,0.9839174,241.9448,1.344834,0,0,2.380537,1.035703,0.9839174,0,0,0,10.62527,0,0,0,14.00003,100,0.1925729,1.082309,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.817511,2.817511,0,0,0,2.817511,69.60635,0,0,0,1.961167,2.965801,2.817511,0,0,0,10.62527,0,1.004634,-1.004634,12.94105,92.43589,0.1925729,3.099262,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0,0,0,0.5232121,0,0,0,0,1.11626,9.62064,0.5232121,0,0.5232121,13.43741,95.98133,0.1925467,0,0.4185697,0,10.14385
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.7777994,0.7777994,0,0,0,0.7777994,0,0,0,0,0,0.8187363,0.7777994,0,0,0.5930483,10.09153,0,0.8187363,-0.8187363,12.57439,89.81689,0.1925467,0.8555794,0,0,10.09153
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.812494,1.812494,0,-1,0,1.812494,0,0,2.220446E-16,0,0,1.907888,1.812494,0,0,1.502755,9.272795,0,1.907888,-1.907888,10.5633,75.45198,0.1925467,1.993743,0,0,9.272795
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.560631,1.560631,0,-1,0,1.560631,0,0,2.220446E-16,0,0,1.642769,1.560631,0,0,3.622631,7.364906,0,1.642769,-1.642769,8.831667,63.08321,0.1925467,1.716694,0,0,7.364906
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.31277,3.31277,0,-1,0,3.31277,0,0,4.440892E-16,0.3140466,0,3.487126,3.31277,0,0,5.44793,5.722136,0,3.487126,-3.487126,5.155914,36.82788,0.1925467,3.644047,0,0,5.722136
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.3967427,0.3967427,0,-1,0,0.3967427,0,0,5.551115E-17,0,0,0.4176239,0.3967427,0,0,9.322515,2.235011,0,0.4176239,-0.4176239,4.7157,33.6835,0.1925467,0.436417,0,0,2.235011
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.2630377,0.2630377,0,-1,0,0.2630377,0,0,0,0,0,0.2768818,0.2630377,0,0,9.786541,1.817387,0,0.2768818,-0.2768818,4.423841,31.5988,0.1925467,0.2893415,0,0,1.817387
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.008249886,0.008249886,0,-1,0,0.008249886,0,0,0,0,0,0.008684091,0.008249886,0,0,10.09419,1.540505,0,0.008684091,-0.008684091,4.414687,31.53341,0.1925467,0.009074875,0,0,1.540505
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.4980177,0.4980177,0,-1,0,0.4980177,0,0,1.110223E-16,0,0,0.5242292,0.4980177,0,0,10.10384,1.531821,0,0.5242292,-0.5242292,3.862101,27.58638,0.1925467,0.5478195,0,0,1.531821
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2792834,0.2792834,0,-1,0,0.2792834,0,0,5.551115E-17,0,0,0.2939825,0.2792834,0,0,10.68631,1.007592,0,0.2939825,-0.2939825,3.552216,25.37292,0.1925467,0.3072117,0,0,1.007592
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01296,0.7136093,0,0,0,3.552216,25.37292,0.1925467,0,0,0,0.7136093
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01296,0.7136093,0,0,0,3.552216,25.37292,0.1925467,0,0,0,0.7136093
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1091128,0.1091128,0,0,0,0.1091128,0,0,0,0,0,0.1148555,0.1091128,0,0,11.01296,0.7136093,0,0.1148555,-0.1148555,3.431147,24.50815,0.1925467,0.120024,0,0,0.7136093
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.4517281,0.4517281,0,0,0,0.4517281,0,0,5.551115E-17,0,0,0.4755033,0.4517281,0,0,11.14058,0.5987537,0,0.4755033,-0.4755033,2.929923,20.92798,0.1925467,0.4969009,0,0,0.5987537
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.9576887,0.9576887,4.462952,0,1.383386,0.9576887,141.2129,4.440892E-16,0,0,1.35238,0,0,3.505263,3.33,11.66892,0.1232504,4.68238,0,4.68238,7.372018,52.65717,0.1925657,1.053457,1.081904,5,1.47563
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.496096,2.496096,4.988289,0,1.526803,2.496096,102.6653,0,0,0,2.562624,0,0,2.492193,2.367583,6.986536,4.337392,4.930207,0,4.930207,12.04922,86.06571,0.1926137,2.745706,2.050099,5,6.900016
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,1.286748,0,0,3.343076,0,0,0,0,2.056329,8.774578,2.056329,0,2.056329,14.00003,100,0.1925107,0,2.674461,0,12.11765
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925107,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.143141,2.143141,0,0,0,2.143141,241.4515,2.918708,0,0,5.174646,2.255938,2.143141,0,0,0,10.62527,0,0,0,14.00003,100,0.1925107,2.357455,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925107,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.881281,1.881281,0,0,0,1.881281,275.8525,3.209265,0,0,5.18956,1.980296,1.881281,0,0,0,10.62527,0,0,0,14.00003,100,0.1925107,2.069409,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.855566,2.855566,0,-1,0,2.855566,155.8919,1.445737,0,0,4.451596,3.005859,2.855566,0,0,0,10.62527,0,0,0,14.00003,100,0.1925107,3.141123,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925107,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.827923,2.827923,0,0,0,2.827923,75.95535,0,0,0,2.147959,2.976761,2.827923,0,0,0,10.62527,0,0.828802,-0.828802,13.12639,93.75977,0.1925107,3.110715,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3554323,0.3554323,0,0,0,0.3554323,208.9003,0,0,0,0.7424994,0.3741393,0.3554323,0,0,0.9208911,9.796473,0.3683601,0,0.3683601,13.47585,96.25589,0.1924923,0.3909756,0.5939995,0,10.53897
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.208058,4.208058,4.78967,0,1.47258,4.208058,0,0,0,0,0,0,0,0.5816116,0.552531,0.552531,10.128,0.552531,0,0.552531,14.00003,100,0.1925105,4.628864,0,5,10.128
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,5.128387,3.33,0,-1,0,3.33,0,0,1.798387,2.311225,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1925105,5.641225,0,0,10.62527
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.944534,3.33,0,-1,0,3.33,0,0,0.6145339,1.008987,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1925105,4.338987,0,0,7.120011
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1925105,0,0,0,3.614748
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.7136217,0.7136217,0,-1,0,0.7136217,0,0,1.110223E-16,0,0,0.7511807,0.7136217,0,0,7.789474,3.614748,0,0.7511807,-0.7511807,5.81847,41.56042,0.1925105,0.7849839,0,0,3.614748
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1893941,0.1893941,0,-1,0,0.1893941,0,0,2.775558E-17,0,0,0.1993622,0.1893941,0,0,8.624119,2.863567,0,0.1993622,-0.1993622,5.608324,40.05938,0.1925105,0.2083335,0,0,2.863567
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.845633,2.664205,0,0,0,5.608324,40.05938,0.1925105,0,0,0,2.664205
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.4528645,0.4528645,0,-1,0,0.4528645,0,0,0,0,0,0.4766995,0.4528645,0,0,8.845633,2.664205,0,0.4766995,-0.4766995,5.105839,36.4702,0.1925105,0.4981509,0,0,2.664205
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2144402,0.2144402,0,-1,0,0.2144402,0,0,2.775558E-17,0,0,0.2257265,0.2144402,0,0,9.375299,2.187505,0,0.2257265,-0.2257265,4.867902,34.77066,0.1925105,0.2358842,0,0,2.187505
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2208408,0.2208408,0,-1,0,0.2208408,0,0,2.775558E-17,0,0,0.232464,0.2208408,0,0,9.626106,1.961779,0,0.232464,-0.232464,4.622864,33.02039,0.1925105,0.2429249,0,0,1.961779
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1907265,0.1907265,0,-1,0,0.1907265,0,0,2.775558E-17,0,0,0.2007647,0.1907265,0,0,9.884399,1.729315,0,0.2007647,-0.2007647,4.411239,31.50879,0.1925105,0.2097991,0,0,1.729315
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10747,1.52855,0,0,0,4.411239,31.50879,0.1925105,0,0,0,1.52855
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.731429,0.731429,0,0,0,0.731429,0,0,1.110223E-16,0,0,0.7699253,0.731429,0,0,10.10747,1.52855,0,0.7699253,-0.7699253,3.599666,25.71185,0.1925105,0.8045719,0,0,1.52855
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,10.96294,0.7586249,1.319083,0,1.319083,4.851058,34.65035,0.1924445,0,1.055266,0,2.077708
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.809703,2.809703,5,0,1.53,2.809703,94.16735,0,0,0,2.645823,0,0,2.190297,2.080782,9.643861,1.9458,4.726605,0,4.726605,9.33511,66.67922,0.1925037,3.090674,2.116658,5,4.591623
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.097449,2.097449,0,-1,0,2.097449,178.8823,0,0,0,3.751966,2.207841,2.097449,0,0,4.917256,6.199744,1.544125,0,1.544125,10.79999,77.14267,0.1924266,2.307194,3.001572,0,9.95171
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2982927,0.2982927,0,0,0,0.2982927,1309.765,0.2198106,0,0,3.906934,0.3139923,0.2982927,0,0,3.373131,7.589456,3.373131,0,3.373131,14.00003,100,0.1922584,0.3281219,3.125547,0,11.49639
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.947085,1.947085,0,0,0,1.947085,270.6106,3.219456,0,0,5.26902,2.049563,1.947085,0,0,0,10.62527,0,0,0,14.00003,100,0.1922584,2.141794,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.723321,1.723321,0,0,0,1.723321,315.5723,3.624301,0,0,5.438323,1.814022,1.723321,0,0,0,10.62527,0,0,0,14.00003,100,0.1922584,1.895653,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.928286,2.928286,0,0,0,2.928286,176.927,2.098522,0,0,5.180928,3.082406,2.928286,0,0,0,10.62527,0,0,0,14.00003,100,0.1922584,3.221114,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.5923059,0.5923059,0,-1,0,0.5923059,761.9678,3.8897,0,0,4.51318,0.6234799,0.5923059,0,0,0,10.62527,0,0,0,14.00003,100,0.1922584,0.6515365,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.597062,1.597062,0,0,0,1.597062,204.5497,1.585667,0,0,3.266785,1.681118,1.597062,0,0,0,10.62527,0,0,0,14.00003,100,0.1922584,1.756768,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.010637,2.010637,0,0,0,2.010637,103.846,0,0,0,2.087966,2.11646,2.010637,0,0,0,10.62527,0,0.02849426,-0.02849426,13.96999,99.78546,0.1922584,2.211701,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.5085435,0.5085435,0,0,0,0.5085435,157.729,0.2351512,0,0,0.8021204,0.5353089,0.5085435,0,0,0.03166029,10.59678,0.03166029,0,0.03166029,14.00003,100,0.1922568,0.5593978,0.6416963,0,11.3989
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922568,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.380652,2.380652,0,-1,0,2.380652,0,0,4.440892E-16,0,0,2.50595,2.380652,0,0,0,10.62527,0,2.50595,-2.50595,11.35853,81.13216,0.1922568,2.618718,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.836543,1.836543,0,-1,0,1.836543,0,0,2.220446E-16,0,0,1.933203,1.836543,0,0,2.784389,8.119325,0,1.933203,-1.933203,9.32075,66.57665,0.1922568,2.020197,0,0,8.119325
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.932392,6.186121,0,0,0,9.32075,66.57665,0.1922568,0,0,0,6.186121
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.5763436,0.5763436,0,-1,0,0.5763436,0,0,0,0,0,0.6066775,0.5763436,0,0,4.932392,6.186121,0,0.6066775,-0.6066775,8.681255,62.00885,0.1922568,0.6339779,0,0,6.186121
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1154368,0.1154368,0,-1,0,0.1154368,0,0,1.387779E-17,0,0,0.1215124,0.1154368,0,0,5.606478,5.579443,0,0.1215124,-0.1215124,8.55317,61.09395,0.1922568,0.1269805,0,0,5.579443
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3302332,0.3302332,0,-1,0,0.3302332,0,0,5.551115E-17,0,0,0.347614,0.3302332,0,0,5.741492,5.457932,0,0.347614,-0.347614,8.186753,58.47669,0.1922568,0.3632566,0,0,5.457932
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.12773,5.110317,0,0,0,8.186753,58.47669,0.1922568,0,0,0,5.110317
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.460214,1.460214,0,-1,0,1.460214,0,0,0,0,0,1.537068,1.460214,0,0,6.12773,5.110317,0,1.537068,-1.537068,6.566541,46.90377,0.1922568,1.606236,0,0,5.110317
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.7610816,0.7610816,0,-1,0,0.7610816,0,0,1.110223E-16,0,0,0.8011386,0.7610816,0,0,7.835583,3.57325,0,0.8011386,-0.8011386,5.722067,40.87183,0.1922568,0.8371899,0,0,3.57325
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.3287871,0.3287871,0,-1,0,0.3287871,0,0,5.551115E-17,0,0,0.3460917,0.3287871,0,0,8.725737,2.772111,0,0.3460917,-0.3460917,5.357255,38.26603,0.1922568,0.3616658,0,0,2.772111
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.5911197,0.5911197,0,0,0,0.5911197,0,0,0,0,0,0.6222313,0.5911197,0,0,9.110283,2.426019,0,0.6222313,-0.6222313,4.701365,33.58111,0.1922568,0.6502317,0,0,2.426019
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02399234,0.02399234,0,0,0,0.02399234,0,0,0,0,0,0.02525509,0.02399234,0,0,9.801651,1.803788,0,0.02525509,-0.02525509,4.674744,33.39096,0.1922568,0.02639157,0,0,1.803788
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,4.006843,4.006843,5,0,1.53,4.006843,35.07127,0,0,0,1.405251,0,0,0.993157,0.9434991,9.829713,1.778533,2.34875,0,2.34875,6.902964,49.30679,0.1923227,4.407527,1.124201,5,3.183784
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.855652,2.855652,5,0,1.53,2.855652,94.85899,0,0,0,2.708843,0,0,2.144348,2.037131,7.480963,3.892408,4.745973,0,4.745973,11.40539,81.4669,0.1923809,3.141217,2.167074,5,6.601251
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.8543371,0.8543371,0,-1,0,0.8543371,395.7103,0,0,0,3.3807,0.8993022,0.8543371,0,0,2.734989,8.163784,2.481398,0,2.481398,13.75945,98.28159,0.1922575,0.9397708,2.70456,0,11.54448
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.361632,1.361632,0,0,0,1.361632,302.1895,2.427821,0,0,4.11471,1.433297,1.361632,0,0,0.2535919,10.39704,0.2535919,0,0.2535919,14.00003,100,0.1922449,1.497795,3.291768,0,14.51175
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1786762,0.1786762,0,0,0,0.1786762,2486.628,4.254931,0,0,4.443012,0.1880802,0.1786762,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,0.1965438,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.9668679,0.9668679,0,0,0,0.9668679,478.9343,3.612907,0,0,4.630662,1.017756,0.9668679,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,1.063555,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.7278508,0.7278508,0,-1,0,0.7278508,525.0217,3.055216,0,0,3.821375,0.7661588,0.7278508,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,0.8006359,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.658474,1.658474,0,0,0,1.658474,127.3936,0.3670271,0,0,2.112789,1.745762,1.658474,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,1.824322,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,3.42101,3.42101,2.533957,0,0.8567703,3.42101,27.29426,0,0,0,0.9337393,0.9337393,0.8870523,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,3.76311,0.7469915,5,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.199035,4.199035,4.199035,0,1.311337,4.199035,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922449,4.618939,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.788544,2.788544,0,-1,0,2.788544,0,0,4.440892E-16,0,0,2.935309,2.788544,0,0,0,10.62527,0,2.935309,-2.935309,10.90594,77.89941,0.1922449,3.067398,0,0,10.62527
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.9865215,0.9865215,0,-1,0,0.9865215,0,0,1.110223E-16,0,0,1.038444,0.9865215,0,0,3.261455,7.689965,0,1.038444,-1.038444,9.811324,70.08075,0.1922449,1.085174,0,0,7.689965
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.383959,2.383959,0,-1,0,2.383959,0,0,0,0,0,2.509431,2.383959,0,0,4.415281,6.651521,0,2.509431,-2.509431,7.166152,51.1867,0.1922449,2.622355,0,0,6.651521
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3608467,0.3608467,0,-1,0,0.3608467,0,0,5.551115E-17,0,0,0.3798386,0.3608467,0,0,7.203537,4.142091,0,0.3798386,-0.3798386,6.765768,48.32681,0.1922449,0.3969314,0,0,4.142091
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.62558,3.762252,0,0,0,6.765768,48.32681,0.1922449,0,0,0,3.762252
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.62558,3.762252,0,0,0,6.765768,48.32681,0.1922449,0,0,0,3.762252
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3322485,0.3322485,0,-1,0,0.3322485,0,0,5.551115E-17,0,0,0.3497353,0.3322485,0,0,7.62558,3.762252,0,0.3497353,-0.3497353,6.397114,45.69358,0.1922449,0.3654734,0,0,3.762252
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.7575657,0.7575657,0,-1,0,0.7575657,0,0,1.110223E-16,0,0,0.7974376,0.7575657,0,0,8.014175,3.412517,0,0.7974376,-0.7974376,5.556541,39.6895,0.1922449,0.8333223,0,0,3.412517
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.5444463,0.5444463,0,-1,0,0.5444463,0,0,1.110223E-16,0,0,0.5731014,0.5444463,0,0,8.900217,2.615079,0,0.5731014,-0.5731014,4.952439,35.37449,0.1922449,0.598891,0,0,2.615079
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.5497981,0.5497981,0,-1,0,0.5497981,0,0,0,0,0,0.5787349,0.5497981,0,0,9.536996,2.041978,0,0.5787349,-0.5787349,4.342399,31.01707,0.1922449,0.6047779,0,0,2.041978
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.7675925,0.7675925,0,0,0,0.7675925,0,0,0,0,0,0.8079921,0.7675925,0,0,10.18003,1.463243,0,0.8079921,-0.8079921,3.4907,24.93353,0.1922449,0.8443518,0,0,1.463243
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0778,0.6552506,0,0,0,3.4907,24.93353,0.1922449,0,0,0,0.6552506
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,3.392666,3.392666,5,0,1.53,3.392666,33.81763,0,0,0,1.147319,0,0,1.607334,1.526967,11.0778,0.6552506,2.674286,0,2.674286,6.027751,43.05528,0.1923234,3.731933,0.9178553,5,1.80257
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.976819,1.976819,4.884093,0,1.498357,1.976819,96.70697,0,0,0,1.911721,0,0,2.907274,2.761911,8.403518,3.062108,4.673632,0,4.673632,10.46155,74.72519,0.1923759,2.1745,1.529377,5,4.97383
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.864548,0.864548,0,-1,0,0.864548,271.9087,0,0,0,2.350781,0.9100505,0.864548,0,0,3.729886,7.268377,1.440731,0,1.440731,11.82834,84.48801,0.1923044,0.9510028,1.880625,0,9.619158
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,0.6583102,0,0,2.947465,0,0,0,0,2.289155,8.565035,2.289155,0,2.289155,14.00003,100,0.192191,0,2.357972,0,11.5125
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.040075,3.040075,1.25,0,0.50625,3.040075,144.8874,2.520395,0,0,4.404684,1.884289,1.790075,0,0,0,10.62527,0,0,0,14.00003,100,0.192191,3.344082,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.271903,1.271903,0,0,0,1.271903,352.5771,3.145594,0,0,4.48444,1.338845,1.271903,0,0,0,10.62527,0,0,0,14.00003,100,0.192191,1.399093,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.556144,1.556144,0,0,0,1.556144,231.8486,1.969851,0,0,3.607897,1.638046,1.556144,0,0,0,10.62527,0,0,0,14.00003,100,0.192191,1.711758,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1958392,0.1958392,0,-1,0,0.1958392,1571.634,2.871729,0,0,3.077876,0.2061465,0.1958392,0,0,0,10.62527,0,0,0,14.00003,100,0.192191,0.2154231,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.350448,3.350448,1.25,0,0.50625,3.350448,80.69125,0.4925203,0,0,2.703518,2.210998,2.100448,0,0,0,10.62527,0,0,0,14.00003,100,0.192191,3.685493,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192191,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.4773,1.4773,0,0,0,1.4773,49.72641,0,0,0,0.7346082,1.555053,1.4773,0,0,0,10.62527,0,0.8204443,-0.8204443,13.1352,93.82269,0.192191,1.62503,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.652822,0.652822,0,0,0,0.652822,0,0,1.110223E-16,0,0,0.687181,0.652822,0,0,0.9116048,9.80483,0,0.687181,-0.687181,12.41085,88.64876,0.192191,0.7181041,0,0,9.80483
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.7658,1.7658,0,-1,0,1.7658,0,0,2.220446E-16,0,0,1.858737,1.7658,0,0,1.675139,9.117649,0,1.858737,-1.858737,10.45157,74.65393,0.192191,1.94238,0,0,9.117649
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740402,7.258912,0,0,0,10.45157,74.65393,0.192191,0,0,0,7.258912
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740402,7.258912,0,0,0,10.45157,74.65393,0.192191,0,0,0,7.258912
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.4922634,0.4922634,0,-1,0,0.4922634,0,0,0,0,0,0.518172,0.4922634,0,0,3.740402,7.258912,0,0.518172,-0.518172,9.90537,70.75249,0.192191,0.5414898,0,0,7.258912
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316149,6.74074,0,0,0,9.90537,70.75249,0.192191,0,0,0,6.74074
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1467579,0.1467579,0,-1,0,0.1467579,0,0,0,0,0,0.154482,0.1467579,0,0,4.316149,6.74074,0,0.154482,-0.154482,9.742531,69.58937,0.192191,0.1614337,0,0,6.74074
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.7681133,0.7681133,0,-1,0,0.7681133,0,0,1.110223E-16,0,0,0.8085403,0.7681133,0,0,4.487796,6.586258,0,0.8085403,-0.8085403,8.890255,63.50169,0.192191,0.8449247,0,0,6.586258
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.7341285,0.7341285,0,-1,0,0.7341285,0,0,1.110223E-16,0,0,0.7727668,0.7341285,0,0,5.386174,5.777718,0,0.7727668,-0.7727668,8.075687,57.68336,0.192191,0.8075414,0,0,5.777718
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.4992033,0.4992033,0,-1,0,0.4992033,0,0,1.110223E-16,0,0,0.5254772,0.4992033,0,0,6.244804,5.004951,0,0.5254772,-0.5254772,7.521785,53.72693,0.192191,0.5491236,0,0,5.004951
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.5118661,0.5118661,0,-1,0,0.5118661,0,0,1.110223E-16,0,0,0.5388064,0.5118661,0,0,6.828667,4.479474,0,0.5388064,-0.5388064,6.953834,49.67014,0.192191,0.5630527,0,0,4.479474
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.427341,3.940667,0,0,0,6.953834,49.67014,0.192191,0,0,0,3.940667
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.240069,0.240069,0,0,0,0.240069,0,0,5.551115E-17,0,0,0.2527042,0.240069,0,0,7.427341,3.940667,0,0.2527042,-0.2527042,6.68746,47.76748,0.192191,0.2640759,0,0,3.940667
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.768738,3.768738,5,0,1.53,3.768738,30.16298,0,0,0,1.136764,0,0,1.231262,1.169699,7.708124,3.687963,2.306463,0,2.306463,8.875563,63.39675,0.1922574,4.145612,0.9094108,5,4.824727
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.108506,1.108506,4.613769,0,1.424559,1.108506,172.3931,4.440892E-16,0,0,1.910987,0,0,3.505263,3.33,5.401661,5.763779,5.240987,0,5.240987,13.8476,98.91122,0.1922607,1.219356,1.528789,5,7.674766
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.24932,2.24932,0,-1,0,2.24932,149.3569,0.8311351,0,0,3.359515,2.367705,2.24932,0,0,0.1606743,10.48067,0.1606743,0,0.1606743,14.00003,100,0.1922527,2.474252,2.687612,0,13.84018
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.798068,0.798068,0,0,0,0.798068,525.1458,3.350949,0,0,4.19102,0.8400717,0.798068,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,0.8778749,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.092565,1.092565,0,0,0,1.092565,400.7043,3.227885,0,0,4.377953,1.150068,1.092565,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,1.201821,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.760188,3.760188,1.25,0,0.50625,3.760188,112.0067,1.569358,0,0,4.21166,2.642303,2.510188,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,4.136206,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.160089,2.160089,0,-1,0,2.160089,146.0999,0.8821089,0,0,3.155886,2.273778,2.160089,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,2.376098,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2832955,0.2832955,0,0,0,0.2832955,942.7762,2.372637,0,0,2.670843,0.2982059,0.2832955,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,0.3116251,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.7126203,0.7126203,0,0,0,0.7126203,226.9399,0.8670933,0,0,1.61722,0.7501266,0.7126203,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,0.7838823,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3820706,0.3820706,0,0,0,0.3820706,145.8304,0.1549954,0,0,0.557175,0.4021796,0.3820706,0,0,0,10.62527,0,0,0,14.00003,100,0.1922527,0.4202777,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.701905,2.701905,0,0,0,2.701905,0,0,0,0,0,2.84411,2.701905,0,0,0,10.62527,0,2.84411,-2.84411,11.00207,78.58607,0.1922527,2.972095,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.641702,3.33,0,-1,0,3.33,0,0,0.3117021,0.6758723,0,3.505263,3.33,0,0,3.160122,7.781164,0,3.505263,-3.505263,7.307201,52.19419,0.1922527,4.005872,0,0,7.781164
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.297574,0.297574,0,-1,0,0.297574,0,0,5.551115E-17,0,0,0.3132358,0.297574,0,0,7.054859,4.275901,0,0.3132358,-0.3132358,6.977022,49.83577,0.1922527,0.3273314,0,0,4.275901
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.3861359,0.3861359,0,-1,0,0.3861359,0,0,5.551115E-17,0,0,0.4064588,0.3861359,0,0,7.402899,3.962665,0,0.4064588,-0.4064588,6.548576,46.77545,0.1922527,0.4247495,0,0,3.962665
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.5984384,0.5984384,0,-1,0,0.5984384,0,0,0,0,0,0.6299351,0.5984384,0,0,7.85452,3.556206,0,0.6299351,-0.6299351,5.884566,42.03253,0.1922527,0.6582822,0,0,3.556206
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.554447,2.926271,0,0,0,5.884566,42.03253,0.1922527,0,0,0,2.926271
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.554447,2.926271,0,0,0,5.884566,42.03253,0.1922527,0,0,0,2.926271
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.4027076,0.4027076,0,-1,0,0.4027076,0,0,0,0,0,0.4239027,0.4027076,0,0,8.554447,2.926271,0,0.4239027,-0.4239027,5.437734,38.84088,0.1922527,0.4429783,0,0,2.926271
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1020759,0.1020759,0,-1,0,0.1020759,0,0,1.387779E-17,0,0,0.1074483,0.1020759,0,0,9.025451,2.502369,0,0.1074483,-0.1074483,5.324473,38.03188,0.1922527,0.1122834,0,0,2.502369
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2640414,0.2640414,0,-1,0,0.2640414,0,0,5.551115E-17,0,0,0.2779383,0.2640414,0,0,9.144837,2.39492,0,0.2779383,-0.2779383,5.031501,35.93922,0.1922527,0.2904455,0,0,2.39492
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.3386109,0.3386109,0,-1,0,0.3386109,0,0,5.551115E-17,0,0,0.3564325,0.3386109,0,0,9.453658,2.116982,0,0.3564325,-0.3564325,4.655788,33.25556,0.1922527,0.372472,0,0,2.116982
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.849694,1.76055,0,0,0,4.655788,33.25556,0.1922527,0,0,0,1.76055
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1722708,0.1722708,0,0,0,0.1722708,0,0,2.775558E-17,0,0,0.1813377,0.1722708,0,0,9.849694,1.76055,0,0.1813377,-0.1813377,4.464641,31.89023,0.1922527,0.1894979,0,0,1.76055
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,10.05118,1.579212,0.8665489,0,0.8665489,5.286722,37.76222,0.1922099,0,0.6932392,0,2.445761
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.4187763,0.4187763,0,0,0,0.4187763,162.3467,0,0,0,0.6798696,0.4408172,0.4187763,0,0,9.184631,2.359106,0.2390524,0,0.2390524,5.513506,39.38211,0.1921981,0.460654,0.5438957,0,3.038975
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.966013,1.966013,0,-1,0,1.966013,87.95429,0,2.220446E-16,0,1.729193,2.069488,1.966013,0,0,8.94558,2.574253,0,0.3402946,-0.3402946,5.154805,36.81996,0.1921981,2.162614,1.383354,0,4.303446
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.765423,2.765423,5,0,1.53,2.765423,71.05771,0,0,0,1.965046,0,0,2.234577,2.122848,9.323684,2.233958,4.087894,0,4.087894,9.032922,64.52074,0.1922884,3.041966,1.572037,5,4.199005
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.599791,3.599791,5,0,1.53,3.599791,14.90579,-2.220446E-16,0,0,0.5365773,0,0,1.400209,1.330199,5.23579,5.913063,1.866776,0,1.866776,10.8039,77.17057,0.192345,3.959769,0.4292619,5,6.449641
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,4.326403,4.326403,4.775927,0,1.468828,4.326403,66.9339,0,0,0,2.89583,0,0,0.4495245,0.4270483,3.369014,7.593162,3.322878,0,3.322878,13.95626,99.68737,0.1924301,4.759043,2.316664,5,10.48899
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.194194,2.194194,0,0,0,2.194194,72.87048,0,4.440892E-16,0,1.598919,2.309678,2.194194,0,0,0.04613541,10.58375,0,0.7107581,-0.7107581,13.20706,94.33592,0.1924301,2.413613,1.279135,0,12.18267
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.185753,2.185753,0,-1,0,2.185753,64.79504,0,0,0,1.416259,2.300793,2.185753,0,0,0.8358667,9.872994,0,0.8845332,-0.8845332,12.27468,87.67608,0.1924301,2.404328,1.133008,0,11.28925
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.48672,3.48672,4.825918,0,1.482476,3.48672,11.7302,0,0,0,0.4089991,0,0,1.339198,1.272238,1.818681,8.988461,1.681237,0,1.681237,13.86964,99.06864,0.1924815,3.835392,0.3271993,5,9.39746
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0.2679283,0,0,0.4053723,0,0,0,0,0.137444,10.50157,0.137444,0,0.137444,14.00003,100,0.1924747,0,0.3242978,0,10.90695
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.6332869,0.6332869,0,0,0,0.6332869,13.8787,0,1.110223E-16,0,0.08789199,0.6666178,0.6332869,0,0,0,10.62527,0,0.5787258,-0.5787258,13.39,95.64265,0.1924747,0.6966156,0.0703136,0,10.71317
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.826726,1.826726,0,0,0,1.826726,0,0,2.220446E-16,0,0,1.92287,1.826726,0,0,0.6430287,10.04655,0,1.92287,-1.92287,11.36311,81.16494,0.1924747,2.009399,0,0,10.04655
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.44556,1.44556,0,-1,0,1.44556,0,0,0,0,0,1.521642,1.44556,0,0,2.779551,8.123678,0,1.521642,-1.521642,9.759163,69.70817,0.1924747,1.590116,0,0,8.123678
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470264,6.602036,0,0,0,9.759163,69.70817,0.1924747,0,0,0,6.602036
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,5.899579,3.33,0,-1,0,3.33,0,0,2.569579,3.159537,0,3.505263,3.33,0,0,4.470264,6.602036,0,3.505263,-3.505263,6.064291,43.31628,0.1924747,6.489537,0,0,6.602036
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.365001,3.096773,0,0,0,6.064291,43.31628,0.1924747,0,0,0,3.096773
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3674141,0.3674141,0,-1,0,0.3674141,0,0,5.551115E-17,0,0,0.3867517,0.3674141,0,0,8.365001,3.096773,0,0.3867517,-0.3867517,5.656619,40.40434,0.1924747,0.4041555,0,0,3.096773
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.067746,1.067746,0,-1,0,1.067746,0,0,0,0,0,1.123944,1.067746,0,0,8.794725,2.710021,0,1.123944,-1.123944,4.471879,31.94193,0.1924747,1.174521,0,0,2.710021
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1904438,0.1904438,0,-1,0,0.1904438,0,0,2.775558E-17,0,0,0.2004672,0.1904438,0,0,10.04355,1.586078,0,0.2004672,-0.2004672,4.260568,30.43257,0.1924747,0.2094882,0,0,1.586078
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26629,1.385611,0,0,0,4.260568,30.43257,0.1924747,0,0,0,1.385611
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.05709339,0.05709339,0,-1,0,0.05709339,0,0,6.938894E-18,0,0,0.06009831,0.05709339,0,0,10.26629,1.385611,0,0.06009831,-0.06009831,4.197218,29.98007,0.1924747,0.06280273,0,0,1.385611
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33307,1.325513,0,0,0,4.197218,29.98007,0.1924747,0,0,0,1.325513
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.159046,1.159046,4.664309,0,1.438356,1.159046,0,0,0,0,0,0,0,3.505263,3.33,10.33307,1.325513,3.33,0,3.33,7.356334,52.54514,0.1925759,1.27495,0,5,1.325513
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.4122742,0.4122742,3.917537,0,1.234488,0.4122742,0,0,0,0,0,0,0,3.505263,3.33,7.003068,4.322513,3.33,0,3.33,10.51545,75.1102,0.1926188,0.4535016,0,5,4.322513
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.059614,3.059614,5,0,1.53,3.059614,21.03521,-2.220446E-16,0,0,0.6435962,0,0,1.940386,1.843366,3.673069,7.319513,2.486963,0,2.486963,12.87479,91.96259,0.1926943,3.365576,0.514877,5,7.963109
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,1.186106,9.557779,1.186084,0,1.186084,14.00001,99.99986,0.1926358,0,0.9488673,0,10.74386
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.835317,1.835317,0,-1,0,1.835317,115.2811,0.183839,0,0,2.115774,1.931913,1.835317,0,0,0.00002175252,10.62525,0.00002175252,0,0.00002175252,14.00003,100,0.1926358,2.018849,1.692619,0,12.74103
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,3.153834,0,0,3.153834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926358,0,2.523067,0,13.77911
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926358,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926358,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.3412726,0.3412726,0,0,0,0.3412726,1050.236,3.224932,0,0,3.584166,0.3592343,0.3412726,0,0,0,10.62527,0,0,0,14.00003,100,0.1926358,0.3753998,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.987243,2.987243,0,-1,0,2.987243,124.1563,0.5643833,0,0,3.70885,3.144466,2.987243,0,0,0,10.62527,0,0,0,14.00003,100,0.1926358,3.285967,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.325505,1.325505,0,0,0,1.325505,215.8836,1.46628,0,0,2.861548,1.395268,1.325505,0,0,0,10.62527,0,0,0,14.00003,100,0.1926358,1.458055,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.652393,1.652393,0,0,0,1.652393,77.64511,0,0,0,1.283002,1.739361,1.652393,0,0,0,10.62527,0,0.4563587,-0.4563587,13.51898,96.56397,0.1926358,1.817632,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,3.442372,3.442372,3.361703,0,1.082745,3.442372,17.19686,0,0,0,0.59198,0.08491479,0.08066905,0,0,0.5070652,10.16892,0.5070652,0,0.5070652,14.00003,100,0.1926482,3.786609,0.4735841,5,10.7609
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,5.514286,5.514286,5,0,1.53,5.514286,0,0,0,0,0,0.5413531,0.5142854,0,0,0,10.62527,0,0.5413531,-0.5413531,13.42939,95.92403,0.1926482,6.065714,0,5,10.62527
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.332407,1.332407,0,-1,0,1.332407,0,0,0,0,0,1.402534,1.332407,0,0,0.6015035,10.08392,0,1.402534,-1.402534,11.95099,85.36405,0.1926482,1.465648,0,0,10.08392
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.630533,1.630533,0,-1,0,1.630533,0,0,2.220446E-16,0,0,1.71635,1.630533,0,0,2.159874,8.681387,0,1.71635,-1.71635,10.1418,72.44128,0.1926482,1.793586,0,0,8.681387
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.398654,1.398654,0,-1,0,1.398654,0,0,2.220446E-16,0,0,1.472267,1.398654,0,0,4.06693,6.965037,0,1.472267,-1.472267,8.589893,61.35626,0.1926482,1.538519,0,0,6.965037
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.2667709,0.2667709,0,-1,0,0.2667709,0,0,5.551115E-17,0,0,0.2808115,0.2667709,0,0,5.702783,5.49277,0,0.2808115,-0.2808115,8.293892,59.24197,0.1926482,0.293448,0,0,5.49277
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.607828,0.607828,0,-1,0,0.607828,0,0,1.110223E-16,0,0,0.639819,0.607828,0,0,6.014795,5.211958,0,0.639819,-0.639819,7.619464,54.42463,0.1926482,0.6686109,0,0,5.211958
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.042572,1.042572,0,-1,0,1.042572,0,0,0,0,0,1.097444,1.042572,0,0,6.725705,4.57214,0,1.097444,-1.097444,6.462656,46.16174,0.1926482,1.146829,0,0,4.57214
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.5042083,0.5042083,0,-1,0,0.5042083,0,0,0,0,0,0.5307456,0.5042083,0,0,7.945088,3.474695,0,0.5307456,-0.5307456,5.903201,42.16564,0.1926482,0.5546291,0,0,3.474695
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.4385503,0.4385503,0,-1,0,0.4385503,0,0,5.551115E-17,0,0,0.4616319,0.4385503,0,0,8.534805,2.94395,0,0.4616319,-0.4616319,5.416598,38.68991,0.1926482,0.4824053,0,0,2.94395
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.26863,0.26863,0,-1,0,0.26863,0,0,0,0,0,0.2827684,0.26863,0,0,9.047729,2.482318,0,0.2827684,-0.2827684,5.118534,36.56089,0.1926482,0.295493,0,0,2.482318
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.361917,2.199549,0,0,0,5.118534,36.56089,0.1926482,0,0,0,2.199549
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1295197,0.1295197,0,0,0,0.1295197,0,0,0,0,0,0.1363366,0.1295197,0,0,9.361917,2.199549,0,0.1363366,-0.1363366,4.974823,35.53438,0.1926482,0.1424717,0,0,2.199549
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1432275,0.1432275,0,0,0,0.1432275,0,0,0,0,0,0.1507658,0.1432275,0,0,9.513402,2.063213,0,0.1507658,-0.1507658,4.815902,34.39923,0.1926482,0.1575503,0,0,2.063213
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,9.680919,1.912447,0.5593943,0,0.5593943,5.34659,38.18985,0.1926207,0,0.4475155,0,2.471841
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.928781,1.928781,0,0,0,1.928781,43.99846,0,0,0,0.8486339,2.030296,1.928781,0,0,9.121525,2.415902,0,1.181662,-1.181662,4.101009,29.29286,0.1926207,2.121659,0.6789071,0,3.264536
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.891816,1.891816,0,-1,0,1.891816,60.49536,0,0,0.6910216,1.144461,1.991385,1.891816,0,0,10.43448,1.23424,0,0.8469242,-0.8469242,3.208272,22.91619,0.1926207,2.080997,0.9155685,0,2.378701
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.365038,1.365038,4.586089,0,1.417002,1.365038,41.13414,0,0,0,0.5614965,0,0,3.221051,3.059999,11.37551,0.3873159,3.621495,0,3.621495,6.643925,47.45651,0.192701,1.501541,0.4491972,5,0.9488124
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,3.505263,0,1.121937,0,0,0,0,0,2.448305,0,0,3.505263,3.33,7.754014,3.646662,5.778305,0,5.778305,12.12571,86.61201,0.1925915,0,1.958644,5,6.094966
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.124753,2.124753,0,0,0,2.124753,76.95757,0,0,0,1.635158,2.236582,2.124753,0,0,1.975709,8.847136,0,0.6014239,-0.6014239,11.49175,82.08376,0.1925915,2.337229,1.308127,0,10.48229
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.875656,2.875656,0,0,0,2.875656,43.60459,0,4.440892E-16,0,1.253918,3.027007,2.875656,0,0,2.643958,8.245712,0,1.773088,-1.773088,9.62275,68.73379,0.1925915,3.163222,1.003135,0,9.49963
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,4.614056,6.472623,2.372383,0,2.372383,11.87339,84.80976,0.192475,0,1.897907,0,8.845007
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.820479,3.820479,4.156682,0,1.299774,3.820479,49.41202,0,0,0,1.887776,0,0,0.3362023,0.3193922,2.241673,8.607768,2.207168,0,2.207168,13.96729,99.76618,0.1925313,4.202527,1.510221,5,10.49554
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.139916,3.139916,2.29026,0,0.7902409,3.139916,29.58297,1.179612E-16,0,0,0.9288805,0.8943756,0.8496568,0,0,0.03450497,10.59422,0.03450497,0,0.03450497,14.00003,100,0.1925322,3.453908,0.7431044,5,11.5231
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.747991,1.747991,0,0,0,1.747991,12.4669,0,0,0,0.2179203,1.83999,1.747991,0,0,0,10.62527,0,1.62207,-1.62207,12.29022,87.78709,0.1925322,1.92279,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.274408,3.274408,5,0,1.53,3.274408,0,0,0,0,0,0,0,1.725592,1.639312,1.8023,9.003204,1.639312,0,1.639312,13.8454,98.89555,0.1925851,3.601849,0,5,9.003204
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1629874,10.47859,0,0,0,13.8454,98.89555,0.1925851,0,0,0,10.47859
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.724588,1.724588,0,-1,0,1.724588,0,0,2.220446E-16,0,0,1.815356,1.724588,0,0,0.1629874,10.47859,0,1.815356,-1.815356,11.93185,85.22734,0.1925851,1.897047,0,0,10.47859
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.400463,2.400463,0,-1,0,2.400463,0,0,4.440892E-16,0,0,2.526803,2.400463,0,0,2.180049,8.66323,0,2.526803,-2.526803,9.268367,66.20249,0.1925851,2.64051,0,0,8.66323
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1953679,0.1953679,0,-1,0,0.1953679,0,0,0,0,0,0.2056505,0.1953679,0,0,4.987608,6.136426,0,0.2056505,-0.2056505,9.051593,64.6541,0.1925851,0.2149047,0,0,6.136426
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.666186,0.666186,0,-1,0,0.666186,0,0,1.110223E-16,0,0,0.7012485,0.666186,0,0,5.216109,5.930776,0,0.7012485,-0.7012485,8.312411,59.37425,0.1925851,0.7328047,0,0,5.930776
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.995274,5.229527,0,0,0,8.312411,59.37425,0.1925851,0,0,0,5.229527
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.3866417,0.3866417,0,-1,0,0.3866417,0,0,0,0,0,0.4069913,0.3866417,0,0,5.995274,5.229527,0,0.4069913,-0.4069913,7.883405,56.30993,0.1925851,0.4253059,0,0,5.229527
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1102066,0.1102066,0,-1,0,0.1102066,0,0,0,0,0,0.1160069,0.1102066,0,0,6.447486,4.822536,0,0.1160069,-0.1160069,7.761123,55.43648,0.1925851,0.1212272,0,0,4.822536
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.4829488,0.4829488,0,-1,0,0.4829488,0,0,1.110223E-16,0,0,0.5083672,0.4829488,0,0,6.576383,4.706529,0,0.5083672,-0.5083672,7.225257,51.60888,0.1925851,0.5312437,0,0,4.706529
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.469205,0.469205,0,-1,0,0.469205,0,0,5.551115E-17,0,0,0.4939,0.469205,0,0,7.141235,4.198162,0,0.4939,-0.4939,6.704641,47.89019,0.1925851,0.5161255,0,0,4.198162
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1352477,0.1352477,0,0,0,0.1352477,0,0,2.775558E-17,0,0,0.142366,0.1352477,0,0,7.690013,3.704262,0,0.142366,-0.142366,6.554574,46.81829,0.1925851,0.1487725,0,0,3.704262
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.6379932,0.6379932,0,0,0,0.6379932,0,0,1.110223E-16,0,0,0.6715719,0.6379932,0,0,7.848198,3.561896,0,0.6715719,-0.6715719,5.846675,41.76188,0.1925851,0.7017925,0,0,3.561896
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.0302758,0.0302758,0,0,0,0.0302758,1794.629,0,0,0,0.5433384,0.03186927,0.0302758,0,0,8.594389,2.890324,0.5114691,0,0.5114691,6.331897,45.22775,0.19256,0.03330338,0.4346707,0,3.433663
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.025598,1.025598,0,0,0,1.025598,112.641,0,0,0,1.155244,1.079577,1.025598,0,0,8.08292,3.350646,0.07566702,0,0.07566702,6.403681,45.74049,0.1925563,1.128158,0.9241952,0,4.50589
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.698516,1.698516,0,-1,0,1.698516,58.97509,0,0,0,1.001701,1.787912,1.698516,0,0,8.007253,3.418747,0,0.7862105,-0.7862105,5.574943,39.82094,0.1925563,1.868368,0.8013612,0,4.420448
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1268638,0.1268638,0,0,0,0.1268638,1426.795,0,0,0,1.810086,0.1335408,0.1268638,0,0,8.88082,2.632536,1.676546,0,1.676546,7.165453,51.18171,0.1924742,0.1395502,1.448069,0,4.442623
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.252745,1.252745,0,0,0,1.252745,220.4891,0,0,0,2.762167,1.318679,1.252745,0,0,7.204274,4.141428,1.443488,0,1.443488,8.534866,60.96321,0.1924035,1.37802,2.209733,0,6.903594
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.620677,2.620677,0,0,0,2.620677,139.3073,0,0,0,3.650795,2.758608,2.620677,0,0,5.760787,5.440566,0.8921874,0,0.8921874,9.381269,67.00893,0.1923598,2.882745,2.920636,0,9.091361
