Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.528359,2.528359,0,0,0,2.528359,121.121,0,0,0,3.062374,2.661431,2.528359,0,0,4.868599,6.243535,0.4009432,0,0.4009432,9.761638,69.72584,0.1923402,2.781195,2.449899,0,9.305909
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.897715,1.897715,0,-1,0,1.897715,116.9146,0,0,0,2.218705,1.997595,1.897715,0,0,4.467656,6.604383,0.2211107,0,0.2211107,9.971401,71.22415,0.1923294,2.087487,1.774964,0,8.82309
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.096778,1.096778,0,0,0,1.096778,211.9704,0,0,0,2.324845,1.154503,1.096778,0,0,4.246545,6.803383,1.170342,0,1.170342,11.08169,79.15473,0.1922722,1.206456,1.859876,0,9.128228
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0,0,0,0.7732694,0,0,0,0,3.076204,7.856691,0.7732694,0,0.7732694,11.81527,84.39464,0.1922344,0,0.6186156,0,8.62996
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0,0,0,0.4405954,0,0,0,0,2.302934,8.552633,0.4405954,0,0.4405954,12.23326,87.38024,0.1922129,0,0.3524764,0,8.993229
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.561667,3.561667,5,0,1.53,3.561667,0,0,0,0,0,0,0,1.438333,1.366416,1.862339,8.949169,1.366416,0,1.366416,13.52955,96.63948,0.192257,3.917834,0,5,8.949169
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.876662,1.876662,0,-1,0,1.876662,0,0,2.220446E-16,0,0,1.975434,1.876662,0,0,0.4959229,10.17894,0,1.975434,-1.975434,11.44726,81.76601,0.192257,2.064328,0,0,10.17894
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.058999,3.058999,0,-1,0,3.058999,0,0,4.440892E-16,0.03489892,0,3.219999,3.058999,0,0,2.690849,8.20351,0,3.219999,-3.219999,8.053087,57.52194,0.192257,3.364899,0,0,8.20351
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.85932,1.85932,0,-1,0,1.85932,0,0,2.220446E-16,0,0,1.957179,1.85932,0,0,6.268626,4.983511,0,1.957179,-1.957179,5.99004,42.78591,0.192257,2.045252,0,0,4.983511
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.4240092,0.4240092,0,-1,0,0.4240092,0,0,5.551115E-17,0,0,0.4463255,0.4240092,0,0,8.443269,3.026332,0,0.4463255,-0.4463255,5.519571,39.42543,0.192257,0.4664101,0,0,3.026332
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1628046,0.1628046,0,-1,0,0.1628046,0,0,0,0,0,0.1713733,0.1628046,0,0,8.939186,2.580007,0,0.1713733,-0.1713733,5.338928,38.13512,0.192257,0.1790851,0,0,2.580007
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.057508,1.057508,0,-1,0,1.057508,0,0,0,0,0,1.113167,1.057508,0,0,9.129601,2.408633,0,1.113167,-1.113167,4.165547,29.75385,0.192257,1.163259,0,0,2.408633
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4668665,0.4668665,0,-1,0,0.4668665,0,0,5.551115E-17,0,0,0.4914384,0.4668665,0,0,10.36645,1.295467,0,0.4914384,-0.4914384,3.647526,26.0537,0.192257,0.5135531,0,0,1.295467
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.4611487,0.4611487,0,-1,0,0.4611487,0,0,5.551115E-17,0,0,0.4854197,0.4611487,0,0,10.9125,0.8040282,0,0.4854197,-0.4854197,3.135849,22.39887,0.192257,0.5072635,0,0,0.8040282
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.6255192,0.3026781,0,-1,0,0.3026781,0,0,0.322841,0.3853929,0,0.3186085,0.3026781,0,0,11.45185,0.3186085,0,0.3186085,-0.3186085,2.800006,20,0.192257,0.6880711,0,0,0.3186085
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.111492,0,0,-1,0,0,0,0,1.111492,1.222641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192257,1.222641,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.6444266,0.6444266,4.14969,0,1.297865,0.6444266,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923177,0.7088692,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1923288,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.161186,3.161186,5,0,1.53,3.161186,42.55252,0,0,0,1.345164,0,0,1.838814,1.746873,5.14586,5.994,3.092038,0,3.092038,12.0516,86.0827,0.1924177,3.477304,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.900457,3.900457,3.358706,0,1.081927,3.900457,67.27638,0,0,0,2.624086,0.5702636,0.5417504,0,0,2.053823,8.776834,2.053823,0,2.053823,14.00003,100,0.1924675,4.290503,2.099269,5,11.40092
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.569444,2.569444,0,-1,0,2.569444,141.0994,0.9207926,0,0,3.625471,2.704678,2.569444,0,0,0,10.62527,0,0,0,14.00003,100,0.1924675,2.826389,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.674667,1.674667,0,0,0,1.674667,236.297,2.194381,0,0,3.957188,1.762807,1.674667,0,0,0,10.62527,0,0,0,14.00003,100,0.1924675,1.842134,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.433551,2.433551,0,0,0,2.433551,139.1304,0.8241772,0,0,3.38581,2.561632,2.433551,0,0,0,10.62527,0,0,0,14.00003,100,0.1924675,2.676906,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.216187,3.216187,1.25,0,0.50625,3.216187,107.4629,1.386538,0,0,3.456209,2.069671,1.966187,0,0,0,10.62527,0,0,0,14.00003,100,0.1924675,3.537806,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.6807961,0.6807961,0,0,0,0.6807961,542.381,2.975882,0,0,3.692509,0.7166275,0.6807961,0,0,0,10.62527,0,0,0,14.00003,100,0.1924675,0.7488757,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.536658,2.536658,0,-1,0,2.536658,105.2559,0,4.440892E-16,0,2.669983,2.670166,2.536658,0,0,0,10.62527,0,0.0001830725,-0.0001830725,13.99984,99.99862,0.1924675,2.790324,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516158,0,0,2.516361,0,0,0,0,0.0002034139,10.62509,0.0002034139,0,0.0002034139,14.00003,100,0.1924675,0,2.013089,0,13.14145
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.9471018,0.9471018,0,0,0,0.9471018,152.6618,0.448913,0,0,1.445862,0.9969493,0.9471018,0,0,0,10.62527,0,0,0,14.00003,100,0.1924675,1.041812,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.387542,2.387542,0,0,0,2.387542,34.80466,0,4.440892E-16,0,0.8309756,2.513201,2.387542,0,0,0,10.62527,0,1.682226,-1.682226,12.22681,87.33415,0.1924675,2.626296,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.868368,2.868368,0,0,0,2.868368,0,0,4.440892E-16,0,0,3.019335,2.868368,0,0,1.86914,8.943048,0,3.019335,-3.019335,9.044147,64.60092,0.1924675,3.155205,0,0,8.943048
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.93685,2.93685,0,-1,0,2.93685,0,0,0,0,0,3.091421,2.93685,0,0,5.223957,5.923713,0,3.091421,-3.091421,5.785504,41.32494,0.1924675,3.230535,0,0,5.923713
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.916561,1.916561,0,-1,0,1.916561,0,0,0,0,0,2.017433,1.916561,0,0,8.658869,2.832292,0,2.017433,-2.017433,3.658943,26.13525,0.1924675,2.108217,0,0,2.832292
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.925437,0.7741166,0,-1,0,0.7741166,0,0,2.15132,2.443864,0,0.8148596,0.7741166,0,0,10.90046,0.8148596,0,0.8148596,-0.8148596,2.800006,20,0.1924675,3.217981,0,0,0.8148596
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.9213164,0,0,-1,0,0,0,0,0.9213164,1.013448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,1.013448,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.6885463,0,0,-1,0,0,0,0,0.6885463,0.7574009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,0.7574009,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.16382,0,0,-1,0,0,0,0,1.16382,1.280202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,1.280202,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.5696436,0,0,-1,0,0,0,0,0.5696436,0.6266079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,0.6266079,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.7703563,0,0,-1,0,0,0,0,0.7703563,0.847392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924675,0.847392,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.3421745,0.3421745,3.847438,0,1.215351,0.3421745,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925047,0.3763919,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1925156,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.011355,3.011355,5,0,1.53,3.011355,40.21326,0,0,0,1.210964,0,0,1.988645,1.889212,5.14586,5.994,3.100177,0,3.100177,12.05932,86.13785,0.1926053,3.312491,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,5.400968,5.400968,4.72825,0,1.455812,5.400968,50.98731,0,0,0,2.753808,0.7081248,0.6727185,0,0,2.045683,8.784159,2.045683,0,2.045683,14.00003,100,0.1926547,5.941065,2.203047,5,11.53797
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.182733,1.182733,0,-1,0,1.182733,306.48,2.379858,0,0,3.62484,1.244982,1.182733,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,1.301006,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.431947,1.431947,0,0,0,1.431947,275.8398,2.442567,0,0,3.949879,1.507313,1.431947,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,1.575142,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.7558669,0.7558669,0,0,0,0.7558669,623.036,3.913674,0,0,4.709323,0.7956494,0.7558669,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,0.8314537,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.641816,3.641816,1.25,0,0.50625,3.641816,141.2808,2.627486,0,0,5.145187,2.517701,2.391816,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,4.005998,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.9634593,0.9634593,0,0,0,0.9634593,518.7211,3.983499,0,0,4.997667,1.014168,0.9634593,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,1.059805,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.9771703,0.9771703,0,-1,0,0.9771703,435.7409,3.229331,0,0,4.257931,1.0286,0.9771703,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,1.074887,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.820639,1.820639,0,0,0,1.820639,182.0343,1.397725,0,0,3.314188,1.916463,1.820639,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,2.002703,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.08951,1.08951,0,0,0,1.08951,187.2842,0.8936275,0,0,2.04048,1.146852,1.08951,0,0,0,10.62527,0,0,0,14.00003,100,0.1926547,1.198461,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.74151,1.74151,0,0,0,1.74151,45.16251,0,0,0,0.7865096,1.833168,1.74151,0,0,0,10.62527,0,1.046659,-1.046659,12.89675,92.11948,0.1926547,1.915661,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.5569402,0.5569402,0,0,0,0.5569402,0,0,0,0,0,0.5862528,0.5569402,0,0,1.162954,9.578615,0,0.5862528,-0.5862528,12.27879,87.70545,0.1926547,0.6126342,0,0,9.578615
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.292186,2.292186,0,-1,0,2.292186,0,0,4.440892E-16,0,0,2.412827,2.292186,0,0,1.814346,8.992363,0,2.412827,-2.412827,9.735445,69.53876,0.1926547,2.521405,0,0,8.992363
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.298814,1.298814,0,-1,0,1.298814,0,0,0,0,0,1.367173,1.298814,0,0,4.495265,6.579535,0,1.367173,-1.367173,8.294318,59.24501,0.1926547,1.428696,0,0,6.579535
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,4.296993,3.33,0,-1,0,3.33,0,0,0.966993,1.396692,0,3.505263,3.33,0,0,6.014346,5.212362,0,3.505263,-3.505263,4.599446,32.85312,0.1926547,4.726692,0,0,5.212362
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.8961592,0.8961592,0,-1,0,0.8961592,0,0,1.110223E-16,0,0,0.9433255,0.8961592,0,0,9.909083,1.707099,0,0.9433255,-0.9433255,3.605094,25.75062,0.1926547,0.9857751,0,0,1.707099
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.4860452,0.4860452,0,-1,0,0.4860452,0,0,0,0,0,0.5116265,0.4860452,0,0,10.95722,0.7637739,0,0.5116265,-0.5116265,3.065792,21.89847,0.1926547,0.5346497,0,0,0.7637739
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.8456007,0.23954,0,-1,0,0.23954,0,0,0.6060606,0.6906207,0,0.2521474,0.23954,0,0,11.5257,0.2521474,0,0.2521474,-0.2521474,2.800006,20,0.1926547,0.9301607,0,0,0.2521474
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.9348717,0,0,-1,0,0,0,0,0.9348717,1.028359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926547,1.028359,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926547,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.9608038,0,0,-1,0,0,0,0,0.9608038,1.056884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926547,1.056884,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926547,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3196205,0.3196205,3.824884,0,1.209193,0.3196205,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1926899,0.3515826,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.3173012,0.3173012,3.822564,0,1.20856,0.3173012,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1927249,0.3490314,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.133024,0.133024,3.638287,0,1.158252,0.133024,1150.742,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.1926714,0.1463264,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.984175,2.984175,0,0,0,2.984175,96.2812,0,0,0,2.8732,3.141237,2.984175,0,0,0.2850972,10.36869,0,0.2680372,-0.2680372,13.44703,96.04999,0.1926714,3.282593,2.29856,0,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.511611,2.511611,0,-1,0,2.511611,154.1479,0.6448787,0,0,3.871596,2.643801,2.511611,0,0,0.5829162,10.10065,0.5829162,0,0.5829162,14.00003,100,0.1926431,2.762772,3.097277,0,13.97225
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.955158,1.955158,0,0,0,1.955158,242.5067,2.683328,0,0,4.741389,2.058061,1.955158,0,0,0,10.62527,0,0,0,14.00003,100,0.1926431,2.150673,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.4848204,0.4848204,0,0,0,0.4848204,1044.383,4.553042,0,0,5.063379,0.5103372,0.4848204,0,0,0,10.62527,0,0,0,14.00003,100,0.1926431,0.5333024,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.16977,2.16977,0,0,0,2.16977,222.209,2.537456,0,0,4.821424,2.283968,2.16977,0,0,0,10.62527,0,0,0,14.00003,100,0.1926431,2.386746,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.145009,3.145009,1.25,0,0.50625,3.145009,140.4097,2.42115,0,0,4.415896,1.994747,1.895009,0,0,0,10.62527,0,0,0,14.00003,100,0.1926431,3.45951,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1926431,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.551442,2.551442,0,0,0,2.551442,111.4485,0.1578162,0,0,2.843544,2.685728,2.551442,0,0,0,10.62527,0,0,0,14.00003,100,0.1926431,2.806586,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.173084,2.173084,0,0,0,2.173084,67.43082,0,0,0,1.465329,2.287457,2.173084,0,0,0,10.62527,0,0.8221286,-0.8221286,13.13343,93.81001,0.1926431,2.390393,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.589508,2.589508,0,0,0,2.589508,25.20624,0,4.440892E-16,0,0.6527175,2.725798,2.589508,0,0,0.9134762,9.803145,0,2.07308,-2.07308,10.94821,78.20135,0.1926431,2.848459,0.5221739,0,10.45586
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,9.198708,8.33,5,0,1.53,8.33,0,0,0.868708,1.788579,0,3.505263,3.33,0,0,3.216899,7.730065,0,3.505263,-3.505263,7.253338,51.80946,0.1926431,10.11858,0,5,7.730065
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.7888482,0.7888482,0,-1,0,0.7888482,0,0,0,0,0,0.8303665,0.7888482,0,0,7.111635,4.224802,0,0.8303665,-0.8303665,6.378055,45.55745,0.1926431,0.867733,0,0,4.224802
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.120582,2.120582,0,-1,0,2.120582,0,0,4.440892E-16,0,0,2.232192,2.120582,0,0,8.034265,3.394436,0,2.232192,-2.232192,4.025118,28.75079,0.1926431,2.33264,0,0,3.394436
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.532013,1.104132,0,-1,0,1.104132,0,0,0.4278809,0.5810822,0,1.162244,1.104132,0,0,10.51448,1.162244,0,1.162244,-1.162244,2.800006,20,0.1926431,1.685214,0,0,1.162244
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.460276,0,0,-1,0,0,0,0,0.460276,0.5063036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0.5063036,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3594715,0,0,-1,0,0,0,0,0.3594715,0.3954187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0.3954187,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.3924727,0,0,-1,0,0,0,0,0.3924727,0.43172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0.43172,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.8367988,0,0,-1,0,0,0,0,0.8367988,0.9204787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0.9204787,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3894991,0,0,-1,0,0,0,0,0.3894991,0.428449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0.428449,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2321401,0,0,-1,0,0,0,0,0.2321401,0.2553542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0.2553542,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926431,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.558694,0.558694,4.063957,0,1.27446,0.558694,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1926965,0.6145634,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.6014321,0.6014321,4.106695,0,1.286128,0.6014321,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.192753,0.6615754,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.181263,1.181263,4.686526,0,1.444422,1.181263,97.91705,0,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.1927976,1.299389,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.41394,2.41394,0,0,0,2.41394,78.91892,0,0,0,1.905056,2.54099,2.41394,0,0,0.6592025,10.03199,0,0.6359342,-0.6359342,12.70432,90.74496,0.1927976,2.655334,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.61205,0.61205,0,-1,0,0.61205,464.313,0.8317688,0,0,2.841828,0.6442632,0.61205,0,0,1.365796,9.396058,1.365796,0,1.365796,14.00003,100,0.1927315,0.673255,2.273462,0,12.23789
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.397616,2.397616,0,0,0,2.397616,172.5826,1.614062,0,0,4.137868,2.523807,2.397616,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,2.637378,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.5626392,0.5626392,0,0,0,0.5626392,767.7727,3.727539,0,0,4.31979,0.5922518,0.5626392,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,0.6189032,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.535666,2.535666,0,0,0,2.535666,160.6868,1.405358,0,0,4.074481,2.669122,2.535666,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,2.789233,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.650024,0.650024,0,-1,0,0.650024,637.3754,3.458857,0,0,4.143093,0.6842358,0.650024,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,0.7150264,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.777552,1.777552,0,0,0,1.777552,176.87,1.272849,0,0,3.143956,1.871107,1.777552,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,1.955307,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1927315,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.9056078,0.9056078,0,0,0,0.9056078,92.69143,0,0,0,0.8394208,0.9532713,0.9056078,0,0,0,10.62527,0,0.1138506,-0.1138506,13.88002,99.14279,0.1927315,0.9961686,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.683226,3.683226,3.816385,0,1.206873,3.683226,0,0,0,0,0,0,0,0.1331586,0.1265006,0.1265006,10.51142,0.1265006,0,0.1265006,14.00003,100,0.1927355,4.051548,0,5,10.51142
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,5.241486,3.33,0,-1,0,3.33,0,0,1.911486,2.435634,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1927355,5.765635,0,0,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.176918,1.176918,0,-1,0,1.176918,0,0,2.220446E-16,0,0,1.238861,1.176918,0,0,3.894737,7.120011,0,1.238861,-1.238861,8.999282,64.28046,0.1927355,1.29461,0,0,7.120011
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.271249,5.88115,0,0,0,8.999282,64.28046,0.1927355,0,0,0,5.88115
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.5411104,0.5411104,0,-1,0,0.5411104,0,0,0,0,0,0.5695899,0.5411104,0,0,5.271249,5.88115,0,0.5695899,-0.5695899,8.398882,59.99189,0.1927355,0.5952215,0,0,5.88115
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.6628824,0.6628824,0,-1,0,0.6628824,0,0,0,0,0,0.697771,0.6628824,0,0,5.904127,5.31156,0,0.697771,-0.697771,7.663366,54.73822,0.1927355,0.7291707,0,0,5.31156
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.581601,0.581601,0,-1,0,0.581601,0,0,1.110223E-16,0,0,0.6122116,0.581601,0,0,6.679428,4.613789,0,0.6122116,-0.6122116,7.018039,50.12875,0.1927355,0.6397611,0,0,4.613789
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.9754956,0.9754956,0,-1,0,0.9754956,0,0,1.110223E-16,0,0,1.026837,0.9754956,0,0,7.359663,4.001578,0,1.026837,-1.026837,5.935657,42.39746,0.1927355,1.073045,0,0,4.001578
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.500593,2.97474,0,0,0,5.935657,42.39746,0.1927355,0,0,0,2.97474
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.5807564,0.5807564,0,-1,0,0.5807564,0,0,0,0,0,0.6113225,0.5807564,0,0,8.500593,2.97474,0,0.6113225,-0.6113225,5.291266,37.79469,0.1927355,0.638832,0,0,2.97474
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1655804,0.1655804,0,-1,0,0.1655804,0,0,2.775558E-17,0,0,0.1742952,0.1655804,0,0,9.17984,2.363418,0,0.1742952,-0.1742952,5.107543,36.48238,0.1927355,0.1821385,0,0,2.363418
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1364847,0.1364847,0,0,0,0.1364847,0,0,0,0,0,0.1436681,0.1364847,0,0,9.373502,2.189122,0,0.1436681,-0.1436681,4.956104,35.40067,0.1927355,0.1501331,0,0,2.189122
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.6556279,0.6556279,0,0,0,0.6556279,0,0,0,0,0,0.6901346,0.6556279,0,0,9.533133,2.045455,0,0.6901346,-0.6901346,4.228638,30.2045,0.1927355,0.7211907,0,0,2.045455
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.478029,2.478029,5,0,1.53,2.478029,39.89905,0,0,0,0.9887099,0,0,2.521971,2.395873,10.29995,1.35532,3.384583,0,3.384583,7.439535,53.13943,0.1928352,2.725832,0.7909679,5,2.34403
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.281326,1.281326,4.601929,0,1.421327,1.281326,140.8978,0,0,0,1.805361,0,0,3.320602,3.154572,6.915367,4.401444,4.959934,0,4.959934,12.14494,86.7494,0.1928503,1.409459,1.444289,5,6.206805
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.12991,1.12991,0,-1,0,1.12991,292.7979,0.1635408,0,0,3.308353,1.189379,1.12991,0,0,1.955433,8.865384,1.955433,0,1.955433,14.00003,100,0.1927559,1.242901,2.646683,0,12.17374
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.470762,1.470762,0,0,0,1.470762,180.0563,1.100029,0,0,2.648199,1.548171,1.470762,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,1.617838,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3512874,0.3512874,0,0,0,0.3512874,1129.607,3.59839,0,0,3.968166,0.3697762,0.3512874,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,0.3864161,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.44075,2.44075,0,0,0,2.44075,157.6824,1.279422,0,0,3.848633,2.569211,2.44075,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,2.684825,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.569853,1.569853,0,0,0,1.569853,279.3603,2.733068,0,0,4.385545,1.652477,1.569853,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,1.726838,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.26669,1.26669,0,-1,0,1.26669,302.38,2.496859,0,0,3.830216,1.333358,1.26669,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,1.393359,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.24129,2.24129,0,0,0,2.24129,148.4605,0.968178,0,0,3.327431,2.359253,2.24129,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,2.465419,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.259636,1.259636,0,0,0,1.259636,178.8941,0.9274821,0,0,2.253414,1.325932,1.259636,0,0,0,10.62527,0,0,0,14.00003,100,0.1927559,1.385599,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.7843314,0.7843314,0,0,0,0.7843314,87.8708,0,0,0,0.6891983,0.825612,0.7843314,0,0,0,10.62527,0,0.1364138,-0.1364138,13.85624,98.97291,0.1927559,0.8627645,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.533473,1.533473,0,0,0,1.533473,0,0,2.220446E-16,0,0,1.614182,1.533473,0,0,0.1515708,10.48886,0,1.614182,-1.614182,12.15474,86.81939,0.1927559,1.68682,0,0,10.48886
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,5.694753,3.33,0,-1,0,3.33,0,0,2.364753,2.934228,0,3.505263,3.33,0,0,1.945106,8.874679,0,3.505263,-3.505263,8.459867,60.4275,0.1927559,6.264228,0,0,8.874679
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,4.385808,3.33,0,-1,0,3.33,0,0,1.055809,1.494389,0,3.505263,3.33,0,0,5.839843,5.369415,0,3.505263,-3.505263,4.764995,34.03561,0.1927559,4.824389,0,0,5.369415
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.090973,1.090973,0,-1,0,1.090973,0,0,0,0,0,1.148393,1.090973,0,0,9.73458,1.864152,0,1.148393,-1.148393,3.554482,25.38911,0.1927559,1.200071,0,0,1.864152
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.4282212,0.4282212,0,-1,0,0.4282212,0,0,5.551115E-17,0,0,0.4507591,0.4282212,0,0,11.01057,0.7157595,0,0.4507591,-0.4507591,3.07934,21.99524,0.1927559,0.4710433,0,0,0.7157595
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.6469321,0.2517503,0,-1,0,0.2517503,0,0,0.3951817,0.4598749,0,0.2650003,0.2517503,0,0,11.51142,0.2650003,0,0.2650003,-0.2650003,2.800006,20,0.1927559,0.7116253,0,0,0.2650003
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.9388339,0,0,-1,0,0,0,0,0.9388339,1.032717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927559,1.032717,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.193393,0,0,-1,0,0,0,0,0.193393,0.2127323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927559,0.2127323,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927559,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.9981954,0,0,-1,0,0,0,0,0.9981954,1.098015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927559,1.098015,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.6696122,0,0,-1,0,0,0,0,0.6696122,0.7365734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927559,0.7365734,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.4768676,0.4768676,3.982131,0,1.252122,0.4768676,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1928027,0.5245543,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.9592156,0.9592156,4.464479,0,1.383803,0.9592156,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1928859,1.055137,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.849493,2.849493,5,0,1.53,2.849493,6.696202,0,0,0,0.1908078,0,0,2.150507,2.042982,5.14586,5.994,2.233789,0,2.233789,11.2374,80.26694,0.1929549,3.134442,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.557839,1.557839,0,0,0,1.557839,55.2012,0,0,0,0.859946,1.639831,1.557839,0,0,2.912071,8.004411,0,0.7798848,-0.7798848,10.41532,74.39503,0.1929549,1.713623,0.6879568,0,8.864356
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,3.778609,7.224526,1.548283,0,1.548283,11.88415,84.88664,0.1928803,0,1.238626,0,8.772808
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.937106,2.937106,0,0,0,2.937106,62.82073,0,0,0,1.845112,3.091691,2.937106,0,0,2.230327,8.61798,0,1.246579,-1.246579,10.57014,75.50088,0.1928803,3.230817,1.476089,0,10.46309
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.018595,2.018595,0,0,0,2.018595,136.9137,0,0,0,2.763733,2.124837,2.018595,0,0,3.615415,7.371401,0.638896,0,0.638896,11.17625,79.83023,0.1928496,2.220455,2.210987,0,10.13513
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0,0,0,2.29758,0,0,0,0,2.976519,7.946407,2.29758,0,2.29758,13.35593,95.39931,0.192739,0,1.838064,0,10.24399
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.36039,1.36039,0,0,0,1.36039,180.2116,0.3406531,0,0,2.451581,1.43199,1.36039,0,0,0.6789388,10.01423,0.6789388,0,0.6789388,14.00003,100,0.1927064,1.496429,1.961265,0,12.46581
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.376374,2.376374,0,-1,0,2.376374,120.0404,0.3511624,0,0,2.852609,2.501446,2.376374,0,0,0,10.62527,0,0,0,14.00003,100,0.1927064,2.614011,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.140144,2.140144,0,0,0,2.140144,91.64758,0,4.440892E-16,0,1.96139,2.252783,2.140144,0,0,0,10.62527,0,0.2913929,-0.2913929,13.69287,97.80604,0.1927064,2.354158,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.563721,2.563721,0,0,0,2.563721,54.62286,0,0,0,1.400378,2.698654,2.563721,0,0,0.3237699,10.33388,0,1.298276,-1.298276,12.32437,88.03104,0.1927064,2.820093,1.120302,0,11.73426
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,4.264076,4.264076,5,0,1.53,4.264076,12.28884,0,0,0,0.5240057,0,0,0.7359238,0.6991276,1.766299,9.035605,1.223133,0,1.223133,13.48474,96.31935,0.1927409,4.690484,0.4192045,5,9.559611
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,5.488739,5.488739,5,0,1.53,5.488739,0,0,0,0,0,0.5144617,0.4887386,0,0,0.5431653,10.13643,0,0.5144617,-0.5144617,12.94245,92.44585,0.1927409,6.037612,0,5,10.13643
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,7.506424,3.33,0,-1,0,3.33,0,0,4.176425,4.927067,0,3.505263,3.33,0,0,1.114789,9.621964,0,3.505263,-3.505263,9.247574,66.05397,0.1927409,8.257067,0,0,9.621964
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.927615,1.927615,0,-1,0,1.927615,0,0,2.220446E-16,0,0,2.029068,1.927615,0,0,5.009526,6.116701,0,2.029068,-2.029068,7.108748,50.77667,0.1927409,2.120376,0,0,6.116701
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.412447,2.412447,0,-1,0,2.412447,0,0,4.440892E-16,0,0,2.539418,2.412447,0,0,7.264046,4.087633,0,2.539418,-2.539418,4.431967,31.65684,0.1927409,2.653692,0,0,4.087633
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.7414433,0.7414433,0,-1,0,0.7414433,0,0,1.110223E-16,0,0,0.7804666,0.7414433,0,0,10.08562,1.548214,0,0.7804666,-0.7804666,3.609282,25.78054,0.1927409,0.8155876,0,0,1.548214
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.268339,0.268339,0,-1,0,0.268339,0,0,0,0,0,0.2824621,0.268339,0,0,10.95281,0.7677475,0,0.2824621,-0.2824621,3.311541,23.65382,0.1927409,0.2951729,0,0,0.7677475
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2129406,0.2129406,0,-1,0,0.2129406,0,0,2.775558E-17,0,0,0.2241479,0.2129406,0,0,11.26665,0.4852854,0,0.2241479,-0.2241479,3.075269,21.96616,0.1927409,0.2342346,0,0,0.4852854
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51571,0.2611375,0,0,0,3.075269,21.96616,0.1927409,0,0,0,0.2611375
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2565129,0.2480806,0,-1,0,0.2480806,0,0,0.008432283,0.03408357,0,0.2611375,0.2480806,0,0,11.51571,0.2611375,0,0.2611375,-0.2611375,2.800006,20,0.1927409,0.2821641,0,0,0.2611375
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927409,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2356769,0,0,-1,0,0,0,0,0.2356769,0.2592446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927409,0.2592446,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927409,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.6471169,0.6471169,4.15238,0,1.2986,0.6471169,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1928004,0.7118286,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.046904,2.046904,4.745446,0,1.460507,2.046904,34.69349,0,0,0,0.7101426,0,0,2.698542,2.563615,8.475861,2.997,3.273757,0,3.273757,9.06488,64.74902,0.192898,2.251595,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.707215,1.707215,4.602741,0,1.421548,1.707215,126.181,0,0,0,2.154181,0,0,2.895526,2.750749,5.202103,5.943382,4.904931,0,4.904931,13.71811,97.98627,0.1929156,1.877937,1.723345,5,8.097563
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.9160234,0.9160234,0,-1,0,0.9160234,377.9629,2.200821,0,0,3.462229,0.9642352,0.9160234,0,0,0.2971724,10.35782,0.2971724,0,0.2971724,14.00003,100,0.1929013,1.007626,2.769783,0,13.82005
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.165306,1.165306,0,0,0,1.165306,333.3309,2.657689,0,0,3.884327,1.226638,1.165306,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,1.281837,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.589197,2.589197,0,0,0,2.589197,128.415,0.5994462,0,0,3.324916,2.72547,2.589197,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,2.848116,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.829119,1.829119,0,-1,0,1.829119,210.0443,1.916572,0,0,3.84196,1.925389,1.829119,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,2.012031,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01022471,0.01022471,0,0,0,0.01022471,28692.05,2.922916,0,0,2.933679,0.01076285,0.01022471,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,0.01124718,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.100202,1.100202,0,0,0,1.100202,120.1056,0.1632973,0,0,1.321405,1.158108,1.100202,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,1.210223,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929013,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.091062,1.091062,0,0,0,1.091062,0,0,0,0,0,1.148486,1.091062,0,0,0,10.62527,0,1.148486,-1.148486,12.78942,91.3528,0.1929013,1.200168,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276096,9.476788,0,0,0,12.78942,91.3528,0.1929013,0,0,0,9.476788
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.78802,1.78802,0,-1,0,1.78802,0,0,2.220446E-16,0,0,1.882126,1.78802,0,0,1.276096,9.476788,0,1.882126,-1.882126,10.80548,77.18186,0.1929013,1.966822,0,0,9.476788
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.661387,2.661387,0,-1,0,2.661387,0,0,0,0,0,2.80146,2.661387,0,0,3.367347,7.594662,0,2.80146,-2.80146,7.852483,56.08905,0.1929013,2.927526,0,0,7.594662
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3724228,0.3724228,0,-1,0,0.3724228,0,0,5.551115E-17,0,0,0.392024,0.3724228,0,0,6.480081,4.793201,0,0.392024,-0.392024,7.439254,53.13742,0.1929013,0.409665,0,0,4.793201
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.220903,0.220903,0,-1,0,0.220903,0,0,2.775558E-17,0,0,0.2325294,0.220903,0,0,6.915663,4.401177,0,0.2325294,-0.2325294,7.194146,51.38665,0.1929013,0.2429933,0,0,4.401177
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.240558,0.240558,0,-1,0,0.240558,0,0,2.775558E-17,0,0,0.2532189,0.240558,0,0,7.174029,4.168648,0,0.2532189,-0.2532189,6.92723,49.48011,0.1929013,0.2646138,0,0,4.168648
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1825871,0.1825871,0,-1,0,0.1825871,0,0,0,0,0,0.192197,0.1825871,0,0,7.455384,3.915429,0,0.192197,-0.192197,6.724637,48.03302,0.1929013,0.2008459,0,0,3.915429
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.9265206,0.9265206,0,-1,0,0.9265206,0,0,1.110223E-16,0,0,0.9752849,0.9265206,0,0,7.668936,3.723232,0,0.9752849,-0.9752849,5.696596,40.68989,0.1929013,1.019173,0,0,3.723232
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.756811,0.756811,0,-1,0,0.756811,0,0,1.110223E-16,0,0,0.7966431,0.756811,0,0,8.752585,2.747947,0,0.7966431,-0.7966431,4.85686,34.69179,0.1929013,0.8324921,0,0,2.747947
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.637745,1.951304,0,0,0,4.85686,34.69179,0.1929013,0,0,0,1.951304
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.637745,1.951304,0,0,0,4.85686,34.69179,0.1929013,0,0,0,1.951304
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1831886,0.1831886,0,0,0,0.1831886,0,0,0,0,0,0.1928302,0.1831886,0,0,9.637745,1.951304,0,0.1928302,-0.1928302,4.6536,33.23993,0.1929013,0.2015075,0,0,1.951304
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,5.607274,5.607274,5,0,1.53,5.607274,6.786695,2.220446E-16,0,0,0.3805486,0.6392355,0.6072737,0,0,9.852,1.758474,0,0.2586869,-0.2586869,4.380919,31.29222,0.1929013,6.168001,0.3044389,5,2.139022
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,10.13943,1.499787,4.47302,0,4.47302,8.624399,61.60273,0.1928569,0,0.914416,5,2.642807
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03012114,0.03012114,0,-1,0,0.03012114,3745.415,0,0,0,1.128162,0.03170646,0.03012114,0,0,5.66641,5.525505,1.096455,0,1.096455,9.664588,69.03263,0.1928044,0.03313325,0.9025294,0,6.653666
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.598848,2.598848,0,0,0,2.598848,56.19203,0,4.440892E-16,0,1.460345,2.735629,2.598848,0,0,4.569955,6.512314,0,1.275284,-1.275284,8.320321,59.43074,0.1928044,2.858732,1.168276,0,7.97266
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.47827,0.47827,0,0,0,0.47827,620.5868,0,0,0,2.96808,0.5034421,0.47827,0,0,5.986937,5.237031,2.464638,0,2.464638,10.65848,76.13186,0.1926865,0.526097,2.374464,0,8.205111
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.109768,1.109768,0,0,0,1.109768,249.1207,0,0,0,2.764662,1.168177,1.109768,0,0,3.522299,7.455205,1.596485,0,1.596485,12.17304,86.95011,0.1926102,1.220745,2.211729,0,10.21987
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.434812,1.434812,0,0,0,1.434812,287.7772,0.6929181,0,0,4.12906,1.510328,1.434812,0,0,1.925814,8.892041,1.925814,0,1.925814,14.00003,100,0.1925183,1.578293,3.303248,0,13.0211
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925183,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.5215172,0.5215172,0,0,0,0.5215172,600.8484,2.584562,0,0,3.133528,0.5489655,0.5215172,0,0,0,10.62527,0,0,0,14.00003,100,0.1925183,0.5736689,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.117161,1.117161,0,0,0,1.117161,184.683,0.8872471,0,0,2.063206,1.175959,1.117161,0,0,0,10.62527,0,0,0,14.00003,100,0.1925183,1.228877,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925183,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.166403,1.166403,0,0,0,1.166403,0,0,0,0,0,1.227792,1.166403,0,0,0,10.62527,0,1.227792,-1.227792,12.70582,90.75568,0.1925183,1.283043,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,4.566393,3.33,0,-1,0,3.33,0,0,1.236393,1.693032,0,3.505263,3.33,0,0,1.364214,9.397482,0,3.505263,-3.505263,9.010949,64.3638,0.1925183,5.023032,0,0,9.397482
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.25895,5.892219,0,0,0,9.010949,64.3638,0.1925183,0,0,0,5.892219
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.908024,1.908024,0,-1,0,1.908024,0,0,2.220446E-16,0,0,2.008446,1.908024,0,0,5.25895,5.892219,0,2.008446,-2.008446,6.893861,49.24177,0.1925183,2.098827,0,0,5.892219
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.4091341,0.4091341,0,-1,0,0.4091341,0,0,5.551115E-17,0,0,0.4306675,0.4091341,0,0,7.490558,3.883772,0,0.4306675,-0.4306675,6.439898,45.99918,0.1925183,0.4500476,0,0,3.883772
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969077,3.453105,0,0,0,6.439898,45.99918,0.1925183,0,0,0,3.453105
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.8086288,0.8086288,0,-1,0,0.8086288,0,0,0,0,0,0.8511882,0.8086288,0,0,7.969077,3.453105,0,0.8511882,-0.8511882,5.542666,39.5904,0.1925183,0.8894917,0,0,3.453105
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.8299962,0.8299962,0,-1,0,0.8299962,0,0,0,0,0,0.8736802,0.8299962,0,0,8.914842,2.601917,0,0.8736802,-0.8736802,4.621727,33.01227,0.1925183,0.9129958,0,0,2.601917
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.7821284,0.7821284,0,-1,0,0.7821284,0,0,1.110223E-16,0,0,0.823293,0.7821284,0,0,9.885597,1.728236,0,0.823293,-0.823293,3.7539,26.81351,0.1925183,0.8603413,0,0,1.728236
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80037,0.9049433,0,0,0,3.7539,26.81351,0.1925183,0,0,0,0.9049433
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80037,0.9049433,0,0,0,3.7539,26.81351,0.1925183,0,0,0,0.9049433
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.350943,1.350943,4.856206,0,1.490744,1.350943,0,0,0,0,0,0,0,3.505263,3.33,10.80037,0.9049433,3.33,0,3.33,6.913015,49.37858,0.1926228,1.486038,0,5,0.9049433
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2159449,0.2159449,3.721208,0,1.18089,0.2159449,0,0,0,0,0,0,0,3.505263,3.33,7.470367,3.901943,3.33,0,3.33,10.07213,71.94364,0.1926496,0.2375393,0,5,3.901943
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.027941,0,0.9916279,0,0,0,0,0,1.263824,0,0,3.027941,2.876544,4.140368,6.898943,4.140368,0,4.140368,14.00003,100,0.1925857,0,1.011059,5,8.162767
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.216716,0.216716,0,0,0,0.216716,970.8934,1.875959,0,0,2.104081,0.2281221,0.216716,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,0.2383876,1.683265,0,12.72936
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.5336373,0.5336373,0,-1,0,0.5336373,722.5336,3.293985,0,0,3.855709,0.5617235,0.5336373,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,0.587001,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.974781,2.974781,0,0,0,2.974781,140.9398,1.061303,0,0,4.192652,3.131349,2.974781,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,3.272259,3.354121,0,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.794765,0.794765,0,0,0,0.794765,317.0207,1.682975,0,0,2.519569,0.8365948,0.794765,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,0.8742415,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.507204,1.507204,0,0,0,1.507204,183.4561,1.178527,0,0,2.765058,1.586531,1.507204,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,1.657925,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.6724975,0.6724975,0,-1,0,0.6724975,440.935,2.257385,0,0,2.965277,0.7078921,0.6724975,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,0.7397472,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,4.221025,4.221025,2.23355,0,0.7747591,4.221025,49.5633,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,4.643127,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.3796617,0.3796617,0,0,0,0.3796617,241.7189,0.51807,0,0,0.9177139,0.3996439,0.3796617,0,0,0,10.62527,0,0,0,14.00003,100,0.1925857,0.4176279,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.488857,1.488857,0,0,0,1.488857,48.61546,0,2.220446E-16,0,0.7238148,1.567218,1.488857,0,0,0,10.62527,0,0.8434034,-0.8434034,13.111,93.64983,0.1925857,1.637743,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.686011,3.686011,4.672448,0,1.440578,3.686011,0,0,0,0,0,0,0,0.9864367,0.9371149,0.9371149,9.781871,0.9371149,0,0.9371149,14.00003,100,0.1926151,4.054612,0,5,9.781871
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.336699,2.336699,0,-1,0,2.336699,0,0,4.440892E-16,0,0,2.459684,2.336699,0,0,0,10.62527,0,2.459684,-2.459684,11.40729,81.48051,0.1926151,2.570369,0,0,10.62527
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.7868111,0.7868111,0,-1,0,0.7868111,0,0,0,0,0,0.8282222,0.7868111,0,0,2.732982,8.16559,0,0.8282222,-0.8282222,10.53427,75.24464,0.1926151,0.8654922,0,0,8.16559
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.212126,2.212126,0,-1,0,2.212126,0,0,4.440892E-16,0,0,2.328553,2.212126,0,0,3.653229,7.337368,0,2.328553,-2.328553,8.079761,57.71246,0.1926151,2.433338,0,0,7.337368
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.5584864,0.5584864,0,-1,0,0.5584864,0,0,1.110223E-16,0,0,0.5878804,0.5584864,0,0,6.24051,5.008815,0,0.5878804,-0.5878804,7.46008,53.28618,0.1926151,0.614335,0,0,5.008815
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.5600856,0.5600856,0,-1,0,0.5600856,0,0,0,0,0,0.5895637,0.5600856,0,0,6.893711,4.420935,0,0.5895637,-0.5895637,6.838625,48.84723,0.1926151,0.6160941,0,0,4.420935
