Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.548781,3.831371,0,0,0,6.838625,48.84723,0.1926151,0,0,0,3.831371
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.9784631,0.9784631,0,-1,0,0.9784631,0,0,2.220446E-16,0,0,1.029961,0.9784631,0,0,7.548781,3.831371,0,1.029961,-1.029961,5.752951,41.09242,0.1926151,1.076309,0,0,3.831371
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.09869339,0.09869339,0,-1,0,0.09869339,0,0,0,0,0,0.1038878,0.09869339,0,0,8.693183,2.80141,0,0.1038878,-0.1038878,5.643443,40.31023,0.1926151,0.1085627,0,0,2.80141
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.06322278,0.06322278,0,-1,0,0.06322278,0,0,0,0,0,0.0665503,0.06322278,0,0,8.808614,2.697522,0,0.0665503,-0.0665503,5.573293,39.80916,0.1926151,0.06954506,0,0,2.697522
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.9286604,0.9286604,0,-1,0,0.9286604,0,0,1.110223E-16,0,0,0.9775373,0.9286604,0,0,8.882559,2.630971,0,0.9775373,-0.9775373,4.542878,32.44907,0.1926151,1.021526,0,0,2.630971
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.09443881,0.09443881,0,0,0,0.09443881,0,0,1.387779E-17,0,0,0.09940927,0.09443881,0,0,9.968711,1.653434,0,0.09940927,-0.09940927,4.438092,31.70059,0.1926151,0.1038827,0,0,1.653434
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07917,1.554025,0,0,0,4.438092,31.70059,0.1926151,0,0,0,1.554025
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.219019,2.219019,5,0,1.53,2.219019,28.34606,0,0,0,0.6290045,0,0,2.780981,2.641932,10.07917,1.554025,3.270936,0,3.270936,7.541174,53.86543,0.1927126,2.440921,0.5032036,5,2.18303
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.017466,2.017466,5,0,1.53,2.017466,31.80116,0,0,0,0.6415777,0,0,2.982534,2.833407,6.808229,4.497868,3.474985,0,3.474985,10.83783,77.41295,0.1928162,2.219213,0.5132622,5,5.139445
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,3.333245,7.625354,0.7824363,0,0.7824363,11.58012,82.71497,0.192779,0,0.625949,0,8.40779
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.805222,1.805222,0,0,0,1.805222,55.78225,0,0,0,1.006994,1.900234,1.805222,0,0,2.550808,8.329547,0,0.8932405,-0.8932405,10.63856,75.98957,0.192779,1.985744,0.8055948,0,9.33654
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.534856,2.534856,0,0,0,2.534856,101.2165,0,0,0,2.565693,2.668269,2.534856,0,0,3.543298,7.436306,0,0.1025769,-0.1025769,10.53044,75.21725,0.192779,2.788342,2.052554,0,10.002
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.4617203,0.4617203,0,0,0,0.4617203,587.4998,0,0,0,2.712606,0.4860214,0.4617203,0,0,3.657272,7.333729,2.226584,0,2.226584,12.64276,90.30524,0.1926731,0.5078923,2.170085,0,10.04634
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.992384,3.992384,3.372104,0,1.085584,3.992384,52.18971,0,0,0,2.083614,0.6529264,0.6202801,0,0,1.430687,9.337655,1.430687,0,1.430687,14.00003,100,0.1927068,4.391623,1.666891,5,11.42127
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.47062,2.47062,0,-1,0,2.47062,156.1876,1.258148,0,0,3.858801,2.600653,2.47062,0,0,0,10.62527,0,0,0,14.00003,100,0.1927068,2.717682,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.777017,1.777017,0,0,0,1.777017,88.74702,0,0,0,1.57705,1.870544,1.777017,0,0,0,10.62527,0,0.2934946,-0.2934946,13.69066,97.79021,0.1927068,1.954719,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.222268,1.222268,0,0,0,1.222268,113.8164,0,0,0,1.391141,1.286598,1.222268,0,0,0.3261051,10.33178,0.104543,0,0.104543,13.78984,98.49863,0.1927019,1.344495,1.112913,0,11.72292
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.383864,1.383864,0,0,0,1.383864,38.88766,0,0,0,0.5381524,1.456699,1.383864,0,0,0.221562,10.42587,0,0.9185467,-0.9185467,12.8216,91.5827,0.1927019,1.522251,0.4305219,0,10.96402
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.729175,4.729175,5,0,1.53,4.729175,0,0,0,0,0,0,0,0.2708253,0.257284,1.242169,9.507321,0.257284,0,0.257284,13.06568,93.32613,0.1927099,5.202092,0,5,9.507321
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.229398,1.229398,0,-1,0,1.229398,0,0,2.220446E-16,0,0,1.294104,1.229398,0,0,0.9848855,9.738877,0,1.294104,-1.294104,11.70158,83.58253,0.1927099,1.352338,0,0,9.738877
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,4.51473,3.33,0,-1,0,3.33,0,0,1.18473,1.636203,0,3.505263,3.33,0,0,2.422779,8.444774,0,3.505263,-3.505263,8.006707,57.19065,0.1927099,4.966203,0,0,8.444774
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2034902,0.2034902,0,-1,0,0.2034902,0,0,0,0,0,0.2142002,0.2034902,0,0,6.317515,4.93951,0,0.2142002,-0.2142002,7.78092,55.57789,0.1927099,0.2238392,0,0,4.93951
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2461217,0.2461217,0,-1,0,0.2461217,0,0,2.775558E-17,0,0,0.2590755,0.2461217,0,0,6.555515,4.72531,0,0.2590755,-0.2590755,7.507831,53.62725,0.1927099,0.2707339,0,0,4.72531
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.843377,4.466235,0,0,0,7.507831,53.62725,0.1927099,0,0,0,4.466235
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.04885534,0.04885534,0,-1,0,0.04885534,0,0,6.938894E-18,0,0,0.05142667,0.04885534,0,0,6.843377,4.466235,0,0.05142667,-0.05142667,7.453622,53.24005,0.1927099,0.05374087,0,0,4.466235
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.6546487,0.6546487,0,-1,0,0.6546487,0,0,1.110223E-16,0,0,0.6891039,0.6546487,0,0,6.900518,4.414808,0,0.6891039,-0.6891039,6.727242,48.05164,0.1927099,0.7201136,0,0,4.414808
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2488421,0.2488421,0,-1,0,0.2488421,0,0,2.775558E-17,0,0,0.2619391,0.2488421,0,0,7.666189,3.725704,0,0.2619391,-0.2619391,6.451135,46.07944,0.1927099,0.2737264,0,0,3.725704
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.3975741,0.3975741,0,-1,0,0.3975741,0,0,5.551115E-17,0,0,0.418499,0.3975741,0,0,7.957232,3.463765,0,0.418499,-0.418499,6.009998,42.92847,0.1927099,0.4373315,0,0,3.463765
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.5687479,0.5687479,0,-1,0,0.5687479,0,0,1.110223E-16,0,0,0.598682,0.5687479,0,0,8.422232,3.045266,0,0.598682,-0.598682,5.378932,38.42086,0.1927099,0.6256227,0,0,3.045266
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.4061803,0.4061803,0,0,0,0.4061803,0,0,0,0,0,0.4275582,0.4061803,0,0,9.087434,2.446584,0,0.4275582,-0.4275582,4.928246,35.20168,0.1927099,0.4467984,0,0,2.446584
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.562498,2.019026,0,0,0,4.928246,35.20168,0.1927099,0,0,0,2.019026
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.824315,1.824315,0,0,0,1.824315,58.57382,0,0,0,1.068571,1.920332,1.824315,0,0,9.562498,2.019026,0,0.8517605,-0.8517605,4.030411,28.78859,0.1927099,2.006747,0.8548568,0,3.087597
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,5.975613,5.975613,5,0,1.53,5.975613,34.77872,0,0,0.06940646,2.078242,1.026961,0.975613,0,0,10.5089,1.167265,1.051281,0,1.051281,5.027743,35.91238,0.1927346,6.573174,1.662593,5,3.245507
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.469598,2.469598,0,-1,0,2.469598,146.5438,0,0,0.02119265,3.619042,2.599577,2.469598,0,0,9.457619,2.113418,1.019466,0,1.019466,5.994894,42.82058,0.1926862,2.716558,2.895234,0,5.73246
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3575762,0.3575762,0,0,0,0.3575762,1169.108,0,0,0,4.180453,0.376396,0.3575762,0,0,8.438152,3.030937,3.804057,0,3.804057,9.603739,68.598,0.1925058,0.3933338,3.344362,0,7.21139
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.9758012,0.9758012,0,0,0,0.9758012,450.0672,0,0,0,4.391761,1.027159,0.9758012,0,0,4.634095,6.454588,3.364602,0,3.364602,12.79568,91.39754,0.1923465,1.073381,3.513409,0,10.84635
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.112111,1.112111,0,0,0,1.112111,373.0903,1.709043,0,0,4.14918,1.170644,1.112111,0,0,1.269494,9.48273,1.269494,0,1.269494,14.00003,100,0.1922865,1.223323,3.319344,0,13.63191
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.18572,1.18572,0,0,0,1.18572,374.6661,3.194365,0,0,4.442492,1.248127,1.18572,0,0,0,10.62527,0,0,0,14.00003,100,0.1922865,1.304292,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922865,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.272026,1.272026,0,0,0,1.272026,235.1617,1.652343,0,0,2.991318,1.338975,1.272026,0,0,0,10.62527,0,0,0,14.00003,100,0.1922865,1.399229,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922865,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.5938854,0.5938854,0,0,0,0.5938854,97.06632,0,0,0,0.5764627,0.6251425,0.5938854,0,0,0,10.62527,0,0.04867982,-0.04867982,13.94872,99.63348,0.1922865,0.6532739,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.804304,1.804304,0,0,0,1.804304,0,0,2.220446E-16,0,0,1.899267,1.804304,0,0,0.05408869,10.57659,0,1.899267,-1.899267,11.94671,85.33348,0.1922865,1.984734,0,0,10.57659
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164386,8.677327,0,0,0,11.94671,85.33348,0.1922865,0,0,0,8.677327
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164386,8.677327,0,0,0,11.94671,85.33348,0.1922865,0,0,0,8.677327
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,4.169781,3.33,0,-1,0,3.33,0,0,0.8397807,1.256759,0,3.505263,3.33,0,0,2.164386,8.677327,0,3.505263,-3.505263,8.25184,58.94159,0.1922865,4.586759,0,0,8.677327
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.3838215,0.3838215,0,-1,0,0.3838215,0,0,0,0,0,0.4040226,0.3838215,0,0,6.059123,5.172064,0,0.4040226,-0.4040226,7.825963,55.89962,0.1922865,0.4222036,0,0,5.172064
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.508037,4.768041,0,0,0,7.825963,55.89962,0.1922865,0,0,0,4.768041
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.8065343,0.8065343,0,-1,0,0.8065343,0,0,0,0,0,0.8489835,0.8065343,0,0,6.508037,4.768041,0,0.8489835,-0.8489835,6.931055,49.50744,0.1922865,0.8871878,0,0,4.768041
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.006286,1.006286,0,-1,0,1.006286,0,0,2.220446E-16,0,0,1.059248,1.006286,0,0,7.451352,3.919058,0,1.059248,-1.059248,5.814509,41.53213,0.1922865,1.106914,0,0,3.919058
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.11548,0.11548,0,-1,0,0.11548,0,0,0,0,0,0.1215579,0.11548,0,0,8.628294,2.859809,0,0.1215579,-0.1215579,5.686376,40.61689,0.1922865,0.127028,0,0,2.859809
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.08716297,0.08716297,0,-1,0,0.08716297,0,0,0,0,0,0.0917505,0.08716297,0,0,8.763358,2.738251,0,0.0917505,-0.0917505,5.589663,39.92608,0.1922865,0.09587927,0,0,2.738251
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1965556,0.1965556,0,-1,0,0.1965556,0,0,2.775558E-17,0,0,0.2069006,0.1965556,0,0,8.865303,2.646501,0,0.2069006,-0.2069006,5.37157,38.36828,0.1922865,0.2162111,0,0,2.646501
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.3288884,0.3288884,0,0,0,0.3288884,0,0,5.551115E-17,0,0,0.3461983,0.3288884,0,0,9.095193,2.4396,0,0.3461983,-0.3461983,5.006645,35.76168,0.1922865,0.3617772,0,0,2.4396
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1793757,0.1793757,0,0,0,0.1793757,0,0,0,0,0,0.1888165,0.1793757,0,0,9.479857,2.093402,0,0.1888165,-0.1888165,4.807615,34.34004,0.1922865,0.1973132,0,0,2.093402
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.032868,3.032868,5,0,1.53,3.032868,21.51614,0,0,0,0.6525563,0,0,1.967131,1.868775,9.689654,1.904586,2.521331,0,2.521331,7.19956,51.42533,0.1923602,3.336155,0.522045,5,2.557142
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.257277,2.257277,4.906006,0,1.50434,2.257277,41.17254,0,0,0,0.9293784,0,0,2.648728,2.516292,7.168323,4.173784,3.44567,0,3.44567,10.46841,74.77421,0.1924604,2.483005,0.7435027,5,5.103162
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.707628,1.707628,0,-1,0,1.707628,94.13101,0,0,0,1.607408,1.797504,1.707628,0,0,3.722652,7.274887,0,0.1900957,-0.1900957,10.26803,73.34293,0.1924604,1.878391,1.285926,0,8.882296
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.910314,2.910314,0,0,0,2.910314,115.5849,0,0,0,3.363883,3.063488,2.910314,0,0,3.93387,7.084792,0.3003953,0,0.3003953,10.55301,75.3785,0.1924462,3.201345,2.691107,0,10.44868
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.7728617,0.7728617,0,0,0,0.7728617,499.2094,0,0,0,3.858198,0.8135386,0.7728617,0,0,3.633474,7.355147,3.044659,0,3.044659,13.44143,96.01002,0.1923025,0.8501478,3.086558,0,11.21335
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1741049,0.1741049,0,0,0,0.1741049,2090.507,2.867591,0,0,3.639675,0.1832683,0.1741049,0,0,0.5888151,10.09534,0.5888151,0,0.5888151,14.00003,100,0.1922747,0.1915154,2.91174,0,13.73502
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.108109,2.108109,0,0,0,2.108109,203.984,2.081142,0,0,4.300204,2.219062,2.108109,0,0,0,10.62527,0,0,0,14.00003,100,0.1922747,2.31892,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1889808,0.1889808,0,-1,0,0.1889808,1926.162,3.44115,0,0,3.640077,0.1989272,0.1889808,0,0,0,10.62527,0,0,0,14.00003,100,0.1922747,0.2078789,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.7656752,0.7656752,0,0,0,0.7656752,262.292,1.202331,0,0,2.008305,0.8059739,0.7656752,0,0,0,10.62527,0,0,0,14.00003,100,0.1922747,0.8422428,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922747,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.674688,1.674688,0,0,0,1.674688,37.91841,2.220446E-16,0,0,0.6350152,1.76283,1.674688,0,0,0,10.62527,0,1.127814,-1.127814,12.81121,91.50844,0.1922747,1.842157,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253127,9.497459,0,0,0,12.81121,91.50844,0.1922747,0,0,0,9.497459
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,4.959021,3.33,0,-1,0,3.33,0,0,1.629021,2.124923,0,3.505263,3.33,0,0,1.253127,9.497459,0,3.505263,-3.505263,9.116336,65.11655,0.1922747,5.454923,0,0,9.497459
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,4.170747,3.33,0,-1,0,3.33,0,0,0.840747,1.257822,0,3.505263,3.33,0,0,5.147864,5.992197,0,3.505263,-3.505263,5.421463,38.72466,0.1922747,4.587821,0,0,5.992197
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.542828,2.362587,0,-1,0,2.362587,0,0,1.180242,1.534524,0,2.486933,2.362587,0,0,9.042601,2.486933,0,2.486933,-2.486933,2.800006,20,0.1922747,3.897111,0,0,2.486933
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.4769902,0,0,-1,0,0,0,0,0.4769902,0.5246892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,0.5246892,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.180591,0,0,-1,0,0,0,0,0.180591,0.1986501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,0.1986501,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.7433165,0,0,-1,0,0,0,0,0.7433165,0.8176481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,0.8176481,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4673501,0,0,-1,0,0,0,0,0.4673501,0.5140851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,0.5140851,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.046311,0,0,-1,0,0,0,0,1.046311,1.150942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,1.150942,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922747,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2407742,0.2407742,3.746037,0,1.187668,0.2407742,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923034,0.2648516,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.6704381,0.6704381,4.175701,0,1.304966,0.6704381,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1923639,0.7374819,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1923653,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.459177,1.459177,0,0,0,1.459177,71.51488,0,0,0,1.043529,1.535976,1.459177,0,0,1.62009,9.167193,0,0.4924471,-0.4924471,11.94399,85.31405,0.1923653,1.605095,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.670839,2.670839,0,-1,0,2.670839,65.50914,0,0,0,1.749644,2.811409,2.670839,0,0,2.167253,8.674746,0,1.061766,-1.061766,10.82479,77.31979,0.1923653,2.937923,1.399715,0,10.42439
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,3.346993,7.61298,1.565161,0,1.565161,12.30963,87.92577,0.1922917,0,1.252128,0,9.178141
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3966593,0.3966593,0,0,0,0.3966593,546.3149,0,0,0,2.167009,0.4175361,0.3966593,0,0,1.781833,9.021625,1.749473,0,1.749473,13.96933,99.78072,0.1922095,0.4363252,1.733607,0,11.18863
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.825438,0,0,1.857798,0,0,0,0,0.03235997,10.59615,0.03235997,0,0.03235997,14.00003,100,0.1922079,0,1.486239,0,12.45395
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922079,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,3.428762,3.33,0,-1,0,3.33,29.92594,0,0.09876166,0.4416378,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.1922079,3.771638,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.293407,1.293407,0,0,0,1.293407,137.9591,0,0,0,1.784372,1.361481,1.293407,0,0,2.787477,8.116545,0.4228912,0,0.4228912,11.75679,83.97687,0.1921881,1.422748,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.349047,1.349047,0,0,0,1.349047,88.23309,0,0,0,1.190305,1.420049,1.349047,0,0,2.364586,8.497147,0,0.2297435,-0.2297435,11.51461,82.24708,0.1921881,1.483951,0.9522444,0,9.687452
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.369853,2.369853,0,0,0,2.369853,14.11665,0,4.440892E-16,0,0.3345439,2.494582,2.369853,0,0,2.619856,8.267404,0,2.160038,-2.160038,9.237734,65.98368,0.1921881,2.606838,0.2676351,0,8.601947
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.8405863,0.8405863,0,0,0,0.8405863,0,0,0,0,0,0.8848277,0.8405863,0,0,5.019899,6.107365,0,0.8848277,-0.8848277,8.305043,59.32162,0.1921881,0.9246449,0,0,6.107365
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.7418843,0.7418843,0,-1,0,0.7418843,0,0,1.110223E-16,0,0,0.7809308,0.7418843,0,0,6.003041,5.222538,0,0.7809308,-0.7809308,7.48187,53.44182,0.1921881,0.8160727,0,0,5.222538
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.440908,1.440908,0,-1,0,1.440908,0,0,0,0,0,1.516745,1.440908,0,0,6.870742,4.441607,0,1.516745,-1.516745,5.88308,42.02192,0.1921881,1.584999,0,0,4.441607
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.216927,2.778619,0,-1,0,2.778619,0,0,1.438308,1.860001,0,2.924861,2.778619,0,0,8.556014,2.924861,0,2.924861,-2.924861,2.800006,20,0.1921881,4.638619,0,0,2.924861
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.5855038,0,0,-1,0,0,0,0,0.5855038,0.6440542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0.6440542,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1195727,0,0,-1,0,0,0,0,0.1195727,0.13153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0.13153,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0009226765,0,0,-1,0,0,0,0,0.0009226765,0.001014944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0.001014944,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.8561067,0,0,-1,0,0,0,0,0.8561067,0.9417174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921881,0.9417174,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.2905476,0.2905476,3.795811,0,1.201256,0.2905476,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1922204,0.3196023,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2748609,0.2748609,3.780124,0,1.196974,0.2748609,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1922514,0.302347,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.716285,1.716285,5,0,1.53,1.716285,6.515931,0,0,0,0.111832,0,0,3.283715,3.119529,5.14586,5.994,3.231361,0,3.231361,12.18377,87.02679,0.1923507,1.887914,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.816912,2.816912,0,0,0,2.816912,23.56131,0,4.440892E-16,0,0.6637014,2.96517,2.816912,0,0,1.914499,8.902225,0,2.301469,-2.301469,9.757813,69.69852,0.1923507,3.098603,0.5309611,0,9.565927
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.100598,2.100598,0,-1,0,2.100598,19.56388,0,0,0,0.4109584,2.211155,2.100598,0,0,4.471687,6.600756,0,1.800197,-1.800197,7.860239,56.14445,0.1923507,2.310657,0.3287667,0,7.011714
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.618132,1.618132,0,0,0,1.618132,123.3118,0,0,0,1.995347,1.703297,1.618132,0,0,6.471906,4.800559,0.2920503,0,0.2920503,8.137302,58.12347,0.192337,1.779945,1.596278,0,6.795907
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,6.179856,5.063404,3.005812,0,3.005812,10.98887,78.49174,0.1921962,0,2.404649,0,8.069216
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.04825,2.04825,0,0,0,2.04825,79.61501,0,0,0,1.630714,2.156053,2.04825,0,0,3.174044,7.768635,0,0.5253381,-0.5253381,10.43511,74.53635,0.1921962,2.253075,1.304572,0,9.399349
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.19687,2.19687,0,0,0,2.19687,60.63092,0,0,0,1.331982,2.312494,2.19687,0,0,3.757753,7.243297,0,0.980512,-0.980512,9.401561,67.15387,0.1921962,2.416556,1.065586,0,8.575279
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.460889,1.460889,0,-1,0,1.460889,43.43756,0,0,0,0.6345745,1.537778,1.460889,0,0,4.84721,6.262785,0,0.9032034,-0.9032034,8.4495,60.35345,0.1921962,1.606978,0.5076596,0,6.897359
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.52508,2.52508,0,0,0,2.52508,41.78235,0,0,0,1.055038,2.657979,2.52508,0,0,5.85077,5.359581,0,1.602941,-1.602941,6.759852,48.28456,0.1921962,2.777588,0.8440301,0,6.414619
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,7.631815,3.75664,1.46603,0,1.46603,8.150651,58.21881,0.1921275,0,1.172824,0,5.222671
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.7699167,0.7699167,0,0,0,0.7699167,100.3852,0,0,0,0.7728823,0.8104386,0.7699167,0,0,6.165785,5.076067,0,0.03755625,-0.03755625,8.111063,57.93605,0.1921275,0.8469083,0.6183059,0,5.84895
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.154876,2.154876,0,0,0,2.154876,0,0,4.440892E-16,0,0,2.26829,2.154876,0,0,6.207514,5.038511,0,2.26829,-2.26829,5.720075,40.8576,0.1921275,2.370363,0,0,5.038511
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.813968,2.63171,0,-1,0,2.63171,0,0,0.1822581,0.4636549,0,2.770221,2.63171,0,0,8.727837,2.770221,0,2.770221,-2.770221,2.800006,20,0.1921275,3.095365,0,0,2.770221
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.482243,0,0,-1,0,0,0,0,3.482243,3.830467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,3.830467,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.258532,0,0,-1,0,0,0,0,2.258532,2.484385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,2.484385,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.7694488,0,0,-1,0,0,0,0,0.7694488,0.8463936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.8463936,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.6889685,0,0,-1,0,0,0,0,0.6889685,0.7578654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.7578654,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1074886,0,0,-1,0,0,0,0,0.1074886,0.1182375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.1182375,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.8367831,0,0,-1,0,0,0,0,0.8367831,0.9204614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.9204614,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3118637,0,0,-1,0,0,0,0,0.3118637,0.3430501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.3430501,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.4746882,0,0,-1,0,0,0,0,0.4746882,0.5221571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.5221571,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1962748,0,0,-1,0,0,0,0,0.1962748,0.2159023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921275,0.2159023,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.04514456,0.04514456,3.550408,0,1.134261,0.04514456,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921417,0.04965901,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.7347782,0.7347782,4.240041,0,1.322531,0.7347782,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1922066,0.808256,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.806701,1.806701,4.590209,0,1.418127,1.806701,44.34476,0,0,0,0.8011774,0,0,2.783507,2.644332,5.14586,5.994,3.445509,0,3.445509,12.38693,88.47792,0.1922919,1.987372,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.975044,2.975044,0,0,0,2.975044,65.22215,0,0,0,1.940387,3.131625,2.975044,0,0,1.700351,9.094958,0,1.191238,-1.191238,11.13126,79.50883,0.1922919,3.272548,1.55231,0,11.03535
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,4.592985,3.33,0,-1,0,3.33,76.27864,0,1.262985,1.722283,2.540079,3.505263,3.33,0,0,3.023948,7.903721,0,0.9651844,-0.9651844,10.11386,72.24175,0.1922919,5.052284,2.032063,0,10.4438
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.8839998,0.8839998,0,0,0,0.8839998,473.9733,0,0,0,4.189923,0.9305261,0.8839998,0,0,4.096375,6.938536,3.259397,0,3.259397,13.206,94.32838,0.1921397,0.9723998,3.351938,0,11.12846
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.4752031,0.4752031,0,0,0,0.4752031,970.9096,3.276601,0,0,4.613793,0.5002138,0.4752031,0,0,0.8369783,9.871994,0.8369783,0,0.8369783,14.00003,100,0.1921007,0.5227234,3.691034,0,14.48579
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.645663,1.645663,0,0,0,1.645663,276.5834,2.819354,0,0,4.55163,1.732277,1.645663,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,1.810229,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.458086,1.458086,0,-1,0,1.458086,296.742,2.791926,0,0,4.326753,1.534827,1.458086,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,1.603894,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.763454,1.763454,0,0,0,1.763454,166.5819,1.081328,0,0,2.937596,1.856268,1.763454,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,1.9398,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.9289481,0.9289481,0,0,0,0.9289481,204.6958,0.923678,0,0,1.901518,0.9778401,0.9289481,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,1.021843,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,3.902588,3.902588,3.142623,0,1.022936,3.902588,20.49827,1.110223E-16,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,4.292847,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,4.24156,4.24156,4.24156,0,1.322946,4.24156,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921007,4.665716,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.645521,1.645521,0,-1,0,1.645521,0,0,0,0,0,1.732127,1.645521,0,0,0,10.62527,0,1.732127,-1.732127,12.17421,86.95844,0.1921007,1.810073,0,0,10.62527
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,3.969775,3.33,0,-1,0,3.33,0,0,0.6397747,1.036752,0,3.505263,3.33,0,0,1.924586,8.893147,0,3.505263,-3.505263,8.479334,60.56655,0.1921007,4.366752,0,0,8.893147
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,5.48516,3.33,0,-1,0,3.33,0,0,2.15516,2.703676,0,3.505263,3.33,0,0,5.819323,5.387884,0,3.505263,-3.505263,4.784462,34.17466,0.1921007,6.033676,0,0,5.387884
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.9042581,0.9042581,0,-1,0,0.9042581,0,0,1.110223E-16,0,0,0.9518506,0.9042581,0,0,9.71406,1.882621,0,0.9518506,-0.9518506,3.781123,27.00797,0.1921007,0.9946839,0,0,1.882621
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.4069928,0.4069928,0,-1,0,0.4069928,0,0,5.551115E-17,0,0,0.4284134,0.4069928,0,0,10.77167,0.9307702,0,0.4284134,-0.4284134,3.329536,23.78235,0.1921007,0.447692,0,0,0.9307702
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.7792274,0.4772389,0,-1,0,0.4772389,0,0,0.3019885,0.3799112,0,0.5023567,0.4772389,0,0,11.24769,0.5023567,0,0.5023567,-0.5023567,2.800006,20,0.1921007,0.8571501,0,0,0.5023567
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.7387857,0,0,-1,0,0,0,0,0.7387857,0.8126643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921007,0.8126643,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.6160051,0,0,-1,0,0,0,0,0.6160051,0.6776056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921007,0.6776056,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.5259259,0,0,-1,0,0,0,0,0.5259259,0.5785185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921007,0.5785185,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.9563628,0,0,-1,0,0,0,0,0.9563628,1.051999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921007,1.051999,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.9336347,0.9336347,4.438898,0,1.376819,0.9336347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921801,1.026998,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.6610751,0.6610751,4.166338,0,1.30241,0.6610751,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1922394,0.7271826,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.71009,2.71009,5,0,1.53,2.71009,45.1537,0,0,0,1.223706,0,0,2.28991,2.175414,5.14586,5.994,3.39912,0,3.39912,12.34293,88.16357,0.1923348,2.981099,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.347925,1.347925,0,0,0,1.347925,166.1731,0,0,0,2.239888,1.418868,1.347925,0,0,1.74674,9.053208,0.82102,0,0.82102,13.12181,93.72705,0.1922965,1.482718,1.791911,0,11.2931
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,5.219853,3.33,0,-1,0,3.33,88.51918,4.440892E-16,1.889853,2.411838,2.947689,3.505263,3.33,0,0,0.92572,9.792127,0,0.5575745,-0.5575745,12.53408,89.52895,0.1922965,5.741838,2.358151,0,12.73981
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.318327,3.318327,1.25,0,0.50625,3.318327,112.445,0.008859958,0,0,3.731293,2.177186,2.068327,0,0,1.545247,9.234551,1.545247,0,1.545247,14.00003,100,0.1922246,3.65016,2.985035,5,12.96585
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.866776,2.866776,0,0,0,2.866776,159.9441,1.567581,0,0,4.58524,3.017659,2.866776,0,0,0,10.62527,0,0,0,14.00003,100,0.1922246,3.153454,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.577782,1.577782,0,0,0,1.577782,242.8054,2.170116,0,0,3.830939,1.660823,1.577782,0,0,0,10.62527,0,0,0,14.00003,100,0.1922246,1.73556,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922246,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.527803,1.527803,0,-1,0,1.527803,255.0941,2.289122,0,0,3.897335,1.608213,1.527803,0,0,0,10.62527,0,0,0,14.00003,100,0.1922246,1.680583,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,3.699113,3.699113,1.25,0,0.50625,3.699113,79.05419,0.3462903,0,0,2.924304,2.578013,2.449113,0,0,0,10.62527,0,0,0,14.00003,100,0.1922246,4.069024,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922246,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.509683,1.509683,0,0,0,1.509683,33.08476,0,0,0,0.4994751,1.58914,1.509683,0,0,0,10.62527,0,1.089665,-1.089665,12.85142,91.79568,0.1922246,1.660652,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.06621683,0.06621683,0,0,0,0.06621683,0,0,1.387779E-17,0,0,0.06970193,0.06621683,0,0,1.210739,9.535609,0,0.06970193,-0.06970193,12.77795,91.27087,0.1922246,0.07283852,0,0,9.535609
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.341947,2.341947,0,-1,0,2.341947,0,0,0,0,0,2.465208,2.341947,0,0,1.288186,9.465907,0,2.465208,-2.465208,10.17939,72.70979,0.1922246,2.576142,0,0,9.465907
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,5.800273,3.33,0,-1,0,3.33,0,0,2.470273,3.050301,0,3.505263,3.33,0,0,4.027305,7.0007,0,3.505263,-3.505263,6.484519,46.3179,0.1922246,6.380301,0,0,7.0007
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.8723673,0.8723673,0,-1,0,0.8723673,0,0,0,0,0,0.9182813,0.8723673,0,0,7.922042,3.495436,0,0.9182813,-0.9182813,5.516566,39.40396,0.1922246,0.959604,0,0,3.495436
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1697371,0.1697371,0,-1,0,0.1697371,0,0,0,0,0,0.1786706,0.1697371,0,0,8.942354,2.577155,0,0.1786706,-0.1786706,5.32823,38.05871,0.1922246,0.1867108,0,0,2.577155
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.5793143,0.5793143,0,-1,0,0.5793143,0,0,1.110223E-16,0,0,0.6098045,0.5793143,0,0,9.140878,2.398484,0,0.6098045,-0.6098045,4.68544,33.46736,0.1922246,0.6372457,0,0,2.398484
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2778674,0.2778674,0,-1,0,0.2778674,0,0,5.551115E-17,0,0,0.292492,0.2778674,0,0,9.818439,1.78868,0,0.292492,-0.292492,4.377126,31.26512,0.1922246,0.3056541,0,0,1.78868
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2956288,0.2956288,0,-1,0,0.2956288,0,0,0,0,0,0.3111882,0.2956288,0,0,10.14343,1.496188,0,0.3111882,-0.3111882,4.049105,28.92212,0.1922246,0.3251917,0,0,1.496188
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48919,1.185,0,0,0,4.049105,28.92212,0.1922246,0,0,0,1.185
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48919,1.185,0,0,0,4.049105,28.92212,0.1922246,0,0,0,1.185
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.2727374,0.2727374,0,-1,0,0.2727374,0,0,0,0,0,0.2870919,0.2727374,0,0,10.48919,1.185,0,0.2870919,-0.2870919,3.746484,26.76054,0.1922246,0.3000111,0,0,1.185
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.0822487,0.0822487,0,0,0,0.0822487,0,0,1.387779E-17,0,0,0.08657757,0.0822487,0,0,10.80818,0.8979078,0,0.08657757,-0.08657757,3.655223,26.10868,0.1922246,0.09047356,0,0,0.8979078
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90438,0.8113302,0,0,0,3.655223,26.10868,0.1922246,0,0,0,0.8113302
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,10.90438,0.8113302,1.167531,0,1.167531,4.762839,34.02021,0.1921703,0,0.9340245,0,1.978861
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.8478276,0.8478276,0,0,0,0.8478276,268.9259,0,0,0,2.280028,0.89245,0.8478276,0,0,9.736852,1.862108,1.387578,0,1.387578,6.079212,43.42286,0.1921059,0.9326103,1.824023,0,4.142136
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.584744,2.584744,0,-1,0,2.584744,131.4453,0,0,0,3.397525,2.720783,2.584744,0,0,8.349274,3.110928,0.6767417,0,0.6767417,6.721225,48.00866,0.1920744,2.843219,2.71802,0,6.508453
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.9865375,0.9865375,0,0,0,0.9865375,385.6857,0,0,0,3.804934,1.03846,0.9865375,0,0,7.672532,3.719996,2.766474,0,2.766474,9.345733,66.7551,0.191946,1.085191,3.043947,0,7.52493
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,0,0,0,4.17981,0,0,0,0,4.906058,6.209822,4.17981,0,4.17981,13.31105,95.07873,0.1917524,0,3.343848,0,10.38963
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1857657,0.1857657,0,0,0,0.1857657,2572.954,3.857874,0,0,4.779665,0.1955428,0.1857657,0,0,0.726248,9.971651,0.726248,0,0.726248,14.00003,100,0.1917188,0.2043422,3.823732,0,14.75132
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.669261,1.669261,0,0,0,1.669261,250.6394,2.426709,0,0,4.183826,1.757117,1.669261,0,0,0,10.62527,0,0,0,14.00003,100,0.1917188,1.836187,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917188,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.04854,2.04854,0,0,0,2.04854,145.719,0.8287548,0,0,2.985112,2.156358,2.04854,0,0,0,10.62527,0,0,0,14.00003,100,0.1917188,2.253394,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.653311,2.653311,0,0,0,2.653311,79.28013,0,0,0,2.103549,2.792959,2.653311,0,0,0,10.62527,0,0.6894106,-0.6894106,13.27332,94.80928,0.1917188,2.918642,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.9750263,0.9750263,0,0,0,0.9750263,83.85476,2.220446E-16,0,0,0.817606,1.026343,0.9750263,0,0,0.7660118,9.935863,0,0.2087375,-0.2087375,13.0533,93.23765,0.1917188,1.072529,0.6540848,0,10.75347
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.951831,2.951831,0,0,0,2.951831,0,0,0,0,0,3.10719,2.951831,0,0,0.9979424,9.727126,0,3.10719,-3.10719,9.77803,69.84293,0.1917188,3.247014,0,0,9.727126
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.093968,3.093968,0,-1,0,3.093968,0,0,0,0.0733653,0,3.256809,3.093968,0,0,4.450376,6.619936,0,3.256809,-3.256809,6.345053,45.32172,0.1917188,3.403365,0,0,6.619936
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.407219,0.407219,0,-1,0,0.407219,0,0,0,0,0,0.4286515,0.407219,0,0,8.069053,3.363127,0,0.4286515,-0.4286515,5.893214,42.0943,0.1917188,0.4479409,0,0,3.363127
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.350773,1.350773,0,-1,0,1.350773,0,0,2.220446E-16,0,0,1.421867,1.350773,0,0,8.545332,2.934475,0,1.421867,-1.421867,4.394435,31.38876,0.1917188,1.485851,0,0,2.934475
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.4162555,0.4162555,0,-1,0,0.4162555,0,0,0,0,0,0.4381637,0.4162555,0,0,10.12518,1.512609,0,0.4381637,-0.4381637,3.93257,28.08973,0.1917188,0.457881,0,0,1.512609
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.5796489,0.5796489,0,-1,0,0.5796489,0,0,1.110223E-16,0,0,0.6101567,0.5796489,0,0,10.61203,1.074445,0,0.6101567,-0.6101567,3.289409,23.49573,0.1917188,0.6376137,0,0,1.074445
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.4013514,0.4013514,0,-1,0,0.4013514,0,0,0,0.0004123332,0,0.4224751,0.4013514,0,0,11.28998,0.4642886,0,0.4224751,-0.4224751,2.844081,20.31482,0.1917188,0.4414865,0,0,0.4642886
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7594,0.04181348,0,0,0,2.844081,20.31482,0.1917188,0,0,0,0.04181348
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.4250078,0.0397228,0,-1,0,0.0397228,0,0,0.385285,0.4277858,0,0.04181348,0.0397228,0,0,11.7594,0.04181348,0,0.04181348,-0.04181348,2.800006,20,0.1917188,0.4675086,0,0,0.04181348
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.5147682,0,0,-1,0,0,0,0,0.5147682,0.566245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917188,0.566245,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.5923156,0,0,-1,0,0,0,0,0.5923156,0.6515472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917188,0.6515472,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.4067939,0.4067939,3.912057,0,1.232992,0.4067939,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917595,0.4474733,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3021467,0.3021467,3.80741,0,1.204423,0.3021467,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1917926,0.3323614,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,5.734552,5.734552,5,0,1.53,5.734552,18.92673,0,0,0,1.085363,0.7732133,0.7345526,0,0,5.14586,5.994,0.3121502,0,0.3121502,9.414368,67.24535,0.1917998,6.308008,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,3.601387,3.601387,5,0,1.53,3.601387,53.45705,0,0,0,1.925195,0,0,1.398613,1.328682,4.83371,6.274935,3.253878,0,3.253878,12.50127,89.29459,0.1918853,3.961526,1.540156,5,8.20013
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.709888,1.709888,0,-1,0,1.709888,169.2524,0,0,0,2.894027,1.799882,1.709888,0,0,1.579832,9.203425,1.094145,0,1.094145,13.53926,96.70884,0.1918347,1.880877,2.315222,0,12.09745
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.217599,0,0,3.703286,0,0,0,0,0.4856871,10.18816,0.4856871,0,0.4856871,14.00003,100,0.1918123,0,2.962629,0,13.89144
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,4.56625,4.56625,1.25,0,0.50625,4.56625,89.84435,0.6117278,0,0,4.102517,3.490789,3.31625,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,5.022875,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.156662,1.156662,0,0,0,1.156662,401.1367,3.422257,0,0,4.639796,1.217539,1.156662,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,1.272328,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.285127,2.285127,0,0,0,2.285127,201.2694,2.193865,0,0,4.599262,2.405397,2.285127,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,2.51364,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.511881,2.511881,0,-1,0,2.511881,150.3645,1.132892,0,0,3.776977,2.644085,2.511881,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,2.763069,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,4.084149,4.084149,1.25,0,0.50625,4.084149,74.99093,0.07942625,0,0,3.062742,2.983315,2.83415,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,4.492565,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.493535,1.493535,0,0,0,1.493535,121.2476,0.2387337,0,0,1.810876,1.572143,1.493535,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,1.642889,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918123,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.185059,2.185059,0,-1,0,2.185059,0,0,0,0,0,2.300062,2.185059,0,0,0,10.62527,0,2.300062,-2.300062,11.57555,82.68233,0.1918123,2.403565,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.555625,8.325212,0,0,0,11.57555,82.68233,0.1918123,0,0,0,8.325212
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.555625,8.325212,0,0,0,11.57555,82.68233,0.1918123,0,0,0,8.325212
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.4393722,0.4393722,0,-1,0,0.4393722,0,0,5.551115E-17,0,0,0.462497,0.4393722,0,0,2.555625,8.325212,0,0.462497,-0.462497,11.08803,79.20009,0.1918123,0.4833094,0,0,8.325212
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.5824186,0.5824186,0,-1,0,0.5824186,0,0,1.110223E-16,0,0,0.6130723,0.5824186,0,0,3.06951,7.862715,0,0.6130723,-0.6130723,10.4418,74.58414,0.1918123,0.6406605,0,0,7.862715
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.9401973,0.9401973,0,-1,0,0.9401973,0,0,1.110223E-16,0,0,0.9896814,0.9401973,0,0,3.750702,7.249643,0,0.9896814,-0.9896814,9.398584,67.13261,0.1918123,1.034217,0,0,7.249643
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3514982,0.3514982,0,-1,0,0.3514982,0,0,5.551115E-17,0,0,0.3699981,0.3514982,0,0,4.850348,6.259961,0,0.3699981,-0.3699981,9.008572,64.34682,0.1918123,0.386648,0,0,6.259961
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.261456,5.889963,0,0,0,9.008572,64.34682,0.1918123,0,0,0,5.889963
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2057685,0.2057685,0,-1,0,0.2057685,0,0,2.775558E-17,0,0,0.2165984,0.2057685,0,0,5.261456,5.889963,0,0.2165984,-0.2165984,8.780257,62.716,0.1918123,0.2263453,0,0,5.889963
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.502121,5.673365,0,0,0,8.780257,62.716,0.1918123,0,0,0,5.673365
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.4867482,0.4867482,0,0,0,0.4867482,0,0,5.551115E-17,0,0,0.5123665,0.4867482,0,0,5.502121,5.673365,0,0.5123665,-0.5123665,8.240175,58.85828,0.1918123,0.535423,0,0,5.673365
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.3670413,0.3670413,0,0,0,0.3670413,0,0,0,0,0,0.3863593,0.3670413,0,0,6.071418,5.160998,0,0.3863593,-0.3863593,7.832917,55.9493,0.1918123,0.4037454,0,0,5.160998
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.363134,3.363134,5,0,1.53,3.363134,28.2304,0,0,0,0.9494264,0,0,1.636866,1.555023,6.500706,4.774639,2.504449,0,2.504449,10.20885,72.92018,0.191882,3.699448,0.7595411,5,5.724065
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.339154,1.339154,2.999109,0,0.9837567,1.339154,167.937,0,0,0,2.248936,0,0,1.659955,1.576957,3.996257,7.028643,3.825893,0,3.825893,13.83841,98.84557,0.1918331,1.47307,1.799149,5,9.277579
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.022059,1.022059,0,-1,0,1.022059,256.6836,1.377243,0,0,2.623458,1.075852,1.022059,0,0,0.1703638,10.47195,0.1703638,0,0.1703638,14.00003,100,0.1918252,1.124265,2.098767,0,13.0954
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.968244,0.968244,0,0,0,0.968244,356.1542,2.429238,0,0,3.448442,1.019204,0.968244,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,1.065068,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.3881703,0.3881703,0,0,0,0.3881703,1095.487,3.843755,0,0,4.252356,0.4086004,0.3881703,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,0.4269873,3.401885,0,14.87763
