Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.6314558,0.6314558,0,0,0,0.6314558,742.3127,4.022686,0,0,4.687377,0.6646903,0.6314558,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,0.6946014,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.216595,1.216595,0,-1,0,1.216595,323.2395,2.651889,0,0,3.932516,1.280626,1.216595,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,1.338255,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,5.193645,5.193645,2.344251,0,0.8049805,5.193645,57.75062,0,8.881784E-16,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,5.713009,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.033389,3.033389,1.25,0,0.50625,3.033389,67.41386,0.167673,0,0,2.044925,1.877252,1.783389,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,3.336728,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918252,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,6.695213,6.695213,5,0,1.53,6.695213,0,0,0,0,0,1.784435,1.695213,0,0,0,10.62527,0,1.784435,-1.784435,12.11907,86.56461,0.1918252,7.364734,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.359678,2.359678,0,-1,0,2.359678,0,0,0,0,0,2.483871,2.359678,0,0,1.982705,8.840839,0,2.483871,-2.483871,9.500838,67.863,0.1918252,2.595645,0,0,8.840839
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.112392,1.112392,0,-1,0,1.112392,0,0,0,0,0,1.170939,1.112392,0,0,4.742562,6.356968,0,1.170939,-1.170939,8.266561,59.04675,0.1918252,1.223631,0,0,6.356968
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,5.696053,3.33,0,-1,0,3.33,0,0,2.366053,2.935658,0,3.505263,3.33,0,0,6.043605,5.186029,0,3.505263,-3.505263,4.571689,32.65486,0.1918252,6.265658,0,0,5.186029
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.8901129,0.8901129,0,-1,0,0.8901129,0,0,1.110223E-16,0,0,0.9369609,0.8901129,0,0,9.938342,1.680766,0,0.9369609,-0.9369609,3.584045,25.60027,0.1918252,0.9791241,0,0,1.680766
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2253303,0.2253303,0,-1,0,0.2253303,0,0,2.775558E-17,0,0,0.2371898,0.2253303,0,0,10.97941,0.7438055,0,0.2371898,-0.2371898,3.334026,23.81442,0.1918252,0.2478633,0,0,0.7438055
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.26586,0.26586,0,-1,0,0.26586,0,0,5.551115E-17,0,0,0.2798527,0.26586,0,0,11.24295,0.5066158,0,0.2798527,-0.2798527,3.039035,21.70735,0.1918252,0.292446,0,0,0.5066158
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.207486,0.215425,0,-1,0,0.215425,0,0,0.9920612,1.11281,0,0.2267631,0.215425,0,0,11.5539,0.2267631,0,0.2267631,-0.2267631,2.800006,20,0.1918252,1.328235,0,0,0.2267631
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2077722,0,0,-1,0,0,0,0,0.2077722,0.2285495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918252,0.2285495,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.3081368,0,0,-1,0,0,0,0,0.3081368,0.3389504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918252,0.3389504,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.407769,0,0,-1,0,0,0,0,0.407769,0.4485459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918252,0.4485459,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.7372299,0.7372299,4.242493,0,1.323201,0.7372299,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918898,0.8109529,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1565189,0.1565189,3.661782,0,1.164667,0.1565189,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.191912,0.1721707,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.030003,3.030003,5,0,1.53,3.030003,35.18579,0,0,0,1.066131,0,0,1.969997,1.871497,5.14586,5.994,2.937628,0,2.937628,11.90511,85.03636,0.1919938,3.333004,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.341286,1.341286,0,0,0,1.341286,170.8074,0,0,0,2.291016,1.41188,1.341286,0,0,2.208233,8.637865,0.8791361,0,0.8791361,12.73914,90.99365,0.1919533,1.475414,1.832813,0,10.92888
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,2.146165,0,0,3.475261,0,0,0,0,1.329097,9.429088,1.329097,0,1.329097,14.00003,100,0.1918922,0,2.780209,0,12.90435
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.506195,1.506195,0,0,0,1.506195,265.7163,2.416737,0,0,4.002205,1.585468,1.506195,0,0,0,10.62527,0,0,0,14.00003,100,0.1918922,1.656814,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918922,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.32321,1.32321,0,0,0,1.32321,384.5663,3.695768,0,0,5.088621,1.392853,1.32321,0,0,0,10.62527,0,0,0,14.00003,100,0.1918922,1.455531,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.796855,1.796855,0,0,0,1.796855,241.9429,2.455938,0,0,4.347364,1.891426,1.796855,0,0,0,10.62527,0,0,0,14.00003,100,0.1918922,1.97654,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.809008,1.809008,0,-1,0,1.809008,199.0609,1.696808,0,0,3.601027,1.904219,1.809008,0,0,0,10.62527,0,0,0,14.00003,100,0.1918922,1.989909,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.353518,2.353518,0,0,0,2.353518,129.5065,0.5705724,0,0,3.04796,2.477388,2.353518,0,0,0,10.62527,0,0,0,14.00003,100,0.1918922,2.58887,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.690186,2.690186,0,0,0,2.690186,80.48887,0,0,0,2.165301,2.831775,2.690186,0,0,0,10.62527,0,0.6664746,-0.6664746,13.2975,94.98197,0.1918922,2.959205,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.73606,2.73606,0,0,0,2.73606,38.6404,0,4.440892E-16,0,1.057225,2.880063,2.73606,0,0,0.7405273,9.958799,0,1.822839,-1.822839,11.37606,81.25742,0.1918922,3.009666,0.8457796,0,11.01602
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765904,8.135961,0,0,0,11.37606,81.25742,0.1918922,0,0,0,8.135961
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.375951,2.375951,0,-1,0,2.375951,0,0,4.440892E-16,0,0,2.501001,2.375951,0,0,2.765904,8.135961,0,2.501001,-2.501001,8.739775,62.42683,0.1918922,2.613547,0,0,8.135961
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.4462412,0.4462412,0,-1,0,0.4462412,0,0,5.551115E-17,0,0,0.4697275,0.4462412,0,0,5.544794,5.634959,0,0.4697275,-0.4697275,8.244637,58.89015,0.1918922,0.4908653,0,0,5.634959
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,7.646759,3.33,0,-1,0,3.33,0,0,4.316759,5.081434,0,3.505263,3.33,0,0,6.066714,5.165232,0,3.505263,-3.505263,4.549766,32.49826,0.1918922,8.411434,0,0,5.165232
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.03583245,0.03583245,0,-1,0,0.03583245,0,0,0,0,0,0.03771836,0.03583245,0,0,9.961451,1.659969,0,0.03771836,-0.03771836,4.510007,32.21428,0.1918922,0.03941569,0,0,1.659969
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.2746179,0.2746179,0,-1,0,0.2746179,0,0,0,0,0,0.2890714,0.2746179,0,0,10.00336,1.62225,0,0.2890714,-0.2890714,4.205299,30.03779,0.1918922,0.3020796,0,0,1.62225
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32455,1.333179,0,0,0,4.205299,30.03779,0.1918922,0,0,0,1.333179
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.8630626,0.8630626,0,-1,0,0.8630626,0,0,1.110223E-16,0,0,0.9084869,0.8630626,0,0,10.32455,1.333179,0,0.9084869,-0.9084869,3.24767,23.1976,0.1918922,0.9493688,0,0,1.333179
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.8441369,0.4034573,0,-1,0,0.4034573,0,0,0.4406796,0.5250933,0,0.4246919,0.4034573,0,0,11.33398,0.4246919,0,0.4246919,-0.4246919,2.800006,20,0.1918922,0.9285505,0,0,0.4246919
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918922,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.3208652,0,0,-1,0,0,0,0,0.3208652,0.3529518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918922,0.3529518,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.04441919,0.04441919,3.549682,0,1.134063,0.04441919,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919062,0.0488611,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.6790981,0.6790981,4.184361,0,1.307331,0.6790981,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1919663,0.7470079,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.185748,1.185748,4.691011,0,1.445646,1.185748,87.41794,4.440892E-16,0,0,1.036556,0,0,3.505263,3.33,5.14586,5.994,4.366557,0,4.366557,13.26072,94.71921,0.1920154,1.304323,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,1.320994,0,0,2.100298,0,0,0,0,0.7793038,9.923901,0.7793038,0,0.7793038,14.00003,100,0.1919796,0,1.680238,0,12.0242
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.069739,1.069739,0,-1,0,1.069739,325.654,2.357607,0,0,3.483649,1.126041,1.069739,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,1.176713,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,3.625706,3.625706,1.25,0,0.50625,3.625706,119.4099,1.828709,0,0,4.329452,2.500743,2.375706,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,3.988276,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.439061,1.439061,0,0,0,1.439061,335.3407,3.310956,0,0,4.825758,1.514801,1.439061,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,1.582968,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.200249,2.200249,0,0,0,2.200249,226.2526,2.66207,0,0,4.978122,2.316052,2.200249,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,2.420274,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.9903432,0.9903432,0,0,0,0.9903432,480.2789,3.713943,0,0,4.756409,1.042467,0.9903432,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,1.089378,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.276169,2.276169,0,0,0,2.276169,150.2305,1.023532,0,0,3.419499,2.395967,2.276169,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,2.503786,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.489894,1.489894,0,0,0,1.489894,149.9052,0.6651186,0,0,2.233428,1.568309,1.489894,0,0,0,10.62527,0,0,0,14.00003,100,0.1919796,1.638883,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.496186,2.496186,0,0,0,2.496186,36.29431,4.440892E-16,0,0,0.9059734,2.627564,2.496186,0,0,0,10.62527,0,1.721591,-1.721591,12.18531,87.03777,0.1919796,2.745804,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912878,8.903684,0,0,0,12.18531,87.03777,0.1919796,0,0,0,8.903684
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.126737,2.126737,0,-1,0,2.126737,0,0,0,0,0,2.23867,2.126737,0,0,1.912878,8.903684,0,2.23867,-2.23867,9.825546,70.18233,0.1919796,2.33941,0,0,8.903684
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.130336,1.130336,0,-1,0,1.130336,0,0,2.220446E-16,0,0,1.189827,1.130336,0,0,4.40029,6.665013,0,1.189827,-1.189827,8.571359,61.22387,0.1919796,1.243369,0,0,6.665013
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.896034,1.896034,0,-1,0,1.896034,0,0,0,0,0,1.995825,1.896034,0,0,5.72232,5.475186,0,1.995825,-1.995825,6.467574,46.19687,0.1919796,2.085638,0,0,5.475186
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.7576417,0.7576417,0,-1,0,0.7576417,0,0,0,0,0,0.7975175,0.7576417,0,0,7.939904,3.479361,0,0.7975175,-0.7975175,5.626917,40.19218,0.1919796,0.8334058,0,0,3.479361
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.4781333,0.4781333,0,-1,0,0.4781333,0,0,0,0,0,0.5032982,0.4781333,0,0,8.826035,2.681844,0,0.5032982,-0.5032982,5.096394,36.40274,0.1919796,0.5259467,0,0,2.681844
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3025344,0.3025344,0,-1,0,0.3025344,0,0,5.551115E-17,0,0,0.3184572,0.3025344,0,0,9.385255,2.178545,0,0.3184572,-0.3184572,4.760711,34.00501,0.1919796,0.3327878,0,0,2.178545
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.739096,1.860088,0,0,0,4.760711,34.00501,0.1919796,0,0,0,1.860088
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.739096,1.860088,0,0,0,4.760711,34.00501,0.1919796,0,0,0,1.860088
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.4643462,0.4643462,0,-1,0,0.4643462,0,0,5.551115E-17,0,0,0.4887854,0.4643462,0,0,9.739096,1.860088,0,0.4887854,-0.4887854,4.245485,30.32483,0.1919796,0.5107808,0,0,1.860088
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2337061,0.2337061,0,-1,0,0.2337061,0,0,2.775558E-17,0,0,0.2460064,0.2337061,0,0,10.28219,1.371303,0,0.2460064,-0.2460064,3.986172,28.4726,0.1919796,0.2570767,0,0,1.371303
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.5831149,0.5831149,0,0,0,0.5831149,0,0,0,0,0,0.6138052,0.5831149,0,0,10.55553,1.125296,0,0.6138052,-0.6138052,3.339164,23.85113,0.1919796,0.6414264,0,0,1.125296
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.6130111,0.6130111,4.118274,0,1.289289,0.6130111,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.23754,0.511491,3.33,0,3.33,6.49828,46.41619,0.1920347,0.6743122,0,5,0.511491
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.890962,1.890962,5,0,1.53,1.890962,42.32627,4.440892E-16,0,0,0.8003737,0,0,3.109038,2.953586,7.907537,3.508491,3.75396,0,3.75396,10.0596,71.85413,0.1921341,2.080058,0.6402989,5,4.308865
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.9864236,0.9864236,3.388445,0,1.090045,0.9864236,189.7417,0,0,0,1.871657,0,0,2.402021,2.28192,4.153577,6.887055,4.153577,0,4.153577,14.00003,100,0.1920985,1.085066,1.497325,5,8.758712
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.600946,2.600946,0,-1,0,2.600946,103.9002,0,0,0,2.702387,2.737838,2.600946,0,0,0,10.62527,0,0.03545104,-0.03545104,13.96266,99.73308,0.1920985,2.861041,2.16191,0,13.32766
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.095651,1.095651,0,0,0,1.095651,265.269,1.713715,0,0,2.906423,1.153317,1.095651,0,0,0.03939005,10.58982,0.03939005,0,0.03939005,14.00003,100,0.1920967,1.205216,2.325138,0,13.49625
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.9006327,0.9006327,0,0,0,0.9006327,319.114,1.926011,0,0,2.874045,0.9480345,0.9006327,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,0.990696,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.026993,2.026993,0,0,0,2.026993,176.4744,1.443446,0,0,3.577123,2.133677,2.026993,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,2.229692,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.370536,1.370536,0,-1,0,1.370536,189.6569,1.156646,0,0,2.599316,1.44267,1.370536,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,1.50759,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,4.135235,4.135235,2.368651,0,0.8116418,4.135235,44.96871,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,4.548759,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.140226,3.140226,2.04858,0,0.7242624,3.140226,36.59294,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,3.454249,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920967,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.265143,1.265143,0,0,0,1.265143,0,0,2.220446E-16,0,0,1.33173,1.265143,0,0,0,10.62527,0,1.33173,-1.33173,12.59626,89.97311,0.1920967,1.391658,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.058023,1.058023,0,-1,0,1.058023,0,0,2.220446E-16,0,0,1.113709,1.058023,0,0,1.4797,9.293545,0,1.113709,-1.113709,11.42231,81.58776,0.1920967,1.163826,0,0,9.293545
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.56303,3.33,0,-1,0,3.33,0,0,0.2330296,0.5893326,0,3.505263,3.33,0,0,2.717154,8.179835,0,3.505263,-3.505263,7.727437,55.19587,0.1920967,3.919333,0,0,8.179835
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.124708,1.124708,0,-1,0,1.124708,0,0,0,0,0,1.183903,1.124708,0,0,6.611891,4.674572,0,1.183903,-1.183903,6.479494,46.28201,0.1920967,1.237179,0,0,4.674572
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1229922,0.1229922,0,-1,0,0.1229922,0,0,1.387779E-17,0,0,0.1294654,0.1229922,0,0,7.927339,3.490669,0,0.1294654,-0.1294654,6.343026,45.30724,0.1920967,0.1352914,0,0,3.490669
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.300366,0.300366,0,-1,0,0.300366,0,0,5.551115E-17,0,0,0.3161748,0.300366,0,0,8.071189,3.361204,0,0.3161748,-0.3161748,6.009748,42.92669,0.1920967,0.3304026,0,0,3.361204
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.9557297,0.9557297,0,-1,0,0.9557297,0,0,1.110223E-16,0,0,1.006031,0.9557297,0,0,8.422494,3.045029,0,1.006031,-1.006031,4.949298,35.35206,0.1920967,1.051303,0,0,3.045029
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.540307,2.038998,0,0,0,4.949298,35.35206,0.1920967,0,0,0,2.038998
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.8842072,0.8842072,0,-1,0,0.8842072,0,0,0,0,0,0.9307444,0.8842072,0,0,9.540307,2.038998,0,0.9307444,-0.9307444,3.968207,28.34428,0.1920967,0.9726279,0,0,2.038998
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.4059538,0.4059538,0,-1,0,0.4059538,0,0,5.551115E-17,0,0,0.4273198,0.4059538,0,0,10.57447,1.108253,0,0.4273198,-0.4273198,3.517773,25.1269,0.1920967,0.4465491,0,0,1.108253
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04927,0.6809338,0,0,0,3.517773,25.1269,0.1920967,0,0,0,0.6809338
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.248378,1.248378,4.753641,0,1.462744,1.248378,0,0,0,0,0,0,0,3.505263,3.33,11.04927,0.6809338,3.33,0,3.33,6.676888,47.69196,0.1921974,1.373216,0,5,0.6809338
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.245636,1.245636,4.750899,0,1.461995,1.245636,0,0,0,0,0,0,0,3.505263,3.33,7.719267,3.677934,3.33,0,3.33,9.836003,70.25703,0.1922978,1.3702,0,5,3.677934
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,4.389267,6.674934,4.306324,0,4.306324,13.92134,99.43796,0.1922636,0,0.7810594,5,7.651258
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.612461,3.612461,1.633671,0,0.6109921,3.612461,59.95581,0,0,0,2.16588,2.082937,1.97879,0,0,0.0829428,10.55063,0.0829428,0,0.0829428,14.00003,100,0.1922655,3.973707,1.732704,5,12.71651
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.9499458,0.9499458,0,-1,0,0.9499458,326.35,2.100205,0,0,3.100148,0.999943,0.9499458,0,0,0,10.62527,0,0,0,14.00003,100,0.1922655,1.04494,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.7103739,0.7103739,0,0,0,0.7103739,504.3648,2.835114,0,0,3.582876,0.747762,0.7103739,0,0,0,10.62527,0,0,0,14.00003,100,0.1922655,0.7814113,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.488753,1.488753,0,0,0,1.488753,316.712,3.147951,0,0,4.71506,1.567109,1.488753,0,0,0,10.62527,0,0,0,14.00003,100,0.1922655,1.637629,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.151753,3.151753,1.25,0,0.50625,3.151753,149.2996,2.703708,0,0,4.705554,2.001845,1.901753,0,0,0,10.62527,0,0,0,14.00003,100,0.1922655,3.466928,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922655,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.31016,3.31016,0,-1,0,3.31016,101.5415,0,0,0.3111756,3.361186,3.484379,3.31016,0,0,0,10.62527,0,0.1231927,-0.1231927,13.87017,99.07246,0.1922655,3.641176,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.346101,1.346101,0,0,0,1.346101,250.5758,1.819174,0,0,3.373004,1.416949,1.346101,0,0,0.1368807,10.50208,0.1368807,0,0.1368807,14.00003,100,0.1922592,1.480711,2.698403,0,13.87508
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.871464,1.871464,0,0,0,1.871464,92.03554,0,0,0,1.722412,1.969962,1.871464,0,0,0,10.62527,0,0.2475501,-0.2475501,13.73909,98.13614,0.1922592,2.05861,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.469847,2.469847,0,0,0,2.469847,23.33973,0,0,0,0.5764557,2.599839,2.469847,0,0,0.2750557,10.37772,0,2.023384,-2.023384,11.60625,82.90164,0.1922592,2.716832,0.4611645,0,10.95418
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.127573,3.127573,5,0,1.53,3.127573,0,0,0,0,0,0,0,1.872427,1.778805,2.52326,8.354341,1.778805,0,1.778805,13.29378,94.95536,0.1923129,3.440331,0,5,8.354341
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.104972,0.104972,0,-1,0,0.104972,0,0,1.387779E-17,0,0,0.1104969,0.104972,0,0,0.7444544,9.955265,0,0.1104969,-0.1104969,13.1773,94.12341,0.1923129,0.1154692,0,0,9.955265
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,4.35038,3.33,0,-1,0,3.33,0,0,1.02038,1.455418,0,3.505263,3.33,0,0,0.8672287,9.844769,0,3.505263,-3.505263,9.48243,67.73151,0.1923129,4.785418,0,0,9.844769
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.07674,3.07674,0,-1,0,3.07674,0,0,0,0.05441413,0,3.238674,3.07674,0,0,4.761966,6.339505,0,3.238674,-3.238674,6.068569,43.34683,0.1923129,3.384414,0,0,6.339505
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3210914,0.3210914,0,-1,0,0.3210914,0,0,0,0,0,0.337991,0.3210914,0,0,8.360492,3.100831,0,0.337991,-0.337991,5.712295,40.80202,0.1923129,0.3532006,0,0,3.100831
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.8479041,0.8479041,0,-1,0,0.8479041,0,0,1.110223E-16,0,0,0.8925307,0.8479041,0,0,8.736037,2.762841,0,0.8925307,-0.8925307,4.771485,34.08197,0.1923129,0.9326946,0,0,2.762841
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.7385151,0.7385151,0,-1,0,0.7385151,0,0,0,0,0,0.7773843,0.7385151,0,0,9.727738,1.87031,0,0.7773843,-0.7773843,3.95205,28.22887,0.1923129,0.8123666,0,0,1.87031
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.6700803,0.6700803,0,-1,0,0.6700803,0,0,1.110223E-16,0,0,0.7053477,0.6700803,0,0,10.5915,1.092925,0,0.7053477,-0.7053477,3.208548,22.91816,0.1923129,0.7370883,0,0,1.092925
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3337519,0.3337519,0,-1,0,0.3337519,0,0,5.551115E-17,0,0,0.3513178,0.3337519,0,0,11.37522,0.3875777,0,0.3513178,-0.3513178,2.838227,20.27301,0.1923129,0.3671271,0,0,0.3875777
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.5691702,0.03444689,0,-1,0,0.03444689,0,0,0.5347233,0.5916404,0,0.03625989,0.03444689,0,0,11.76557,0.03625989,0,0.03625989,-0.03625989,2.800006,20,0.1923129,0.6260872,0,0,0.03625989
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.5666366,0,0,-1,0,0,0,0,0.5666366,0.6233003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923129,0.6233003,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2808334,0.2808334,3.786097,0,1.198604,0.2808334,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923435,0.3089167,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1923538,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.933789,1.933789,4.668945,0,1.439622,1.933789,54.93391,0,0,0,1.062306,0,0,2.735156,2.598398,5.14586,5.994,3.660704,0,3.660704,12.59109,89.93614,0.1924327,2.127168,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.418564,2.418564,0,0,0,2.418564,97.97712,0,0,0,2.36964,2.545857,2.418564,0,0,1.485156,9.288633,0,0.1762174,-0.1762174,12.40534,88.60936,0.1924327,2.66042,1.895712,0,11.65827
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.309765,1.309765,0,-1,0,1.309765,246.6343,0.1706749,0,0,3.230328,1.378699,1.309765,0,0,1.680954,9.112416,1.680954,0,1.680954,14.00003,100,0.1923561,1.440741,2.584262,0,12.34274
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.07971217,0.07971217,0,0,0,0.07971217,5480.811,4.284965,0,0,4.368873,0.08390754,0.07971217,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,0.08768338,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.192479,2.192479,0,0,0,2.192479,202.5164,2.132256,0,0,4.440129,2.307873,2.192479,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,2.411727,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.250318,1.250318,0,0,0,1.250318,370.9404,3.32181,0,0,4.637935,1.316124,1.250318,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,1.37535,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.662536,0.662536,0,-1,0,0.662536,593.6097,3.235472,0,0,3.932878,0.6974064,0.662536,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,0.7287896,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,4.073006,4.073006,2.132187,0,0.7470871,4.073006,50.15871,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1923561,4.480307,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.82485,1.82485,0,0,0,1.82485,51.32814,0,2.220446E-16,0,0.9366615,1.920895,1.82485,0,0,0,10.62527,0,0.9842333,-0.9842333,12.96255,92.58949,0.1923561,2.007335,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.916297,0.916297,0,0,0,0.916297,0,0,1.110223E-16,0,0,0.9645232,0.916297,0,0,1.093593,9.641041,0,0.9645232,-0.9645232,11.94586,85.32738,0.1923561,1.007927,0,0,9.641041
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.838196,2.838196,0,-1,0,2.838196,0,0,0,0,0,2.987575,2.838196,0,0,2.165285,8.676517,0,2.987575,-2.987575,8.796678,62.83329,0.1923561,3.122016,0,0,8.676517
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.914101,2.914101,0,-1,0,2.914101,0,0,4.440892E-16,0,0,3.067475,2.914101,0,0,5.484813,5.688943,0,3.067475,-3.067475,5.563276,39.73761,0.1923561,3.205511,0,0,5.688943
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.486939,2.486939,0,-1,0,2.486939,0,0,0,0.2452376,0,2.61783,2.486939,0,0,8.893118,2.621468,0,2.61783,-2.61783,2.803841,20.02739,0.1923561,2.735632,0,0,2.621468
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.4486319,0.003456231,0,-1,0,0.003456231,0,0,0.4451756,0.4900388,0,0.003638138,0.003456231,0,0,11.80182,0.003638138,0,0.003638138,-0.003638138,2.800006,20,0.1923561,0.493495,0,0,0.003638138
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.116161,0,0,-1,0,0,0,0,1.116161,1.227777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923561,1.227777,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923561,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923561,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.108261,0,0,-1,0,0,0,0,1.108261,1.219087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923561,1.219087,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.645547,0,0,-1,0,0,0,0,0.645547,0.7101017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923561,0.7101017,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.5299321,0,0,-1,0,0,0,0,0.5299321,0.5829253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923561,0.5829253,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.6523348,0.6523348,4.157598,0,1.300024,0.6523348,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1924133,0.7175683,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1727901,0.1727901,3.678053,0,1.169109,0.1727901,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1924359,0.1900691,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.9453982,0.9453982,4.450661,0,1.380031,0.9453982,109.7487,0,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.1924667,1.039938,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2494808,0.2494808,0,0,0,0.2494808,887.7483,1.173853,0,0,2.214761,0.2626114,0.2494808,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1924313,0.2744289,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.703186,2.703186,0,-1,0,2.703186,122.8541,0.4755171,0,0,3.320976,2.845459,2.703186,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,2.973504,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.382454,1.382454,0,0,0,1.382454,305.3675,2.76635,0,0,4.221564,1.455215,1.382454,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,1.520699,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.749143,1.749143,0,0,0,1.749143,281.1324,3.076203,0,0,4.917405,1.841203,1.749143,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,1.924057,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2108274,0.2108274,0,0,0,0.2108274,2327.29,4.684643,0,0,4.906566,0.2219236,0.2108274,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,0.2319102,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.7286193,0.7286193,0,0,0,0.7286193,655.9318,4.012278,0,0,4.779245,0.7669677,0.7286193,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,0.8014812,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.101975,1.101975,0,-1,0,1.101975,396.9684,3.214518,0,0,4.374491,1.159973,1.101975,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,1.212172,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.710405,3.710405,1.25,0,0.50625,3.710405,84.4218,0.5424907,0,0,3.13239,2.5899,2.460405,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,4.081445,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.309523,1.309523,0,0,0,1.309523,156.0934,0.6656342,0,0,2.04408,1.378445,1.309523,0,0,0,10.62527,0,0,0,14.00003,100,0.1924313,1.440475,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.314676,1.314676,0,0,0,1.314676,71.29812,0,0,0,0.9373391,1.383869,1.314676,0,0,0,10.62527,0,0.4465301,-0.4465301,13.52934,96.63798,0.1924313,1.446143,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2487287,0.2487287,0,0,0,0.2487287,0,0,2.775558E-17,0,0,0.2618197,0.2487287,0,0,0.4961446,10.17874,0,0.2618197,-0.2618197,13.25336,94.66668,0.1924313,0.2736015,0,0,10.17874
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.045575,2.045575,0,-1,0,2.045575,0,0,4.440892E-16,0,0,2.153237,2.045575,0,0,0.7870553,9.916924,0,2.153237,-2.153237,10.98365,78.45449,0.1924313,2.250133,0,0,9.916924
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.558814,2.558814,0,-1,0,2.558814,0,0,0,0,0,2.693488,2.558814,0,0,3.179541,7.763688,0,2.693488,-2.693488,8.144465,58.17464,0.1924313,2.814695,0,0,7.763688
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2514945,0.2514945,0,-1,0,0.2514945,0,0,0,0,0,0.264731,0.2514945,0,0,6.172305,5.070199,0,0.264731,-0.264731,7.865414,56.18142,0.1924313,0.2766439,0,0,5.070199
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.9826906,0.9826906,0,-1,0,0.9826906,0,0,1.110223E-16,0,0,1.034411,0.9826906,0,0,6.466451,4.805469,0,1.034411,-1.034411,6.775049,48.39311,0.1924313,1.08096,0,0,4.805469
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.729004,0.729004,0,-1,0,0.729004,0,0,1.110223E-16,0,0,0.7673726,0.729004,0,0,7.615797,3.771057,0,0.7673726,-0.7673726,5.966167,42.61539,0.1924313,0.8019044,0,0,3.771057
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.004841,1.004841,0,-1,0,1.004841,0,0,0,0,0,1.057728,1.004841,0,0,8.468432,3.003685,0,1.057728,-1.057728,4.851224,34.65154,0.1924313,1.105325,0,0,3.003685
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.643685,1.945957,0,0,0,4.851224,34.65154,0.1924313,0,0,0,1.945957
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.7136737,0.7136737,0,-1,0,0.7136737,0,0,1.110223E-16,0,0,0.7512354,0.7136737,0,0,9.643685,1.945957,0,0.7512354,-0.7512354,4.059353,28.99532,0.1924313,0.785041,0,0,1.945957
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0700671,0.0700671,0,-1,0,0.0700671,0,0,0,0,0,0.07375485,0.0700671,0,0,10.47839,1.194722,0,0.07375485,-0.07375485,3.981608,28.44,0.1924313,0.07707381,0,0,1.194722
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.09348419,0.09348419,0,-1,0,0.09348419,0,0,0,0,0,0.09840441,0.09348419,0,0,10.56034,1.120967,0,0.09840441,-0.09840441,3.877881,27.69909,0.1924313,0.1028326,0,0,1.120967
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.232096,0.232096,0,0,0,0.232096,0,0,0,0,0,0.2443116,0.232096,0,0,10.66968,1.022563,0,0.2443116,-0.2443116,3.620354,25.85962,0.1924313,0.2553056,0,0,1.022563
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.4186782,0.4186782,0,0,0,0.4186782,0,0,5.551115E-17,0,0,0.4407139,0.4186782,0,0,10.94114,0.7782509,0,0.4407139,-0.4407139,3.155801,22.54139,0.1924313,0.460546,0,0,0.7782509
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.215494,3.215494,5,0,1.53,3.215494,34.25253,0,0,0,1.101388,0,0,1.784506,1.695281,11.43082,0.3375371,2.796669,0,2.796669,5.808954,41.49244,0.192507,3.537043,0.8811103,5,1.438925
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.662486,1.662486,4.962378,0,1.519729,1.662486,113.151,0,0,0,1.881119,0,0,3.299892,3.134897,8.634151,2.854539,5.016016,0,5.016016,10.56756,75.48245,0.1925448,1.828735,1.504896,5,4.735658
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0,0,0,3.3205,0,0,0,0,3.618134,7.368954,3.3205,0,3.3205,13.71767,97.98315,0.1923942,0,2.6564,0,10.68945
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.489007,3.489007,1.25,0,0.50625,3.489007,117.6599,1.450679,0,0,4.105162,2.356849,2.239007,0,0,0.2976339,10.3574,0.2976339,0,0.2976339,14.00003,100,0.1923807,3.837908,3.28413,5,14.46257
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.747512,2.747512,0,0,0,2.747512,149.0613,1.20336,0,0,4.095479,2.892118,2.747512,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,3.022264,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.940489,2.940489,0,-1,0,2.940489,110.2027,0.1452456,0,0,3.240498,3.095252,2.940489,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,3.234538,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.2476725,0.2476725,0,0,0,0.2476725,959.9188,2.116747,0,0,2.377455,0.2607079,0.2476725,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,0.2724397,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923807,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.770058,2.770058,0,0,0,2.770058,0,0,0,0,0,2.91585,2.770058,0,0,0,10.62527,0,2.91585,-2.91585,10.92645,78.04593,0.1923807,3.047063,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.903196,3.33,0,-1,0,3.33,0,0,0.573196,0.9635156,0,3.505263,3.33,0,0,3.239834,7.709424,0,3.505263,-3.505263,7.23158,51.65404,0.1923807,4.293516,0,0,7.709424
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.602995,3.33,0,-1,0,3.33,0,0,0.2729953,0.6332949,0,3.505263,3.33,0,0,7.134571,4.204161,0,3.505263,-3.505263,3.536708,25.26215,0.1923807,3.963295,0,0,4.204161
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.52163,0.6639528,0,-1,0,0.6639528,0,0,0.8576773,1.00984,0,0.6988977,0.6639528,0,0,11.02931,0.6988977,0,0.6988977,-0.6988977,2.800006,20,0.1923807,1.673793,0,0,0.6988977
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0933573,0,0,-1,0,0,0,0,0.0933573,0.102693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,0.102693,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1073585,0,0,-1,0,0,0,0,0.1073585,0.1180944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,0.1180944,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.043346,0,0,-1,0,0,0,0,1.043346,1.147681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,1.147681,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.03327228,0,0,-1,0,0,0,0,0.03327228,0.03659951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,0.03659951,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.04335304,0,0,-1,0,0,0,0,0.04335304,0.04768834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,0.04768834,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.4833458,0,0,-1,0,0,0,0,0.4833458,0.5316804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,0.5316804,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.6952081,0,0,-1,0,0,0,0,0.6952081,0.7647289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923807,0.7647289,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.4044903,0.4044903,3.909753,0,1.232363,0.4044903,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1924198,0.4449393,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.075305,1.075305,4.580568,0,1.415495,1.075305,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1925067,1.182835,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.375818,1.375818,4.647087,0,1.433655,1.375818,36.52365,0,0,0,0.502499,0,0,3.271269,3.107706,5.14586,5.994,3.610205,0,3.610205,12.54318,89.59394,0.1925856,1.5134,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.535655,9.243184,1.120231,0,1.120231,13.60592,97.18496,0.1925349,0,0.8961847,0,10.36341
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.580115,1.580115,0,-1,0,1.580115,123.5623,0,0,0,1.952426,1.663279,1.580115,0,0,0.4154247,10.25139,0.2891474,0,0.2891474,13.88023,99.14431,0.1925218,1.738126,1.561941,0,12.20382
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.927538,1.927538,0,0,0,1.927538,108.5619,0,0,0,2.092573,2.028988,1.927538,0,0,0.1262773,10.51162,0.0635851,0,0.0635851,13.94055,99.57518,0.1925189,2.120292,1.674058,0,12.6042
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.940347,2.940347,0,0,0,2.940347,93.19109,0,0,0,2.740141,3.095102,2.940347,0,0,0.06269216,10.56885,0,0.3549607,-0.3549607,13.56639,96.9026,0.1925189,3.234381,2.192113,0,13.30899
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.713048,3.713048,1.373896,0,0.5400735,3.713048,78.62431,0,0,0,2.919359,2.462266,2.339153,0,0,0.4570929,10.21389,0.4570929,0,0.4570929,14.00003,100,0.1925071,4.084353,2.335487,5,13.13325
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.511701,3.511701,1.25,0,0.50625,3.511701,95.84731,0.9851328,0,0,3.36587,2.380738,2.261701,0,0,0,10.62527,0,0,0,14.00003,100,0.1925071,3.862871,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.518239,3.33,0,-1,0,3.33,68.87572,0,0.1882395,0.5400634,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.1925071,3.870064,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.1924479,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.195007,2.195007,0,0,0,2.195007,30.84103,0,0,0,0.6769629,2.310534,2.195007,0,0,0.03788533,10.59118,0,1.633571,-1.633571,12.24215,87.44376,0.1924479,2.414508,0.5415703,0,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.514694,2.514694,0,0,0,2.514694,22.29851,0,0,0,0.5607393,2.647046,2.514694,0,0,1.852965,8.957606,0,2.086307,-2.086307,10.04299,71.73551,0.1924479,2.766163,0.4485914,0,9.518346
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.942816,3.942816,5,0,1.53,3.942816,0,0,0,0,0,0,0,1.057184,1.004325,4.171083,6.8713,1.004325,0,1.004325,10.99578,78.54111,0.1924778,4.337097,0,5,6.8713
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.306379,3.306379,0,-1,0,3.306379,0,0,4.440892E-16,0.307017,0,3.480399,3.306379,0,0,3.166758,7.775192,0,3.480399,-3.480399,7.327115,52.33643,0.1924778,3.637017,0,0,7.775192
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.686762,3.33,0,-1,0,3.33,0,0,0.3567618,0.7254381,0,3.505263,3.33,0,0,7.033868,4.294793,0,3.505263,-3.505263,3.632243,25.94454,0.1924778,4.055438,0,0,4.294793
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.4135991,0.4135991,0,-1,0,0.4135991,0,0,0,0,0,0.4353675,0.4135991,0,0,10.92861,0.7895299,0,0.4353675,-0.4353675,3.173326,22.66656,0.1924778,0.454959,0,0,0.7895299
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41235,0.3541624,0,0,0,3.173326,22.66656,0.1924778,0,0,0,0.3541624
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.055269,0.3364543,0,-1,0,0.3364543,0,0,0.7188148,0.8243418,0,0.3541624,0.3364543,0,0,11.41235,0.3541624,0,0.3541624,-0.3541624,2.800006,20,0.1924778,1.160796,0,0,0.3541624
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.4065798,0,0,-1,0,0,0,0,0.4065798,0.4472378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924778,0.4472378,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01986629,0,0,-1,0,0,0,0,0.01986629,0.02185292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924778,0.02185292,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.8226173,0,0,-1,0,0,0,0,0.8226173,0.904879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924778,0.904879,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924778,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.8384821,0,0,-1,0,0,0,0,0.8384821,0.9223304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924778,0.9223304,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.08930796,0.08930796,3.594571,0,1.146318,0.08930796,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1924943,0.09823875,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2413956,0.2413956,3.746659,0,1.187838,0.2413956,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1925216,0.2655352,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.718959,1.718959,5,0,1.53,1.718959,50.23561,0,0,0,0.8635294,0,0,3.281041,3.116989,5.14586,5.994,3.980519,0,3.980519,12.89449,92.1033,0.1926085,1.890855,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.069774,2.069774,0,0,0,2.069774,107.6808,0,0,0,2.228748,2.178709,2.069774,0,0,1.165341,9.576467,0.0500389,0,0.0500389,12.94196,92.44238,0.1926063,2.276751,1.782999,0,11.80521
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.011887,2.011887,0,-1,0,2.011887,167.0885,0.1285533,0,0,3.361631,2.117775,2.011887,0,0,1.115303,9.621502,1.115303,0,1.115303,14.00003,100,0.1925559,2.213075,2.689305,0,12.98313
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.13828,1.13828,0,0,0,1.13828,364.7301,2.953461,0,0,4.15165,1.198189,1.13828,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,1.252108,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.760144,2.760144,0,0,0,2.760144,166.7611,1.697433,0,0,4.602847,2.905414,2.760144,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,3.036158,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.094023,3.094023,1.25,0,0.50625,3.094023,106.1752,1.344009,0,0,3.285086,1.941077,1.844023,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,3.403425,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.04227385,0.04227385,0,0,0,0.04227385,3681.632,1.511869,0,0,1.556368,0.04449879,0.04227385,0,0,0,10.62527,0,0,0,14.00003,100,0.1925559,0.04650123,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.752112,1.752112,0,0,0,1.752112,29.36647,0,0,0,0.5145335,1.844328,1.752112,0,0,0,10.62527,0,1.329795,-1.329795,12.5983,89.98769,0.1925559,1.927323,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.221687,3.221687,4.777002,0,1.469122,3.221687,0,0,0,0,0,0,0,1.555316,1.47755,1.47755,9.29548,1.47755,0,1.47755,14.00003,100,0.1925998,3.543856,0,5,9.29548
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.732949,1.732949,0,-1,0,1.732949,0,0,2.220446E-16,0,0,1.824157,1.732949,0,0,0,10.62527,0,1.824157,-1.824157,12.0772,86.26553,0.1925998,1.906244,0,0,10.62527
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2158196,0.2158196,0,-1,0,0.2158196,0,0,0,0,0,0.2271786,0.2158196,0,0,2.02684,8.801118,0,0.2271786,-0.2271786,11.83773,84.55505,0.1925998,0.2374016,0,0,8.801118
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.323184,2.323184,0,-1,0,2.323184,0,0,4.440892E-16,0,0,2.445457,2.323184,0,0,2.279261,8.573939,0,2.445457,-2.445457,9.259994,66.14268,0.1925998,2.555502,0,0,8.573939
