Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.6101171,0.6101171,0,-1,0,0.6101171,0,0,1.110223E-16,0,0,0.6422285,0.6101171,0,0,4.996435,6.128482,0,0.6422285,-0.6422285,8.583025,61.3072,0.1925998,0.6711289,0,0,6.128482
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1842598,0.1842598,0,-1,0,0.1842598,0,0,2.775558E-17,0,0,0.1939576,0.1842598,0,0,5.710022,5.486254,0,0.1939576,-0.1939576,8.378575,59.84685,0.1925998,0.2026857,0,0,5.486254
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.925531,5.292296,0,0,0,8.378575,59.84685,0.1925998,0,0,0,5.292296
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.3590652,0.3590652,0,-1,0,0.3590652,0,0,0,0,0,0.3779633,0.3590652,0,0,5.925531,5.292296,0,0.3779633,-0.3779633,7.980167,57.00108,0.1925998,0.3949717,0,0,5.292296
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.34549,4.914333,0,0,0,7.980167,57.00108,0.1925998,0,0,0,4.914333
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.194151,1.194151,0,-1,0,1.194151,0,0,0,0,0,1.257001,1.194151,0,0,6.34549,4.914333,0,1.257001,-1.257001,6.655172,47.53685,0.1925998,1.313566,0,0,4.914333
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.030699,1.030699,0,-1,0,1.030699,0,0,0,0,0,1.084946,1.030699,0,0,7.742158,3.657332,0,1.084946,-1.084946,5.511539,39.36805,0.1925998,1.133768,0,0,3.657332
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.6035569,0.6035569,0,0,0,0.6035569,0,0,1.110223E-16,0,0,0.635323,0.6035569,0,0,8.947654,2.572386,0,0.635323,-0.635323,4.841849,34.58457,0.1925998,0.6639126,0,0,2.572386
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.8601434,0.8601434,0,0,0,0.8601434,0,0,1.110223E-16,0,0,0.9054141,0.8601434,0,0,9.653568,1.937063,0,0.9054141,-0.9054141,3.887459,27.76751,0.1925998,0.9461578,0,0,1.937063
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.67085,1.67085,4.616802,0,1.425387,1.67085,50.5642,0,0,0,0.8448521,0,0,2.945952,2.798655,10.65958,1.031649,3.643507,0,3.643507,7.343993,52.45699,0.1926745,1.837935,0.6758817,5,1.876501
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.9614387,0.9614387,4.466702,0,1.38441,0.9614387,193.6697,4.440892E-16,0,0,1.862015,0,0,3.505263,3.33,7.016077,4.310805,5.192015,0,5.192015,12.26957,87.63962,0.1926688,1.057582,1.489612,5,6.17282
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.89029,2.89029,0,-1,0,2.89029,100.3585,0,0,0,2.900653,3.042411,2.89029,0,0,1.824062,8.983619,0,0.1417576,-0.1417576,12.12014,86.5723,0.1926688,3.179319,2.320523,0,11.88427
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.8211359,0.8211359,0,0,0,0.8211359,470.4908,1.017445,0,0,3.863369,0.8643536,0.8211359,0,0,1.98157,8.841861,1.98157,0,1.98157,14.00003,100,0.1925796,0.9032495,3.090695,0,12.70523
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.144394,1.144394,0,0,0,1.144394,395.9267,3.326336,0,0,4.530961,1.204625,1.144394,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,1.258833,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.788144,2.788144,0,0,0,2.788144,161.8373,1.577368,0,0,4.512256,2.934888,2.788144,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,3.066958,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.906463,1.906463,0,0,0,1.906463,210.1446,1.999527,0,0,4.00633,2.006803,1.906463,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,2.097109,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.681648,2.681648,0,-1,0,2.681648,137.172,0.8556824,0,0,3.67847,2.822787,2.681648,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,2.949813,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.239396,1.239396,0,0,0,1.239396,197.988,1.149228,0,0,2.453855,1.304628,1.239396,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,1.363336,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.442821,1.442821,0,0,0,1.442821,129.2764,0.346468,0,0,1.865227,1.518759,1.442821,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,1.587103,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.6858662,0.6858662,0,0,0,0.6858662,140.5494,0.2420167,0,0,0.9639811,0.7219644,0.6858662,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,0.7544528,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,4.540849,4.540849,4.540849,0,1.404652,4.540849,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925796,4.994934,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.323127,2.323127,0,-1,0,2.323127,0,0,4.440892E-16,0,0,2.445397,2.323127,0,0,0,10.62527,0,2.445397,-2.445397,11.42235,81.58807,0.1925796,2.55544,0,0,10.62527
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.246069,1.246069,0,-1,0,1.246069,0,0,0,0,0,1.311652,1.246069,0,0,2.717108,8.179877,0,1.311652,-1.311652,10.03975,71.71236,0.1925796,1.370676,0,0,8.179877
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.7518778,0.7518778,0,-1,0,0.7518778,0,0,1.110223E-16,0,0,0.7914504,0.7518778,0,0,4.174499,6.868226,0,0.7914504,-0.7914504,9.205489,65.75336,0.1925796,0.8270656,0,0,6.868226
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053888,6.076775,0,0,0,9.205489,65.75336,0.1925796,0,0,0,6.076775
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053888,6.076775,0,0,0,9.205489,65.75336,0.1925796,0,0,0,6.076775
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.959875,0.959875,0,-1,0,0.959875,0,0,1.110223E-16,0,0,1.010395,0.959875,0,0,5.053888,6.076775,0,1.010395,-1.010395,8.140439,58.14588,0.1925796,1.055863,0,0,6.076775
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2485164,0.2485164,0,-1,0,0.2485164,0,0,0,0,0,0.2615962,0.2485164,0,0,6.176548,5.066381,0,0.2615962,-0.2615962,7.864693,56.17627,0.1925796,0.273368,0,0,5.066381
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.30592,0.30592,0,-1,0,0.30592,0,0,5.551115E-17,0,0,0.3220211,0.30592,0,0,6.467211,4.804784,0,0.3220211,-0.3220211,7.525253,53.7517,0.1925796,0.336512,0,0,4.804784
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.4835007,0.4835007,0,-1,0,0.4835007,0,0,5.551115E-17,0,0,0.5089481,0.4835007,0,0,6.825012,4.482763,0,0.5089481,-0.5089481,6.988774,49.91972,0.1925796,0.5318508,0,0,4.482763
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2830581,0.2830581,0,-1,0,0.2830581,0,0,5.551115E-17,0,0,0.2979559,0.2830581,0,0,7.39051,3.973815,0,0.2979559,-0.2979559,6.674701,47.67634,0.1925796,0.3113639,0,0,3.973815
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.6763387,0.6763387,0,0,0,0.6763387,0,0,1.110223E-16,0,0,0.7119355,0.6763387,0,0,7.721572,3.675859,0,0.7119355,-0.7119355,5.924255,42.31602,0.1925796,0.7439725,0,0,3.675859
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.512611,2.963924,0,0,0,5.924255,42.31602,0.1925796,0,0,0,2.963924
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.613195,2.613195,0,0,0,2.613195,26.44725,0,4.440892E-16,0,0.6911183,2.750732,2.613195,0,0,8.512611,2.963924,0,2.059614,-2.059614,3.753232,26.80875,0.1925796,2.874515,0.5528947,0,3.655042
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,10.80107,0.9043099,2.074368,0,2.074368,5.72115,40.86528,0.1924864,0,1.659494,0,2.978678
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,4.437421,3.33,0,-1,0,3.33,85.50998,0,1.107421,1.707463,2.847482,3.505263,3.33,0,0,8.726704,2.771241,0,0.6577809,-0.6577809,5.027788,35.9127,0.1924864,4.881164,2.277986,0,5.618723
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.376526,1.376526,0,0,0,1.376526,285.2651,0,0,0,3.926747,1.448974,1.376526,0,0,9.457571,2.11346,2.477773,0,2.477773,7.378409,52.70282,0.1923752,1.514178,3.141397,0,6.040207
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1915467,0.1915467,0,0,0,0.1915467,2322.803,0,0,0,4.449253,0.2016281,0.1915467,0,0,6.979799,4.343455,4.247624,0,4.247624,11.40806,81.48598,0.1921848,0.2107014,3.559402,0,8.792708
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.247685,1.247685,0,0,0,1.247685,399.4763,0.9386787,0,0,4.984205,1.313353,1.247685,0,0,2.732174,8.166317,2.732174,0,2.732174,14.00003,100,0.1920626,1.372453,3.987364,0,13.15052
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.253545,1.253545,0,0,0,1.253545,355.2552,3.133762,0,0,4.453283,1.319521,1.253545,0,0,0,10.62527,0,0,0,14.00003,100,0.1920626,1.378899,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.845317,2.845317,0,-1,0,2.845317,134.701,0.8375988,0,0,3.832669,2.99507,2.845317,0,0,0,10.62527,0,0,0,14.00003,100,0.1920626,3.129848,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.6935515,0.6935515,0,0,0,0.6935515,424.1809,2.211859,0,0,2.941913,0.7300543,0.6935515,0,0,0,10.62527,0,0,0,14.00003,100,0.1920626,0.7629067,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920626,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.265728,2.265728,0,0,0,2.265728,31.14166,0,0,0,0.7055851,2.384976,2.265728,0,0,0,10.62527,0,1.679391,-1.679391,12.22979,87.3555,0.1920626,2.4923,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,5.01225,5.01225,5,0,1.53,5.01225,0,0,0,0,0,0.01289505,0.0122503,0,0,1.86599,8.945883,0,0.01289505,-0.01289505,12.2162,87.25841,0.1920626,5.513475,0,5,8.945883
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.5546557,0.5546557,0,-1,0,0.5546557,0,0,1.110223E-16,0,0,0.5838481,0.5546557,0,0,1.880318,8.932988,0,0.5838481,-0.5838481,11.60077,82.86249,0.1920626,0.6101213,0,0,8.932988
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.8070033,0.8070033,0,-1,0,0.8070033,0,0,0,0,0,0.8494772,0.8070033,0,0,2.529038,8.34914,0,0.8494772,-0.8494772,10.70534,76.46659,0.1920626,0.8877037,0,0,8.34914
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.685989,3.33,0,-1,0,3.33,0,0,1.355989,1.824588,0,3.505263,3.33,0,0,3.472902,7.499663,0,3.505263,-3.505263,7.010472,50.0747,0.1920626,5.154588,0,0,7.499663
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2358336,0.2358336,0,-1,0,0.2358336,0,0,2.775558E-17,0,0,0.2482459,0.2358336,0,0,7.367639,3.9944,0,0.2482459,-0.2482459,6.748798,48.2056,0.1920626,0.2594169,0,0,3.9944
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.5403059,0.5403059,0,-1,0,0.5403059,0,0,0,0,0,0.5687431,0.5403059,0,0,7.643467,3.746154,0,0.5687431,-0.5687431,6.149291,43.92342,0.1920626,0.5943365,0,0,3.746154
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.325682,0.325682,0,-1,0,0.325682,0,0,5.551115E-17,0,0,0.3428232,0.325682,0,0,8.275404,3.177411,0,0.3428232,-0.3428232,5.787923,41.34222,0.1920626,0.3582503,0,0,3.177411
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.6056826,0.6056826,0,-1,0,0.6056826,0,0,0,0,0,0.6375605,0.6056826,0,0,8.656319,2.834587,0,0.6375605,-0.6375605,5.115875,36.54189,0.1920626,0.6662508,0,0,2.834587
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3164606,0.3164606,0,-1,0,0.3164606,0,0,0,0,0,0.3331165,0.3164606,0,0,9.364719,2.197027,0,0.3331165,-0.3331165,4.76474,34.03379,0.1920626,0.3481067,0,0,2.197027
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.2887797,0.2887797,0,-1,0,0.2887797,0,0,5.551115E-17,0,0,0.3039787,0.2887797,0,0,9.734849,1.86391,0,0.3039787,-0.3039787,4.444318,31.74507,0.1920626,0.3176577,0,0,1.86391
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2194415,0.2194415,0,-1,0,0.2194415,0,0,2.775558E-17,0,0,0.2309911,0.2194415,0,0,10.0726,1.559932,0,0.2309911,-0.2309911,4.200832,30.00588,0.1920626,0.2413857,0,0,1.559932
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2252157,0.2252157,0,0,0,0.2252157,0,0,2.775558E-17,0,0,0.2370691,0.2252157,0,0,10.32926,1.328941,0,0.2370691,-0.2370691,3.950939,28.22094,0.1920626,0.2477372,0,0,1.328941
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59267,1.091872,0,0,0,3.950939,28.22094,0.1920626,0,0,0,1.091872
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.400631,2.400631,5,0,1.53,2.400631,6.532303,0,0,0,0.1568165,0,0,2.599369,2.469401,10.59267,1.091872,2.626217,0,2.626217,6.442388,46.01696,0.1921392,2.640694,0.1254532,5,1.248688
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.754031,1.754031,5,0,1.53,1.754031,22.00784,0,0,0,0.3860243,0,0,3.245969,3.083671,7.966452,3.455467,3.469695,0,3.469695,9.73403,69.52864,0.192239,1.929434,0.3088195,5,3.841491
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.2897345,0.2897345,0,-1,0,0.2897345,197.3271,0,0,0,0.5717248,0.3049837,0.2897345,0,0,4.496757,6.578193,0.2667411,0,0.2667411,9.987082,71.33616,0.192227,0.3187079,0.4573798,0,7.149918
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.673994,2.673994,0,0,0,2.673994,35.91409,0,4.440892E-16,0,0.9603407,2.814731,2.673994,0,0,4.230016,6.81826,0,1.85439,-1.85439,8.032384,57.37405,0.192227,2.941394,0.7682726,0,7.7786
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.8743511,0.8743511,0,0,0,0.8743511,160.4834,0,0,0,1.403188,0.9203696,0.8743511,0,0,6.29045,4.96387,0.4828187,0,0.4828187,8.490426,60.64577,0.1922055,0.9617863,1.122551,0,6.367058
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,5.807631,5.398407,0.9291695,0,0.9291695,9.371913,66.9421,0.1921639,0,0.7433356,0,6.327576
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.833038,1.833038,0,0,0,1.833038,16.15922,2.220446E-16,0,0,0.2962047,1.929514,1.833038,0,0,4.878461,6.234659,0,1.633309,-1.633309,7.650254,54.64456,0.1921639,2.016342,0.2369637,0,6.530864
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,6.69325,4.601349,0.02182342,0,0.02182342,7.670958,54.79244,0.192163,0,0.01745874,0,4.623173
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.067505,3.067505,5,0,1.53,3.067505,9.5452,0,0,0,0.2927995,0,0,1.932495,1.835871,6.671426,4.620991,2.12867,0,2.12867,9.690392,69.21694,0.1922237,3.374255,0.2342396,5,4.91379
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.344759,1.344759,4.660884,0,1.437421,1.344759,1.174547,0,0,0,0.01579483,0,0,3.316125,3.150319,4.542756,6.536794,3.166114,0,3.166114,12.69403,90.67146,0.192317,1.479235,0.01263587,5,6.552588
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,1.376642,9.386296,0.05372772,0,0.05372772,12.745,91.03554,0.1923146,0,0.04298218,0,9.440023
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.322915,9.434651,0,0,0,12.745,91.03554,0.1923146,0,0,0,9.434651
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4191591,0.4191591,0,-1,0,0.4191591,0,0,5.551115E-17,0,0,0.4412201,0.4191591,0,0,1.322915,9.434651,0,0.4412201,-0.4412201,12.27991,87.7135,0.1923146,0.461075,0,0,9.434651
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.813159,8.993431,0,0,0,12.27991,87.7135,0.1923146,0,0,0,8.993431
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.652763,1.652763,0,-1,0,1.652763,0,0,2.220446E-16,0,0,1.73975,1.652763,0,0,1.813159,8.993431,0,1.73975,-1.73975,10.44606,74.61454,0.1923146,1.818039,0,0,8.993431
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.06922007,0.06922007,0,-1,0,0.06922007,0,0,1.387779E-17,0,0,0.07286323,0.06922007,0,0,3.746215,7.253681,0,0.07286323,-0.07286323,10.36925,74.06593,0.1923146,0.07614207,0,0,7.253681
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.176342,0.176342,0,-1,0,0.176342,0,0,2.775558E-17,0,0,0.1856232,0.176342,0,0,3.827174,7.180818,0,0.1856232,-0.1856232,10.17359,72.66833,0.1923146,0.1939762,0,0,7.180818
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.7959743,0.7959743,0,-1,0,0.7959743,0,0,1.110223E-16,0,0,0.8378677,0.7959743,0,0,4.033422,6.995194,0,0.8378677,-0.8378677,9.290398,66.35985,0.1923146,0.8755718,0,0,6.995194
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.8430361,0.8430361,0,-1,0,0.8430361,0,0,1.110223E-16,0,0,0.8874065,0.8430361,0,0,4.964386,6.157327,0,0.8874065,-0.8874065,8.354989,59.67838,0.1923146,0.9273397,0,0,6.157327
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.100575,1.100575,0,-1,0,1.100575,0,0,0,0,0,1.1585,1.100575,0,0,5.950394,5.26992,0,1.1585,-1.1585,7.133823,50.95578,0.1923146,1.210633,0,0,5.26992
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3236823,0.3236823,0,-1,0,0.3236823,0,0,5.551115E-17,0,0,0.3407182,0.3236823,0,0,7.237616,4.11142,0,0.3407182,-0.3407182,6.774674,48.39043,0.1923146,0.3560506,0,0,4.11142
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.4190764,0.4190764,0,-1,0,0.4190764,0,0,5.551115E-17,0,0,0.4411331,0.4190764,0,0,7.616191,3.770702,0,0.4411331,-0.4411331,6.309679,45.06905,0.1923146,0.4609841,0,0,3.770702
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.7090989,0.7090989,0,0,0,0.7090989,0,0,1.110223E-16,0,0,0.74642,0.7090989,0,0,8.106339,3.329569,0,0.74642,-0.74642,5.522883,39.44909,0.1923146,0.7800089,0,0,3.329569
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1792096,0.1792096,0,0,0,0.1792096,0,0,2.775558E-17,0,0,0.1886417,0.1792096,0,0,8.935695,2.583149,0,0.1886417,-0.1886417,5.324038,38.02876,0.1923146,0.1971306,0,0,2.583149
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,9.145297,2.394507,0.8105066,0,0.8105066,6.092952,43.521,0.1922784,0,0.6484053,0,3.205014
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.308646,2.308646,0,0,0,2.308646,53.25291,0,4.440892E-16,0,1.229421,2.430154,2.308646,0,0,8.33479,3.123963,0,1.200732,-1.200732,4.827269,34.48042,0.1922784,2.539511,0.9835371,0,4.353384
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,9.668938,1.923231,1.817593,0,1.817593,6.551589,46.79697,0.1921974,0,1.454075,0,3.740824
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1477813,0.1477813,0,0,0,0.1477813,1837.896,0,0,0,2.716066,0.1555593,0.1477813,0,0,7.851344,3.559065,2.560507,0,2.560507,8.9807,64.14773,0.1920833,0.1625594,2.172853,0,6.275131
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.325265,2.325265,0,0,0,2.325265,111.8297,0,0,0,2.600336,2.447647,2.325265,0,0,5.290837,5.863521,0.1526885,0,0.1526885,9.125552,65.18239,0.1920765,2.557791,2.080269,0,8.463857
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.455555,1.455555,0,0,0,1.455555,191.5515,0,0,0,2.788138,1.532163,1.455555,0,0,5.138148,6.000941,1.255975,0,1.255975,10.31707,73.69324,0.1920206,1.60111,2.23051,0,8.789079
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.24872,2.24872,0,0,0,2.24872,129.672,0,0,0,2.915961,2.367073,2.24872,0,0,3.882174,7.131318,0.5488874,0,0.5488874,10.8378,77.41267,0.1919961,2.473592,2.332768,0,10.04728
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.86472,2.86472,0,-1,0,2.86472,124.8516,0,0,0,3.576648,3.015495,2.86472,0,0,3.333286,7.625317,0.5611537,0,0.5611537,11.37015,81.21521,0.1919712,3.151192,2.861319,0,11.20197
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,5.049925,5.049925,4.872039,0,1.495067,5.049925,58.60246,0,0,0,2.95938,0.1872478,0.1778854,0,0,2.772132,8.130355,2.772132,0,2.772132,14.00003,100,0.1920329,5.554917,2.367504,5,11.08974
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.974468,0.974468,0,0,0,0.974468,138.2285,0.3212362,0,0,1.346992,1.025756,0.974468,0,0,0,10.62527,0,0,0,14.00003,100,0.1920329,1.071915,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.0529236,0.0529236,0,0,0,0.0529236,1548.938,0.7640446,0,0,0.8197536,0.05570905,0.0529236,0,0,0,10.62527,0,0,0,14.00003,100,0.1920329,0.05821596,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.8704663,0.8704663,0,0,0,0.8704663,0,0,1.110223E-16,0,0,0.9162803,0.8704663,0,0,0,10.62527,0,0.9162803,-0.9162803,13.03418,93.10113,0.1920329,0.9575129,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.609152,1.609152,0,-1,0,1.609152,0,0,2.220446E-16,0,0,1.693844,1.609152,0,0,1.018089,9.708994,0,1.693844,-1.693844,11.24872,80.3478,0.1920329,1.770067,0,0,9.708994
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.081104,2.081104,0,-1,0,2.081104,0,0,0,0,0,2.190636,2.081104,0,0,2.900138,8.01515,0,2.190636,-2.190636,8.939582,63.85403,0.1920329,2.289215,0,0,8.01515
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,8.151157,3.33,0,-1,0,3.33,0,0,4.821157,5.636272,0,3.505263,3.33,0,0,5.334178,5.824513,0,3.505263,-3.505263,5.24471,37.46214,0.1920329,8.966272,0,0,5.824513
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.4752305,0.4752305,0,-1,0,0.4752305,0,0,5.551115E-17,0,0,0.5002427,0.4752305,0,0,9.228915,2.319251,0,0.5002427,-0.5002427,4.717408,33.69571,0.1920329,0.5227535,0,0,2.319251
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.040197,1.040197,0,-1,0,1.040197,0,0,2.220446E-16,0,0,1.094944,1.040197,0,0,9.78474,1.819008,0,1.094944,-1.094944,3.563236,25.45164,0.1920329,1.144216,0,0,1.819008
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2122171,0.2122171,0,-1,0,0.2122171,0,0,2.775558E-17,0,0,0.2233864,0.2122171,0,0,11.00134,0.724064,0,0.2233864,-0.2233864,3.327766,23.76971,0.1920329,0.2334388,0,0,0.724064
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.3334434,0.3334434,0,-1,0,0.3334434,0,0,0,0,0,0.3509931,0.3334434,0,0,11.24955,0.5006776,0,0.3509931,-0.3509931,2.957787,21.12701,0.1920329,0.3667878,0,0,0.5006776
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.4559945,0.1422003,0,-1,0,0.1422003,0,0,0.3137943,0.3593937,0,0.1496845,0.1422003,0,0,11.63954,0.1496845,0,0.1496845,-0.1496845,2.800006,20,0.1920329,0.501594,0,0,0.1496845
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920329,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.6326805,0,0,-1,0,0,0,0,0.6326805,0.6959486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920329,0.6959486,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.437573,1.437573,4.942836,0,1.514394,1.437573,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.192131,1.58133,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.046915,1.046915,4.552178,0,1.407745,1.046915,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1922146,1.151606,0,5,2.997
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.213832,1.213832,4.719095,0,1.453313,1.213832,33.52818,0,0,0,0.4069758,0,0,3.505263,3.33,5.14586,5.994,3.736976,0,3.736976,12.66344,90.45298,0.1922918,1.335215,0.3255806,5,6.400976
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.108029,2.108029,0,0,0,2.108029,34.55416,0,4.440892E-16,0,0.7284117,2.218978,2.108029,0,0,1.408884,9.357278,0,1.490566,-1.490566,11.09225,79.23019,0.1922918,2.318832,0.5827293,0,10.08569
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.3694663,0.3694663,0,-1,0,0.3694663,467.5795,0,0,0,1.727549,0.3889119,0.3694663,0,0,3.065069,7.866712,1.338637,0,1.338637,12.36219,88.30119,0.1922323,0.4064129,1.382039,0,9.594261
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.108679,1.108679,0,0,0,1.108679,272.7002,0.1299068,0,0,3.023369,1.16703,1.108679,0,0,1.726432,9.071486,1.726432,0,1.726432,14.00003,100,0.1921557,1.219547,2.418695,0,12.09485
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,3.60783,3.60783,1.25,0,0.50625,3.60783,92.73511,0.8637989,0,0,3.345725,2.481926,2.35783,0,0,0,10.62527,0,0,0,14.00003,100,0.1921557,3.968613,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921557,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.680465,1.680465,0,0,0,1.680465,163.6595,0.9813299,0,0,2.75024,1.76891,1.680465,0,0,0,10.62527,0,0,0,14.00003,100,0.1921557,1.848511,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.028684,1.028684,0,-1,0,1.028684,341.6719,2.431899,0,0,3.514725,1.082825,1.028684,0,0,0,10.62527,0,0,0,14.00003,100,0.1921557,1.131552,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.195912,1.195912,0,0,0,1.195912,194.4109,1.066128,0,0,2.324982,1.258855,1.195912,0,0,0,10.62527,0,0,0,14.00003,100,0.1921557,1.315503,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.245945,3.245945,2.616326,0,0.8792569,3.245945,20.41802,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.1921557,3.57054,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.015102,1.015102,0,0,0,1.015102,28.23744,0,0,0,0.2866387,1.068528,1.015102,0,0,0,10.62527,0,0.7818894,-0.7818894,13.17584,94.11298,0.1921557,1.116612,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.218765,3.218765,4.133255,0,1.293379,3.218765,0,3.330669E-16,0,0,0,0,0,0.9144905,0.868766,0.868766,9.843385,0.868766,0,0.868766,14.00003,100,0.1921812,3.540641,0,5,9.843385
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.164871,1.164871,0,-1,0,1.164871,0,0,0,0,0,1.22618,1.164871,0,0,0,10.62527,0,1.22618,-1.22618,12.70752,90.76782,0.1921812,1.281358,0,0,10.62527
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362422,9.399095,0,0,0,12.70752,90.76782,0.1921812,0,0,0,9.399095
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.338068,1.338068,0,-1,0,1.338068,0,0,2.220446E-16,0,0,1.408493,1.338068,0,0,1.362422,9.399095,0,1.408493,-1.408493,11.22284,80.16297,0.1921812,1.471875,0,0,9.399095
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.0989294,0.0989294,0,-1,0,0.0989294,0,0,0,0,0,0.1041362,0.0989294,0,0,2.927414,7.990601,0,0.1041362,-0.1041362,11.11307,79.37891,0.1921812,0.1088223,0,0,7.990601
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.3644127,0.3644127,0,-1,0,0.3644127,0,0,5.551115E-17,0,0,0.3835923,0.3644127,0,0,3.043121,7.886465,0,0.3835923,-0.3835923,10.70873,76.49076,0.1921812,0.4008539,0,0,7.886465
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2408971,0.2408971,0,-1,0,0.2408971,0,0,5.551115E-17,0,0,0.2535759,0.2408971,0,0,3.469335,7.502872,0,0.2535759,-0.2535759,10.44143,74.58154,0.1921812,0.2649868,0,0,7.502872
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751086,7.249297,0,0,0,10.44143,74.58154,0.1921812,0,0,0,7.249297
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02169147,0.02169147,0,-1,0,0.02169147,0,0,0,0,0,0.02283312,0.02169147,0,0,3.751086,7.249297,0,0.02283312,-0.02283312,10.41737,74.40961,0.1921812,0.02386061,0,0,7.249297
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.6844689,0.6844689,0,-1,0,0.6844689,0,0,1.110223E-16,0,0,0.7204936,0.6844689,0,0,3.776456,7.226464,0,0.7204936,-0.7204936,9.6579,68.98486,0.1921812,0.7529159,0,0,7.226464
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.3915159,0.3915159,0,-1,0,0.3915159,0,0,0,0,0,0.412122,0.3915159,0,0,4.577004,6.50597,0,0.412122,-0.412122,9.223485,65.8819,0.1921812,0.4306675,0,0,6.50597
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.125227,1.125227,0,0,0,1.125227,0,0,0,0,0,1.184449,1.125227,0,0,5.034918,6.093848,0,1.184449,-1.184449,7.974967,56.96393,0.1921812,1.237749,0,0,6.093848
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.8553129,0.8553129,0,0,0,0.8553129,0,0,0,0,0,0.9003294,0.8553129,0,0,6.350973,4.909399,0,0.9003294,-0.9003294,7.025936,50.18516,0.1921812,0.9408442,0,0,4.909399
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.109476,3.109476,5,0,1.53,3.109476,16.55788,0,0,0,0.5148634,0,0,1.890524,1.795997,7.351338,4.009069,2.310861,0,2.310861,9.218211,65.84423,0.1922453,3.420424,0.4118907,5,4.523933
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.860477,2.860477,5,0,1.53,2.860477,46.95292,0,0,0,1.343078,0,0,2.139523,2.032547,5.040478,6.088844,3.375624,0,3.375624,12.42061,88.71846,0.1923345,3.146525,1.074462,5,7.431922
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.514482,1.514482,0,-1,0,1.514482,206.0963,0,0,0,3.121291,1.594192,1.514482,0,0,1.664854,9.126906,1.5271,0,1.5271,13.86934,99.06654,0.1922668,1.66593,2.497033,0,12.2482
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.718174,2.718174,0,0,0,2.718174,148.053,1.025348,0,0,4.024337,2.861235,2.718174,0,0,0.1377539,10.5013,0.1377539,0,0.1377539,14.00003,100,0.1922607,2.989991,3.21947,0,14.52563
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.652663,2.652663,0,0,0,2.652663,127.794,0.5976674,0,0,3.389944,2.792277,2.652663,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,2.917929,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.070061,2.070061,0,0,0,2.070061,164.4946,1.226127,0,0,3.405138,2.179012,2.070061,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,2.277067,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.248268,2.248268,0,0,0,2.248268,123.2647,0.4047236,0,0,2.771321,2.366598,2.248268,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,2.473095,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.73871,1.73871,0,-1,0,1.73871,140.1183,0.6060308,0,0,2.436252,1.830222,1.73871,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,1.912581,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.210994,2.210994,0,0,0,2.210994,118.2966,0.2881693,0,0,2.615532,2.327363,2.210994,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,2.432094,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.155254,3.155254,1.86192,0,0.6733042,3.155254,43.14721,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,3.47078,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922607,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.348432,2.348432,0,-1,0,2.348432,0,0,4.440892E-16,0,0,2.472034,2.348432,0,0,0,10.62527,0,2.472034,-2.472034,11.39428,81.38752,0.1922607,2.583276,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,5.47124,3.33,0,-1,0,3.33,0,0,2.141239,2.688363,0,3.505263,3.33,0,0,2.746704,8.15324,0,3.505263,-3.505263,7.699404,54.99563,0.1922607,6.018363,0,0,8.15324
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.4825663,0.4825663,0,-1,0,0.4825663,0,0,1.110223E-16,0,0,0.5079646,0.4825663,0,0,6.641441,4.647977,0,0.5079646,-0.5079646,7.163962,51.17105,0.1922607,0.530823,0,0,4.647977
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.5318843,0.5318843,0,-1,0,0.5318843,0,0,0,0,0,0.5598782,0.5318843,0,0,7.205846,4.140012,0,0.5598782,-0.5598782,6.573799,46.95561,0.1922607,0.5850727,0,0,4.140012
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.9109683,0.9109683,0,-1,0,0.9109683,0,0,0,0,0,0.958914,0.9109683,0,0,7.827933,3.580134,0,0.958914,-0.958914,5.563015,39.73574,0.1922607,1.002065,0,0,3.580134
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.8324758,0.8324758,0,-1,0,0.8324758,0,0,1.110223E-16,0,0,0.8762903,0.8324758,0,0,8.893394,2.62122,0,0.8762903,-0.8762903,4.639323,33.13796,0.1922607,0.9157234,0,0,2.62122
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.4155113,0.4155113,0,-1,0,0.4155113,0,0,0,0,0,0.4373803,0.4155113,0,0,9.867049,1.74493,0,0.4373803,-0.4373803,4.178284,29.84483,0.1922607,0.4570625,0,0,1.74493
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.3665727,0.3665727,0,-1,0,0.3665727,0,0,0,0,0,0.385866,0.3665727,0,0,10.35303,1.30755,0,0.385866,-0.385866,3.771545,26.93956,0.1922607,0.40323,0,0,1.30755
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78177,0.9216836,0,0,0,3.771545,26.93956,0.1922607,0,0,0,0.9216836
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1075782,0.1075782,0,-1,0,0.1075782,0,0,1.387779E-17,0,0,0.1132402,0.1075782,0,0,10.78177,0.9216836,0,0.1132402,-0.1132402,3.65218,26.08695,0.1922607,0.118336,0,0,0.9216836
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1285733,0.1285733,0,0,0,0.1285733,0,0,0,0,0,0.1353403,0.1285733,0,0,10.90759,0.8084434,0,0.1353403,-0.1353403,3.509519,25.06794,0.1922607,0.1414307,0,0,0.8084434
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.5059297,0.5059297,0,0,0,0.5059297,0,0,0,0,0,0.5325576,0.5059297,0,0,11.05797,0.673103,0,0.5325576,-0.5325576,2.948153,21.0582,0.1922607,0.5565227,0,0,0.673103
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.152319,1.152319,4.657583,0,1.43652,1.152319,77.88998,0,0,0,0.8975414,0,0,3.505263,3.33,11.6497,0.1405455,4.227541,0,4.227541,6.958751,49.70527,0.1923116,1.267551,0.7180331,5,1.038087
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,3.873838,3.873838,5,0,1.53,3.873838,58.07923,0,0,0,2.249896,0,0,1.126162,1.069853,7.422157,3.945333,3.319749,0,3.319749,10.10814,72.20087,0.1923924,4.261222,1.799917,5,6.195228
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,3.718388,3.33,0,-1,0,3.33,97.70975,0,0.3883877,0.7602264,3.253735,3.505263,3.33,0,0,4.102408,6.933107,0,0.2515286,-0.2515286,9.843007,70.30705,0.1923924,4.090227,2.602988,0,10.18684
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.7965498,0.7965498,0,0,0,0.7965498,540.7781,0,0,0,4.307567,0.8384734,0.7965498,0,0,4.381885,6.681578,3.469094,0,3.469094,13.13408,93.81466,0.192239,0.8762047,3.446054,0,10.98915
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.214899,3.214899,1.25,0,0.50625,3.214899,151.1154,1.877103,0,0,4.858208,2.068315,1.964899,0,0,0.9127907,9.803762,0.9127907,0,0.9127907,14.00003,100,0.1921987,3.536389,3.886566,5,14.66197
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.730863,1.730863,0,0,0,1.730863,277.9961,2.989771,0,0,4.811732,1.821961,1.730863,0,0,0,10.62527,0,0,0,14.00003,100,0.1921987,1.903949,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2316741,0.2316741,0,0,0,0.2316741,1920.808,4.206148,0,0,4.450016,0.2438675,0.2316741,0,0,0,10.62527,0,0,0,14.00003,100,0.1921987,0.2548416,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921987,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921987,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921987,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.145481,1.145481,0,0,0,1.145481,79.81957,0,0,0,0.914318,1.205769,1.145481,0,0,0,10.62527,0,0.2914515,-0.2914515,13.69281,97.8056,0.1921987,1.260029,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.8393431,0.8393431,0,0,0,0.8393431,0,0,1.110223E-16,0,0,0.8835191,0.8393431,0,0,0.323835,10.33382,0,0.8835191,-0.8835191,12.7615,91.15339,0.1921987,0.9232774,0,0,10.33382
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,4.086309,3.33,0,-1,0,3.33,0,0,0.756309,1.16494,0,3.505263,3.33,0,0,1.305523,9.450304,0,3.505263,-3.505263,9.066628,64.76151,0.1921987,4.49494,0,0,9.450304
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.20026,5.94504,0,0,0,9.066628,64.76151,0.1921987,0,0,0,5.94504
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.187902,1.187902,0,-1,0,1.187902,0,0,0,0,0,1.250424,1.187902,0,0,5.20026,5.94504,0,1.250424,-1.250424,7.748566,55.34679,0.1921987,1.306693,0,0,5.94504
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1448471,0.1448471,0,-1,0,0.1448471,0,0,2.775558E-17,0,0,0.1524706,0.1448471,0,0,6.589619,4.694617,0,0.1524706,-0.1524706,7.587848,54.19881,0.1921987,0.1593318,0,0,4.694617
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.05761148,0.05761148,0,-1,0,0.05761148,0,0,6.938894E-18,0,0,0.06064366,0.05761148,0,0,6.759031,4.542146,0,0.06064366,-0.06064366,7.523924,53.74221,0.1921987,0.06337263,0,0,4.542146
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.826413,4.481503,0,0,0,7.523924,53.74221,0.1921987,0,0,0,4.481503
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.2658306,0.2658306,0,-1,0,0.2658306,0,0,0,0,0,0.2798217,0.2658306,0,0,6.826413,4.481503,0,0.2798217,-0.2798217,7.228966,51.63537,0.1921987,0.2924137,0,0,4.481503
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.137326,4.201681,0,0,0,7.228966,51.63537,0.1921987,0,0,0,4.201681
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.137326,4.201681,0,0,0,7.228966,51.63537,0.1921987,0,0,0,4.201681
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.4389323,0.4389323,0,-1,0,0.4389323,0,0,5.551115E-17,0,0,0.462034,0.4389323,0,0,7.137326,4.201681,0,0.462034,-0.462034,6.74194,48.15662,0.1921987,0.4828255,0,0,4.201681
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.5028911,0.5028911,0,0,0,0.5028911,0,0,1.110223E-16,0,0,0.529359,0.5028911,0,0,7.650697,3.739647,0,0.529359,-0.529359,6.183946,44.17096,0.1921987,0.5531802,0,0,3.739647
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.5093157,0.5093157,0,0,0,0.5093157,0,0,1.110223E-16,0,0,0.5361218,0.5093157,0,0,8.238873,3.210288,0,0.5361218,-0.5361218,5.618824,40.13438,0.1921987,0.5602473,0,0,3.210288
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.042222,1.042222,0,0,0,1.042222,105.6789,0,0,0,1.101409,1.097076,1.042222,0,0,8.834564,2.674166,0.004333295,0,0.004333295,5.622935,40.16374,0.1921985,1.146444,0.8811274,0,3.775575
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,8.830231,2.678066,2.186308,0,2.186308,7.697049,54.97881,0.192102,0,1.749046,0,4.864374
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2279745,0.2279745,0,-1,0,0.2279745,1291.958,0,0,0,2.945335,0.2399732,0.2279745,0,0,6.643923,4.645743,2.705362,0,2.705362,10.26358,73.31114,0.1919827,0.250772,2.356268,0,7.591078
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.352349,1.352349,0,0,0,1.352349,247.4868,0,0,0,3.346886,1.423525,1.352349,0,0,3.938562,7.080569,1.923361,0,1.923361,12.08824,86.3444,0.191898,1.487584,2.677509,0,10.42745
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.310829,1.310829,0,0,0,1.310829,232.569,0,0,0,3.048583,1.37982,1.310829,0,0,2.015201,8.811593,1.668762,0,1.668762,13.67137,97.65243,0.1918246,1.441912,2.438866,0,11.86018
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.227815,0,0,2.574254,0,0,0,0,0.3464392,10.31348,0.3464392,0,0.3464392,14.00003,100,0.1918093,0,2.059403,0,12.88773
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.273251,2.273251,0,0,0,2.273251,142.0439,0.8361196,0,0,3.229016,2.392896,2.273251,0,0,0,10.62527,0,0,0,14.00003,100,0.1918093,2.500576,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2158937,0.2158937,0,-1,0,0.2158937,1975.944,4.038681,0,0,4.265937,0.2272565,0.2158937,0,0,0,10.62527,0,0,0,14.00003,100,0.1918093,0.237483,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.637571,1.637571,0,0,0,1.637571,189.654,1.381959,0,0,3.105718,1.723759,1.637571,0,0,0,10.62527,0,0,0,14.00003,100,0.1918093,1.801328,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.075778,3.075778,1.25,0,0.50625,3.075778,74.35081,0.3649943,0,0,2.286866,1.921872,1.825778,0,0,0,10.62527,0,0,0,14.00003,100,0.1918093,3.383356,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918093,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918093,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,5.531765,3.33,0,-1,0,3.33,0,0,2.201765,2.754941,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1918093,6.084941,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,4.911549,3.33,0,-1,0,3.33,0,0,1.581548,2.072703,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1918093,5.402703,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,5.599492,3.33,0,-1,0,3.33,0,0,2.269492,2.829442,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1918093,6.159441,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1918093,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2206777,0.1040105,0,-1,0,0.1040105,0,0,0.1166672,0.138735,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1918093,0.2427455,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.3648132,0,0,-1,0,0,0,0,0.3648132,0.4012945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918093,0.4012945,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.4492649,0,0,-1,0,0,0,0,0.4492649,0.4941913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918093,0.4941913,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.5150516,0,0,-1,0,0,0,0,0.5150516,0.5665568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918093,0.5665568,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.4056046,0,0,-1,0,0,0,0,0.4056046,0.4461651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918093,0.4461651,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.5857972,0,0,-1,0,0,0,0,0.5857972,0.6443769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918093,0.6443769,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.4522782,0.4522782,3.957541,0,1.245409,0.4522782,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918512,0.497506,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.6029799,0.6029799,4.108243,0,1.28655,0.6029799,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1919034,0.6632779,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.047627,1.047627,4.55289,0,1.407939,1.047627,81.21358,4.440892E-16,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1919491,1.15239,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.276959,1.276959,0,0,0,1.276959,154.1248,0,0,0,1.96811,1.344167,1.276959,0,0,0.965045,9.756734,0.6239427,0,0.6239427,13.67643,97.68859,0.1919217,1.404655,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1372004,0.1372004,0,-1,0,0.1372004,1895.557,2.115188,0,0,2.600712,0.1444215,0.1372004,0,0,0.3411022,10.31828,0.3411022,0,0.3411022,14.00003,100,0.1919067,0.1509205,2.08057,0,12.91899
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.273667,1.273667,0,0,0,1.273667,297.9471,2.454153,0,0,3.794855,1.340703,1.273667,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,1.401034,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,4.19672,4.19672,1.25,0,0.50625,4.19672,100.2659,1.10607,0,0,4.207881,3.101811,2.94672,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,4.616392,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.5781955,0.5781955,0,0,0,0.5781955,825.2244,4.162783,0,0,4.77141,0.6086268,0.5781955,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,0.636015,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.63575,2.63575,0,0,0,2.63575,159.2853,1.423888,0,0,4.198361,2.774473,2.63575,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,2.899324,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.819985,2.819985,0,-1,0,2.819985,151.9029,1.315235,0,0,4.28364,2.968405,2.819985,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,3.101984,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,4.337541,4.337541,1.25,0,0.50625,4.337541,80.58138,0.2452075,0,0,3.49525,3.250043,3.087541,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,4.771295,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919067,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.4279868,0.4279868,0,0,0,0.4279868,0,0,5.551115E-17,0,0,0.4505124,0.4279868,0,0,0,10.62527,0,0.4505124,-0.4505124,13.52515,96.60799,0.1919067,0.4707855,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.431279,2.431279,0,-1,0,2.431279,0,0,0,0,0,2.559241,2.431279,0,0,0.5005693,10.17476,0,2.559241,-2.559241,10.82747,77.33891,0.1919067,2.674407,0,0,10.17476
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.899433,1.899433,0,-1,0,1.899433,0,0,2.220446E-16,0,0,1.999403,1.899433,0,0,3.344171,7.61552,0,1.999403,-1.999403,8.719913,62.28497,0.1919067,2.089377,0,0,7.61552
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1831442,0.1831442,0,-1,0,0.1831442,0,0,2.775558E-17,0,0,0.1927833,0.1831442,0,0,5.56573,5.616117,0,0.1927833,-0.1927833,8.516702,60.83346,0.1919067,0.2014586,0,0,5.616117
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.5769417,0.5769417,0,-1,0,0.5769417,0,0,0,0,0,0.607307,0.5769417,0,0,5.779934,5.423334,0,0.607307,-0.607307,7.876544,56.26091,0.1919067,0.6346358,0,0,5.423334
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1485644,0.1485644,0,-1,0,0.1485644,0,0,0,0,0,0.1563835,0.1485644,0,0,6.454719,4.816027,0,0.1563835,-0.1563835,7.711701,55.08347,0.1919067,0.1634208,0,0,4.816027
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.558974,0.558974,0,-1,0,0.558974,0,0,1.110223E-16,0,0,0.5883936,0.558974,0,0,6.628479,4.659643,0,0.5883936,-0.5883936,7.091479,50.65332,0.1919067,0.6148714,0,0,4.659643
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.9006197,0.9006197,0,-1,0,0.9006197,0,0,1.110223E-16,0,0,0.9480207,0.9006197,0,0,7.282249,4.071249,0,0.9480207,-0.9480207,6.092178,43.51547,0.1919067,0.9906816,0,0,4.071249
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.7076727,0.7076727,0,-1,0,0.7076727,0,0,1.110223E-16,0,0,0.7449186,0.7076727,0,0,8.335606,3.123229,0,0.7449186,-0.7449186,5.306965,37.90681,0.1919067,0.7784399,0,0,3.123229
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.3346394,0.3346394,0,-1,0,0.3346394,0,0,0,0,0,0.3522519,0.3346394,0,0,9.163293,2.37831,0,0.3522519,-0.3522519,4.935658,35.25463,0.1919067,0.3681033,0,0,2.37831
