Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.6121144,0.6121144,0,-1,0,0.6121144,0,0,1.110223E-16,0,0,0.6443309,0.6121144,0,0,9.554685,2.026058,0,0.6443309,-0.6443309,4.256474,30.40333,0.1919067,0.6733258,0,0,2.026058
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.347327,0.347327,0,0,0,0.347327,0,0,5.551115E-17,0,0,0.3656074,0.347327,0,0,10.27061,1.381727,0,0.3656074,-0.3656074,3.87109,27.65059,0.1919067,0.3820597,0,0,1.381727
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.4571817,0.4571817,0,0,0,0.4571817,0,0,5.551115E-17,0,0,0.4812439,0.4571817,0,0,10.67684,1.01612,0,0.4812439,-0.4812439,3.363815,24.0272,0.1919067,0.5028999,0,0,1.01612
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.307582,2.307582,5,0,1.53,2.307582,37.60357,0,0,0,0.8677331,0,0,2.692418,2.557797,11.21155,0.5348762,3.42553,0,3.42553,6.613558,47.2396,0.1920002,2.53834,0.6941865,5,1.402609
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.325233,2.325233,5,0,1.53,2.325233,99.29263,0,0,0,2.308785,0,0,2.674767,2.541028,7.786023,3.617854,4.849814,0,4.849814,11.2145,80.10338,0.1920473,2.557757,1.847028,5,5.926639
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.696426,1.696426,0,-1,0,1.696426,205.0234,0,0,0,3.478069,1.785711,1.696426,0,0,2.936209,7.982686,1.692358,0,1.692358,12.82001,91.5713,0.1919732,1.866068,2.782455,0,11.46076
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.360225,1.360225,0,0,0,1.360225,295.0016,1.337018,0,0,4.012684,1.431816,1.360225,0,0,1.243851,9.505808,1.243851,0,1.243851,14.00003,100,0.1919187,1.496247,3.210148,0,13.51849
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1320491,0.1320491,0,0,0,0.1320491,3168.014,4.044335,0,0,4.183334,0.1389991,0.1320491,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,0.145254,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.655544,2.655544,0,0,0,2.655544,174.5739,1.840577,0,0,4.635886,2.795309,2.655544,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,2.921098,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,4.013946,4.013946,1.25,0,0.50625,4.013946,112.9988,1.626292,0,0,4.535709,2.909416,2.763946,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,4.41534,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.633075,2.633075,0,-1,0,2.633075,151.3993,1.2148,0,0,3.986457,2.771657,2.633075,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,2.896382,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.352627,3.352627,1.25,0,0.50625,3.352627,106.3778,1.353159,0,0,3.56645,2.213291,2.102627,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,3.687889,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.7628499,0.7628499,0,0,0,0.7628499,141.1336,0.2736373,0,0,1.076637,0.8029999,0.7628499,0,0,0,10.62527,0,0,0,14.00003,100,0.1919187,0.8391349,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.4258955,0.4258955,0,0,0,0.4258955,0,0,0,0,0,0.448311,0.4258955,0,0,0,10.62527,0,0.448311,-0.448311,13.52747,96.62457,0.1919187,0.468485,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,2.883778,2.883778,0,-1,0,2.883778,0,0,4.440892E-16,0,0,3.035556,2.883778,0,0,0.4981234,10.17696,0,3.035556,-3.035556,10.32771,73.76921,0.1919187,3.172156,0,0,10.17696
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.250834,2.250834,0,-1,0,2.250834,0,0,4.440892E-16,0,0,2.369298,2.250834,0,0,3.870963,7.141407,0,2.369298,-2.369298,7.83025,55.93025,0.1919187,2.475917,0,0,7.141407
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.9090861,0.9090861,0,-1,0,0.9090861,0,0,1.110223E-16,0,0,0.9569327,0.9090861,0,0,6.503517,4.772109,0,0.9569327,-0.9569327,6.821555,48.72529,0.1919187,0.9999947,0,0,4.772109
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.2817166,0.2817166,0,-1,0,0.2817166,0,0,0,0,0,0.2965438,0.2817166,0,0,7.566775,3.815176,0,0.2965438,-0.2965438,6.50897,46.49255,0.1919187,0.3098882,0,0,3.815176
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.3396506,0.3396506,0,-1,0,0.3396506,0,0,0,0,0,0.3575269,0.3396506,0,0,7.896268,3.518633,0,0.3575269,-0.3575269,6.132104,43.80065,0.1919187,0.3736156,0,0,3.518633
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.6772642,0.6772642,0,-1,0,0.6772642,0,0,1.110223E-16,0,0,0.7129096,0.6772642,0,0,8.29352,3.161106,0,0.7129096,-0.7129096,5.380631,38.433,0.1919187,0.7449906,0,0,3.161106
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.7629623,0.7629623,0,-1,0,0.7629623,0,0,1.110223E-16,0,0,0.8031182,0.7629623,0,0,9.085642,2.448196,0,0.8031182,-0.8031182,4.53407,32.38615,0.1919187,0.8392586,0,0,2.448196
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.233598,1.233598,0,-1,0,1.233598,0,0,2.220446E-16,0,0,1.298524,1.233598,0,0,9.977996,1.645078,0,1.298524,-1.298524,3.165306,22.60928,0.1919187,1.356958,0,0,1.645078
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.150493,0.3292263,0,-1,0,0.3292263,0,0,0.8212663,0.9363155,0,0.346554,0.3292263,0,0,11.4208,0.346554,0,0.346554,-0.346554,2.800006,20,0.1919187,1.265542,0,0,0.346554
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.9635047,0,0,-1,0,0,0,0,0.9635047,1.059855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919187,1.059855,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.5859917,0.5859917,4.091255,0,1.281913,0.5859917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919695,0.6445909,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.5429474,0.5429474,4.048211,0,1.270162,0.5429474,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1920172,0.5972422,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.150554,2.150554,4.852215,0,1.489655,2.150554,50.10886,0,0,0,1.077618,0,0,2.701662,2.566578,5.14586,5.994,3.644197,0,3.644197,12.57542,89.82428,0.1921066,2.365609,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,3.926797,3.926797,3.347807,0,1.078951,3.926797,53.76206,0,0,0,2.111127,0.6094634,0.5789902,0,0,1.501664,9.273777,1.501664,0,1.501664,14.00003,100,0.1921394,4.319477,1.688902,5,11.3849
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,3.688367,3.33,0,-1,0,3.33,70.08967,4.440892E-16,0.3583671,0.7272038,2.333986,3.505263,3.33,0,0,0,10.62527,0,1.171277,-1.171277,12.76539,91.1812,0.1921394,4.057204,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.097335,3.097335,1.477079,0,0.5682427,3.097335,97.08189,0,0,0,3.006952,1.705533,1.620256,0,0,1.301419,9.453997,1.301419,0,1.301419,14.00003,100,0.1920982,3.407069,2.405561,5,12.46095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,3.99805,3.99805,1.25,0,0.50625,3.99805,72.63662,0.01136404,0,0,2.904049,2.892685,2.74805,0,0,0,10.62527,0,0,0,14.00003,100,0.1920982,4.397856,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.12819,1.12819,0,0,0,1.12819,325.0758,2.479904,0,0,3.667472,1.187568,1.12819,0,0,0,10.62527,0,0,0,14.00003,100,0.1920982,1.241009,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.04772,2.04772,0,0,0,2.04772,145.4246,0.8223944,0,0,2.977889,2.155495,2.04772,0,0,0,10.62527,0,0,0,14.00003,100,0.1920982,2.252492,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.454567,2.454567,0,-1,0,2.454567,130.0868,0.6093121,0,0,3.193067,2.583755,2.454567,0,0,0,10.62527,0,0,0,14.00003,100,0.1920982,2.700024,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.757543,1.757543,0,0,0,1.757543,190.2354,1.493423,0,0,3.343469,1.850045,1.757543,0,0,0,10.62527,0,0,0,14.00003,100,0.1920982,1.933298,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.519331,3.519331,1.36369,0,0.5372874,3.519331,64.47521,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.1920982,3.871264,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.387352,2.387352,0,0,0,2.387352,40.48838,0,0,0,0.9666002,2.513002,2.387352,0,0,0,10.62527,0,1.546402,-1.546402,12.36998,88.3568,0.1920982,2.626087,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.450632,2.450632,0,0,0,2.450632,0,0,4.440892E-16,0,0,2.579612,2.450632,0,0,1.718225,9.078872,0,2.579612,-2.579612,9.650827,68.93434,0.1920982,2.695695,0,0,9.078872
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,6.531836,3.33,0,-1,0,3.33,0,0,3.201835,3.855019,0,3.505263,3.33,0,0,4.58446,6.49926,0,3.505263,-3.505263,5.955955,42.54245,0.1920982,7.185019,0,0,6.49926
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.632179,2.844297,0,-1,0,2.844297,0,0,0.7878827,1.151101,0,2.993997,2.844297,0,0,8.479198,2.993997,0,2.993997,-2.993997,2.800006,20,0.1920982,3.995398,0,0,2.993997
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,4.736443,0,0,-1,0,0,0,0,4.736443,5.210087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,5.210087,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3217844,0,0,-1,0,0,0,0,0.3217844,0.3539628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.3539628,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2345471,0,0,-1,0,0,0,0,0.2345471,0.2580018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.2580018,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.09882619,0,0,-1,0,0,0,0,0.09882619,0.1087088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.1087088,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.6621637,0,0,-1,0,0,0,0,0.6621637,0.72838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.72838,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2997209,0,0,-1,0,0,0,0,0.2997209,0.329693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.329693,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.04953867,0,0,-1,0,0,0,0,0.04953867,0.05449254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.05449254,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.802968,0,0,-1,0,0,0,0,0.802968,0.8832648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920982,0.8832648,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.4312243,0.4312243,3.936487,0,1.239661,0.4312243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.192138,0.4743467,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1548705,0.1548705,3.660134,0,1.164217,0.1548705,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1921588,0.1703575,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.349504,1.349504,4.633138,0,1.429847,1.349504,29.14,0,0,0,0.3932455,0,0,3.283633,3.119452,5.14586,5.994,3.512697,0,3.512697,12.45067,88.9332,0.1922385,1.484454,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.70241,0.70241,0,0,0,0.70241,120.0677,0,0,0,0.8433675,0.739379,0.70241,0,0,1.633163,9.155428,0.1039885,0,0.1039885,12.54933,89.63786,0.1922339,0.7726511,0.674694,0,9.998796
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.843125,1.843125,0,-1,0,1.843125,115.319,0,0,0,2.125473,1.940131,1.843125,0,0,1.529174,9.249017,0.1853418,0,0.1853418,12.72516,90.89379,0.1922258,2.027437,1.700378,0,11.37449
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.392369,2.392369,0,0,0,2.392369,111.3493,0,0,0,2.663887,2.518283,2.392369,0,0,1.343833,9.415825,0.1456037,0,0.1456037,12.86329,91.88045,0.1922195,2.631606,2.131109,0,12.07971
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,2.030468,0,0,3.228696,0,0,0,0,1.198229,9.546868,1.198229,0,1.198229,14.00003,100,0.1921673,0,2.582957,0,12.77556
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.365081,1.365081,0,0,0,1.365081,290.3411,2.526465,0,0,3.963392,1.436928,1.365081,0,0,0,10.62527,0,0,0,14.00003,100,0.1921673,1.501589,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.768496,1.768496,0,0,0,1.768496,189.6289,1.492004,0,0,3.353579,1.861574,1.768496,0,0,0,10.62527,0,0,0,14.00003,100,0.1921673,1.945345,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.393373,0.393373,0,-1,0,0.393373,638.1751,2.096332,0,0,2.510408,0.4140768,0.393373,0,0,0,10.62527,0,0,0,14.00003,100,0.1921673,0.4327103,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.859412,2.859412,0,0,0,2.859412,103.3142,0,0,0,2.954178,3.009908,2.859412,0,0,0,10.62527,0,0.05573012,-0.05573012,13.94128,99.5804,0.1921673,3.145354,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.09311091,0.09311091,0,0,0,0.09311091,1489.737,1.227174,0,0,1.387107,0.09801149,0.09311091,0,0,0.06192235,10.56954,0.06192235,0,0.06192235,14.00003,100,0.1921646,0.102422,1.109686,0,11.95665
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.3403579,0.3403579,0,0,0,0.3403579,152.6191,0.1611798,0,0,0.5194513,0.3582715,0.3403579,0,0,0,10.62527,0,0,0,14.00003,100,0.1921646,0.3743937,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.597768,2.597768,0,0,0,2.597768,0,0,4.440892E-16,0,0,2.734492,2.597768,0,0,0,10.62527,0,2.734492,-2.734492,11.11762,79.41142,0.1921646,2.857544,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.633498,2.633498,0,-1,0,2.633498,0,0,4.440892E-16,0,0,2.772103,2.633498,0,0,3.038325,7.890782,0,2.772103,-2.772103,8.195566,58.53964,0.1921646,2.896848,0,0,7.890782
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.935305,2.935305,0,-1,0,2.935305,0,0,4.440892E-16,0,0,3.089795,2.935305,0,0,6.11844,5.118679,0,3.089795,-3.089795,4.938637,35.27591,0.1921646,3.228835,0,0,5.118679
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.04461,1.04461,0,-1,0,1.04461,0,0,0,0,0,1.099589,1.04461,0,0,9.551545,2.028884,0,1.099589,-1.099589,3.779568,26.99686,0.1921646,1.149071,0,0,2.028884
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.8681563,0.8681563,0,-1,0,0.8681563,0,0,1.110223E-16,0.07214208,0,0.9138488,0.8681563,0,0,10.77331,0.9292946,0,0.9138488,-0.9138488,2.816287,20.11629,0.1921646,0.9549719,0,0,0.9292946
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2315446,0.01467355,0,-1,0,0.01467355,0,0,0.2168711,0.2400256,0,0.01544584,0.01467355,0,0,11.7887,0.01544584,0,0.01544584,-0.01544584,2.800006,20,0.1921646,0.2546991,0,0,0.01544584
