Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.8171691,0.8171691,0,-1,0,0.8171691,0,0,1.110223E-16,0,0,0.8601781,0.8171691,0,0,0,10.62527,0,0.8601781,-0.8601781,13.09332,93.52353,0,0.8988861,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.503145,1.503145,0,-1,0,1.503145,0,0,2.220446E-16,0,0,1.582258,1.503145,0,0,0.9557534,9.765096,0,1.582258,-1.582258,11.42547,81.61037,0,1.65346,0,0,9.765096
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.518331,1.518331,0,-1,0,1.518331,0,0,2.220446E-16,0,0,1.598243,1.518331,0,0,2.713818,8.182838,0,1.598243,-1.598243,9.740778,69.57684,0,1.670164,0,0,8.182838
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.387086,1.387086,0,0,0,1.387086,0,0,2.220446E-16,0,0,1.46009,1.387086,0,0,4.489644,6.584595,0,1.46009,-1.46009,8.201708,58.58351,0,1.525794,0,0,6.584595
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.4674725,0.4674725,0,0,0,0.4674725,0,0,5.551115E-17,0,0,0.4920763,0.4674725,0,0,6.111966,5.124505,0,0.4920763,-0.4920763,7.683014,54.87856,0,0.5142198,0,0,5.124505
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.431944,1.431944,0,0,0,1.431944,20.6009,0,0,0,0.2949933,1.507309,1.431944,0,0,6.658717,4.632429,0,1.212316,-1.212316,6.405121,45.75077,0,1.575138,0.2359947,0,4.927422
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.467385,1.467385,0,0,0,1.467385,45.11426,0,2.220446E-16,0,0.6620001,1.544616,1.467385,0,0,8.005734,3.420113,0,0.882616,-0.882616,5.474762,39.10537,0,1.614124,0.5296,0,4.082113
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.046257,3.046257,0,-1,0,3.046257,42.37911,0,0,0.694975,1.290977,3.206586,3.046257,0,0,8.98642,2.537497,0,1.91561,-1.91561,3.455532,24.68232,0,3.350883,1.032781,0,3.828473
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.9169486,0.9169486,4.422212,0,1.372264,0.9169486,34.31002,0,0,0,0.3146052,0,0,3.505263,3.33,11.11487,0.6218873,3.644605,0,3.644605,6.913108,49.37925,0.264017,1.008643,0.2516842,5,0.9364925
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.689979,3.689979,5,0,1.53,3.689979,6.898359,0,0,0,0.254548,0,0,1.310021,1.24452,7.470269,3.902032,1.499068,0,1.499068,8.335249,59.53737,0.2785875,4.058977,0.2036384,5,4.15658
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.20132,3.20132,5,0,1.53,3.20132,43.19587,0,0,0,1.382838,0,0,1.798679,1.708746,5.971201,5.251193,3.091584,0,3.091584,11.26818,80.48686,0.2886431,3.521452,1.106271,5,6.634031
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.430526,2.430526,0,0,0,2.430526,50.26852,0,0,0,1.221789,2.558448,2.430526,0,0,2.879618,8.033618,0,1.336659,-1.336659,9.859221,70.42287,0.2886431,2.673578,0.9774314,0,9.255407
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.476494,1.476494,0,-1,0,1.476494,35.05059,0,2.220446E-16,0,0.5175199,1.554204,1.476494,0,0,4.364794,6.696959,0,1.036685,-1.036685,8.766459,62.61744,0.2886431,1.624144,0.4140159,0,7.214479
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,5.516666,5.660275,0.2932698,0,0.2932698,9.04468,64.60472,0.2787175,0,0.2346158,0,5.953545
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.974057,1.974057,0,0,0,1.974057,29.29501,0,2.220446E-16,0,0.5783004,2.077955,1.974057,0,0,5.223396,5.924218,0,1.499655,-1.499655,7.463904,53.3135,0.2787175,2.171463,0.4626403,0,6.502518
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,6.889679,4.424563,0.3042051,0,0.3042051,7.752499,55.37488,0.2691183,0,0.2433641,0,4.728768
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.371223,2.371223,0,0,0,2.371223,0,0,0,0,0,2.496024,2.371223,0,0,6.585474,4.698348,0,2.496024,-2.496024,5.121458,36.58177,0.2691183,2.608345,0,0,4.698348
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.279293,2.092207,0,-1,0,2.092207,0,0,1.187086,1.515015,0,2.202323,2.092207,0,0,9.358834,2.202323,0,2.202323,-2.202323,2.800006,20,0.2691183,3.607223,0,0,2.202323
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.574333,0,0,-1,0,0,0,0,4.574333,5.031766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,5.031766,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.406611,0,0,-1,0,0,0,0,5.406611,5.947273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,5.947273,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0662963,0,0,-1,0,0,0,0,0.0662963,0.07292593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,0.07292593,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2749808,0,0,-1,0,0,0,0,0.2749808,0.3024788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,0.3024788,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.8409874,0,0,-1,0,0,0,0,0.8409874,0.9250861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,0.9250861,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.3467773,0,0,-1,0,0,0,0,0.3467773,0.381455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,0.381455,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.222735,0,0,-1,0,0,0,0,1.222735,1.345008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,1.345008,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2691183,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1989741,0.1989741,3.704237,0,1.176257,0.1989741,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2566448,0.2188715,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2456377,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.9360283,0.9360283,4.441291,0,1.377473,0.9360283,48.15056,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2476789,1.029631,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.6197446,0.6197446,0,0,0,0.6197446,201.2832,0,0,0,1.247441,0.6523627,0.6197446,0,0,1.365157,9.396632,0.5950787,0,0.5950787,13.26947,94.78172,0.2402607,0.6817191,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.7307604,0.7307604,0,-1,0,0.7307604,314.769,0.7609072,0,0,2.300207,0.7692215,0.7307604,0,0,0.7700786,9.932203,0.7700786,0,0.7700786,14.00003,100,0.231296,0.8038364,1.840166,0,12.23241
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.231296,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.231296,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.983941,1.983941,0,0,0,1.983941,252.637,2.92381,0,0,5.012169,2.088359,1.983941,0,0,0,10.62527,0,0,0,14.00003,100,0.231296,2.182335,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.604955,3.604955,1.25,0,0.50625,3.604955,127.1917,2.106303,0,0,4.585204,2.478901,2.354955,0,0,0,10.62527,0,0,0,14.00003,100,0.231296,3.965451,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.48382,3.33,0,-1,0,3.33,136.0367,1.024758,0.15382,0.502202,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.231296,3.832202,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.9236463,0.9236463,0,0,0,0.9236463,349.0056,2.251319,0,0,3.223578,0.9722593,0.9236463,0,0,0,10.62527,0,0,0,14.00003,100,0.231296,1.016011,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.152982,2.152982,0,0,0,2.152982,57.50064,0,0,0,1.237978,2.266296,2.152982,0,0,0,10.62527,0,1.028318,-1.028318,12.91609,92.25757,0.231296,2.36828,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.026456,3.026456,0,0,0,3.026456,30.51689,0,0,0,0.9235804,3.185743,3.026456,0,0,1.142576,9.596956,0,2.262163,-2.262163,10.53156,75.22525,0.231296,3.329102,0.7388644,0,10.52054
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65609,7.334793,0,0,0,10.53156,75.22525,0.231296,0,0,0,7.334793
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.9290126,0.9290126,0,-1,0,0.9290126,0,0,1.110223E-16,0,0,0.977908,0.9290126,0,0,3.65609,7.334793,0,0.977908,-0.977908,9.500751,67.86237,0.231296,1.021914,0,0,7.334793
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.446361,2.446361,0,-1,0,2.446361,0,0,4.440892E-16,0,0,2.575117,2.446361,0,0,4.742654,6.356885,0,2.575117,-2.575117,6.78634,48.47376,0.231296,2.690997,0,0,6.356885
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.603895,3.781769,0,0,0,6.78634,48.47376,0.231296,0,0,0,3.781769
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.603895,3.781769,0,0,0,6.78634,48.47376,0.231296,0,0,0,3.781769
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.71584,0.71584,0,-1,0,0.71584,0,0,1.110223E-16,0,0,0.7535158,0.71584,0,0,7.603895,3.781769,0,0.7535158,-0.7535158,5.992064,42.80037,0.231296,0.787424,0,0,3.781769
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.8731574,0.8731574,0,-1,0,0.8731574,0,0,1.110223E-16,0,0,0.919113,0.8731574,0,0,8.441134,3.028253,0,0.919113,-0.919113,5.023234,35.88017,0.231296,0.9604731,0,0,3.028253
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.09312847,0.09312847,0,-1,0,0.09312847,0,0,0,0,0,0.09802996,0.09312847,0,0,9.462372,2.10914,0,0.09802996,-0.09802996,4.919902,35.14209,0.231296,0.1024413,0,0,2.10914
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2315496,0.2315496,0,-1,0,0.2315496,0,0,2.775558E-17,0,0,0.2437364,0.2315496,0,0,9.571294,2.01111,0,0.2437364,-0.2437364,4.662981,33.30694,0.231296,0.2547046,0,0,2.01111
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.260561,1.260561,0,-1,0,1.260561,0,0,2.220446E-16,0,0,1.326906,1.260561,0,0,9.842112,1.767374,0,1.326906,-1.326906,3.264299,23.31637,0.231296,1.386617,0,0,1.767374
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.873474,0.4184437,0,-1,0,0.4184437,0,0,0.4550303,0.5423777,0,0.4404671,0.4184437,0,0,11.31645,0.4404671,0,0.4404671,-0.4404671,2.800006,20,0.231296,0.9608214,0,0,0.4404671
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.323143,1.323143,4.828406,0,1.483155,1.323143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2435223,1.455457,0,5,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.5124375,0.5124375,4.017701,0,1.261832,0.5124375,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2445702,0.5636813,0,5,2.997
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,5.14586,5.994,4.309195,0,4.309195,13.2063,94.33051,0.2328704,0,0.7833562,5,6.973195
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.992246,1.992246,0,0,0,1.992246,101.7491,0,0,0,2.027093,2.097101,1.992246,0,0,0.836665,9.872275,0,0.07000799,-0.07000799,13.1325,93.80341,0.2328704,2.191471,1.621675,0,11.89937
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.662819,2.662819,0,-1,0,2.662819,112.1503,0,0,0,2.98636,2.802967,2.662819,0,0,0.9144517,9.802268,0.1833929,0,0.1833929,13.30649,95.04613,0.2315271,2.929101,2.389088,0,12.78863
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.785586,1.785586,0,0,0,1.785586,239.3628,1.663406,0,0,4.274028,1.879564,1.785586,0,0,0.7310587,9.967321,0.7310587,0,0.7310587,14.00003,100,0.2263227,1.964144,3.419223,0,14.24135
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,5.097459,5.097459,1.767459,0,0.6475163,5.097459,99.99294,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2263227,5.607204,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.091912,1.091912,0,0,0,1.091912,491.3222,4.215426,0,0,5.364808,1.149382,1.091912,0,0,0,10.62527,0,0,0,14.00003,100,0.2263227,1.201104,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.793007,1.793007,0,0,0,1.793007,291.4328,3.338034,0,0,5.225409,1.887375,1.793007,0,0,0,10.62527,0,0,0,14.00003,100,0.2263227,1.972307,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.134106,1.134106,0,-1,0,1.134106,407.2769,3.425156,0,0,4.618952,1.193796,1.134106,0,0,0,10.62527,0,0,0,14.00003,100,0.2263227,1.247517,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.139618,3.139618,1.25,0,0.50625,3.139618,110.2397,1.472035,0,0,3.461106,1.989072,1.889618,0,0,0,10.62527,0,0,0,14.00003,100,0.2263227,3.45358,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.660062,2.660062,0,0,0,2.660062,87.34131,0,0,0,2.323333,2.800065,2.660062,0,0,0,10.62527,0,0.4767324,-0.4767324,13.49751,96.41058,0.2263227,2.926068,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,6.375484,6.375484,5,0,1.53,6.375484,16.59473,0,8.881784E-16,0,1.057995,1.447878,1.375484,0,0,0.5297026,10.14854,0,0.3898831,-0.3898831,13.08654,93.47507,0.2263227,7.013032,0.8463957,5,11.20654
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.677356,3.677356,4.690941,0,1.445627,3.677356,0,0,0,0,0,0,0,1.013585,0.9629061,0.9629061,9.758658,0.9629061,0,0.9629061,14.00003,100,0.2289963,4.045092,0,5,9.758658
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2289963,0,0,0,10.62527
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.611206,3.33,0,-1,0,3.33,0,0,0.281206,0.6423266,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2289963,3.972327,0,0,10.62527
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.982902,3.33,0,-1,0,3.33,0,0,0.6529016,1.051192,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2289963,4.381192,0,0,7.120011
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.41099,1.41099,0,-1,0,1.41099,0,0,2.220446E-16,0,0,1.485252,1.41099,0,0,7.789474,3.614748,0,1.485252,-1.485252,5.044691,36.03344,0.2289963,1.552088,0,0,3.614748
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.9190008,0.9190008,0,-1,0,0.9190008,0,0,1.110223E-16,0,0,0.9673693,0.9190008,0,0,9.439754,2.129496,0,0.9673693,-0.9673693,4.024994,28.7499,0.2289963,1.010901,0,0,2.129496
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3392498,0.3392498,0,-1,0,0.3392498,0,0,5.551115E-17,0,0,0.3571051,0.3392498,0,0,10.51461,1.162127,0,0.3571051,-0.3571051,3.648573,26.06118,0.2289963,0.3731748,0,0,1.162127
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.26507,0.7647703,0,-1,0,0.7647703,0,0,0.5002999,0.6268069,0,0.8050214,0.7647703,0,0,10.91139,0.8050214,0,0.8050214,-0.8050214,2.800006,20,0.2289963,1.391577,0,0,0.8050214
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.093738,0,0,-1,0,0,0,0,1.093738,1.203112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2289963,1.203112,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2247345,0,0,-1,0,0,0,0,0.2247345,0.247208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2289963,0.247208,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.008274402,0,0,-1,0,0,0,0,0.008274402,0.009101843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2289963,0.009101843,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.5120528,0.5120528,4.017316,0,1.261727,0.5120528,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.231084,0.5632581,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.8683196,0.8683196,4.373583,0,1.358988,0.8683196,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2355174,0.9551516,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2318384,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.04551017,0.04551017,0,0,0,0.04551017,2038.692,0,0,0,0.9278123,0.04790544,0.04551017,0,0,1.558062,9.223019,0.879907,0,0.879907,13.35667,95.40462,0.2272658,0.05006118,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.227354,0,0,1.905509,0,0,0,0,0.6781549,10.01493,0.6781549,0,0.6781549,14.00003,100,0.2238629,0,1.524408,0,11.92044
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,5.891362,5.891362,4.52003,0,1.398968,5.891362,24.5021,0,0,0,1.443508,1.443508,1.371332,0,0,0,10.62527,0,0,0,14.00003,100,0.2238629,6.480499,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.536757,2.536757,0,0,0,2.536757,21.47498,0,0,0,0.5447679,2.67027,2.536757,0,0,0,10.62527,0,2.125502,-2.125502,11.75955,83.99663,0.2238629,2.790432,0.4358144,0,11.17004
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.6611037,0.6611037,0,0,0,0.6611037,216.578,0,0,0,1.431805,0.6958987,0.6611037,0,0,2.361669,8.499772,0.7359068,0,0.7359068,12.45769,88.98335,0.2202836,0.7272141,1.145444,0,9.931578
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.081186,2.081186,0,0,0,2.081186,120.3995,0,0,0,2.505738,2.190722,2.081186,0,0,1.625762,9.162088,0.3150156,0,0.3150156,12.75654,91.118,0.2187862,2.289305,2.00459,0,11.66783
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.814157,2.814157,0,-1,0,2.814157,19.67537,0,4.440892E-16,0,0.5536957,2.96227,2.814157,0,0,1.310747,9.445602,0,2.408575,-2.408575,10.21768,72.98331,0.2187862,3.095572,0.4429566,0,9.999298
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.866766,0.866766,0,0,0,0.866766,76.5174,0,0,0,0.6632267,0.9123852,0.866766,0,0,3.986941,7.037028,0,0.2491585,-0.2491585,9.955048,71.10735,0.2187862,0.9534426,0.5305814,0,7.700254
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,4.263783,6.787869,0.4227231,0,0.4227231,10.35608,73.97184,0.2168085,0,0.3381785,0,7.210592
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.7869865,0.7869865,0,0,0,0.7869865,31.50587,0,1.110223E-16,0,0.2479469,0.8284068,0.7869865,0,0,3.84106,7.16832,0,0.5804599,-0.5804599,9.74422,69.60143,0.2168085,0.8656851,0.1983575,0,7.416267
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.691982,4.691982,5,0,1.53,4.691982,0,0,0,0,0,0,0,0.3080182,0.2926173,4.486016,6.58786,0.2926173,0,0.2926173,10.02182,71.58429,0.2174459,5.16118,0,5,6.58786
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.891794,2.891794,0,-1,0,2.891794,0,0,4.440892E-16,0,0,3.043994,2.891794,0,0,4.193398,6.851216,0,3.043994,-3.043994,6.81317,48.6654,0.2174459,3.180974,0,0,6.851216
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.6844983,0.6844983,0,-1,0,0.6844983,0,0,1.110223E-16,0,0,0.7205245,0.6844983,0,0,7.575613,3.807222,0,0.7205245,-0.7205245,6.05367,43.24042,0.2174459,0.752948,0,0,3.807222
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.403281,2.932363,0,-1,0,2.932363,0,0,0.4709184,0.8112465,0,3.086697,2.932363,0,0,8.376196,3.086697,0,3.086697,-3.086697,2.800006,20,0.2174459,3.743609,0,0,3.086697
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.7446163,0,0,-1,0,0,0,0,0.7446163,0.819078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,0.819078,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.7457112,0,0,-1,0,0,0,0,0.7457112,0.8202823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,0.8202823,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.07537462,0,0,-1,0,0,0,0,0.07537462,0.08291208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,0.08291208,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.5591645,0,0,-1,0,0,0,0,0.5591645,0.615081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,0.615081,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3682973,0,0,-1,0,0,0,0,0.3682973,0.405127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,0.405127,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.454435,0,0,-1,0,0,0,0,1.454435,1.599879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,1.599879,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.224777,0,0,-1,0,0,0,0,0.224777,0.2472547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174459,0.2472547,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.264813,1.264813,4.770076,0,1.467231,1.264813,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241771,1.391295,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2424285,0.2424285,3.747692,0,1.18812,0.2424285,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243842,0.2666713,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.2217877,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.875729,1.875729,0,0,0,1.875729,44.50184,0,0,0,0.8347338,1.974451,1.875729,0,0,1.432535,9.335992,0,1.139718,-1.139718,11.43964,81.71153,0.2217877,2.063302,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.739877,1.739877,0,-1,0,1.739877,53.27977,0,0,0,0.9270027,1.83145,1.739877,0,0,2.698888,8.196275,0,0.9044471,-0.9044471,10.48627,74.90176,0.2217877,1.913865,0.7416022,0,9.123278
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.207545,1.207545,0,0,0,1.207545,121.4196,0,0,0,1.466196,1.2711,1.207545,0,0,3.70383,7.291828,0.1950964,0,0.1950964,10.67135,76.22379,0.2210369,1.3283,1.172957,0,8.758024
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2729113,0.2729113,0,0,0,0.2729113,472.8943,0,0,0,1.290582,0.2872751,0.2729113,0,0,3.508733,7.467414,1.003307,0,1.003307,11.62317,83.02249,0.2172543,0.3002025,1.032466,0,8.757997
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,2.505426,8.370391,2.080709,0,2.080709,13.59711,97.12199,0.2098083,0,1.664567,0,10.4511
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,4.120994,4.120994,4.143532,0,1.296184,4.120994,9.730505,0,0,0,0.4009935,0,0,0.02253816,0.02141126,0.4247179,10.24303,0.4224047,0,0.4224047,13.99783,99.98433,0.2103606,4.533093,0.3207948,5,10.64402
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,1.31194,0,0,1.314253,0,0,0,0,0.002313127,10.62319,0.002313127,0,0.002313127,14.00003,100,0.2103527,0,1.051403,0,11.93745
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,5.388391,5.388391,4.072926,0,1.276909,5.388391,25.69783,0,0,0,1.3847,1.3847,1.315465,0,0,0,10.62527,0,0,0,14.00003,100,0.2103527,5.92723,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103527,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.555093,1.555093,0,0,0,1.555093,26.09622,0,2.220446E-16,0,0.4058206,1.63694,1.555093,0,0,0,10.62527,0,1.23112,-1.23112,12.70231,90.73063,0.2103527,1.710603,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2360279,0.2360279,0,0,0,0.2360279,0,0,2.775558E-17,0,0,0.2484504,0.2360279,0,0,1.367911,9.394155,0,0.2484504,-0.2484504,12.44042,88.85999,0.2103527,0.2596306,0,0,9.394155
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.80715,1.80715,0,-1,0,1.80715,0,0,2.220446E-16,0,0,1.902263,1.80715,0,0,1.643967,9.145704,0,1.902263,-1.902263,10.43526,74.53745,0.2103527,1.987865,0,0,9.145704
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.506427,1.506427,0,-1,0,1.506427,0,0,2.220446E-16,0,0,1.585713,1.506427,0,0,3.757592,7.243441,0,1.585713,-1.585713,8.763775,62.59827,0.2103527,1.65707,0,0,7.243441
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.519495,5.657728,0,0,0,8.763775,62.59827,0.2103527,0,0,0,5.657728
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.4821432,0.4821432,0,-1,0,0.4821432,0,0,1.110223E-16,0,0,0.5075191,0.4821432,0,0,5.519495,5.657728,0,0.5075191,-0.5075191,8.228803,58.77705,0.2103527,0.5303575,0,0,5.657728
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.6444003,0.6444003,0,-1,0,0.6444003,0,0,1.110223E-16,0,0,0.6783161,0.6444003,0,0,6.083405,5.150209,0,0.6783161,-0.6783161,7.513795,53.66986,0.2103527,0.7088404,0,0,5.150209
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.9250039,0.9250039,0,-1,0,0.9250039,0,0,1.110223E-16,0,0,0.9736884,0.9250039,0,0,6.83709,4.471893,0,0.9736884,-0.9736884,6.487437,46.33875,0.2103527,1.017504,0,0,4.471893
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.4802527,0.4802527,0,-1,0,0.4802527,0,0,0,0,0,0.5055292,0.4802527,0,0,7.918966,3.498205,0,0.5055292,-0.5055292,5.954563,42.53251,0.2103527,0.528278,0,0,3.498205
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.7044528,0.7044528,0,-1,0,0.7044528,0,0,1.110223E-16,0,0,0.7415292,0.7044528,0,0,8.480665,2.992676,0,0.7415292,-0.7415292,5.172922,36.94937,0.2103527,0.7748981,0,0,2.992676
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.05474679,0.05474679,0,-1,0,0.05474679,0,0,0,0,0,0.0576282,0.05474679,0,0,9.304586,2.251146,0,0.0576282,-0.0576282,5.112176,36.51548,0.2103527,0.06022147,0,0,2.251146
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.489921,1.489921,0,-1,0,1.489921,0,0,2.220446E-16,0,0,1.568338,1.489921,0,0,9.368618,2.193518,0,1.568338,-1.568338,3.459003,24.70712,0.2103527,1.638913,0,0,2.193518
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.051942,1.051942,4.557205,0,1.409117,1.051942,0,0,0,0,0,0,0,3.505263,3.33,11.11122,0.6251802,3.33,0,3.33,6.618119,47.27218,0.2150485,1.157136,0,5,0.6251802
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.907949,0.907949,4.413212,0,1.369807,0.907949,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.781216,3.62218,3.33,0,3.33,9.777234,69.83725,0.2186387,0.9987438,0,5,3.62218
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.3401228,0.3401228,3.845386,0,1.21479,0.3401228,239.6409,0,0,0,0.8150733,0,0,3.505263,3.33,4.451216,6.61918,4.145073,0,4.145073,13.7096,97.92549,0.2169844,0.374135,0.6520586,5,7.434254
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.958209,0,0,2.264351,0,0,0,0,0.3061423,10.34975,0.3061423,0,0.3061423,14.00003,100,0.216065,0,1.811481,0,12.6141
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.782362,1.782362,0,0,0,1.782362,237.336,2.354016,0,0,4.230186,1.87617,1.782362,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,1.960598,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.55806,2.55806,0,0,0,2.55806,196.2529,2.327571,0,0,5.020266,2.692695,2.55806,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,2.813866,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4503846,0.4503846,0,-1,0,0.4503846,981.2458,3.945291,0,0,4.41938,0.4740891,0.4503846,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,0.4954231,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.740505,3.740505,1.25,0,0.50625,3.740505,99.62717,1.104975,0,0,3.726559,2.621584,2.490505,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,4.114555,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.123081,1.123081,0,0,0,1.123081,239.7003,1.509839,0,0,2.69203,1.182191,1.123081,0,0,0,10.62527,0,0,0,14.00003,100,0.216065,1.23539,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.057372,2.057372,0,0,0,2.057372,54.9162,0,0,0,1.129831,2.165655,2.057372,0,0,0,10.62527,0,1.035824,-1.035824,12.90817,92.20105,0.216065,2.26311,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150916,9.58945,0,0,0,12.90817,92.20105,0.216065,0,0,0,9.58945
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.359863,2.359863,0,-1,0,2.359863,0,0,4.440892E-16,0,0,2.484066,2.359863,0,0,1.150916,9.58945,0,2.484066,-2.484066,10.28974,73.49798,0.216065,2.59585,0,0,9.58945
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2489068,0.2489068,0,-1,0,0.2489068,0,0,2.775558E-17,0,0,0.2620071,0.2489068,0,0,3.91099,7.105383,0,0.2620071,-0.2620071,10.01356,71.52527,0.216065,0.2737975,0,0,7.105383
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202109,6.843376,0,0,0,10.01356,71.52527,0.216065,0,0,0,6.843376
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.768826,0.768826,0,-1,0,0.768826,0,0,1.110223E-16,0,0,0.8092905,0.768826,0,0,4.202109,6.843376,0,0.8092905,-0.8092905,9.16049,65.43195,0.216065,0.8457086,0,0,6.843376
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.252306,0.252306,0,-1,0,0.252306,0,0,0,0,0,0.2655852,0.252306,0,0,5.101321,6.034086,0,0.2655852,-0.2655852,8.880539,63.43229,0.216065,0.2775366,0,0,6.034086
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2182003,0.2182003,0,-1,0,0.2182003,0,0,0,0,0,0.2296845,0.2182003,0,0,5.396415,5.7685,0,0.2296845,-0.2296845,8.638431,61.70295,0.216065,0.2400203,0,0,5.7685
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.4902477,0.4902477,0,-1,0,0.4902477,0,0,5.551115E-17,0,0,0.5160502,0.4902477,0,0,5.65162,5.538816,0,0.5160502,-0.5160502,8.094465,57.81749,0.216065,0.5392725,0,0,5.538816
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.285779,1.285779,0,-1,0,1.285779,0,0,0,0,0,1.353451,1.285779,0,0,6.225009,5.022766,0,1.353451,-1.353451,6.667803,47.62707,0.216065,1.414356,0,0,5.022766
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2335735,0.2335735,0,-1,0,0.2335735,0,0,0,0,0,0.2458668,0.2335735,0,0,7.728844,3.669315,0,0.2458668,-0.2458668,6.408637,45.77588,0.216065,0.2569308,0,0,3.669315
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.5655714,0.5655714,0,-1,0,0.5655714,0,0,1.110223E-16,0,0,0.5953383,0.5655714,0,0,8.002029,3.423448,0,0.5953383,-0.5953383,5.781095,41.29345,0.216065,0.6221286,0,0,3.423448
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.6297329,0.6297329,0,0,0,0.6297329,0,0,1.110223E-16,0,0,0.6628767,0.6297329,0,0,8.663516,2.82811,0,0.6628767,-0.6628767,5.082361,36.30251,0.216065,0.6927062,0,0,2.82811
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.400046,2.165233,0,0,0,5.082361,36.30251,0.216065,0,0,0,2.165233
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,9.400046,2.165233,0.6219883,0,0.6219883,5.672431,40.51728,0.2142207,0,0.4975906,0,2.787221
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.9579985,0.9579985,0,0,0,0.9579985,158.7969,0,0,0,1.521272,1.008419,0.9579985,0,0,8.778058,2.725022,0.5128524,0,0.5128524,6.158966,43.99252,0.2127235,1.053798,1.217017,0,4.246294
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.8339005,0.8339005,0,-1,0,0.8339005,338.543,0,0,0,2.823112,0.8777899,0.8339005,0,0,8.265205,3.186589,1.945322,0,1.945322,8.00446,57.1746,0.2072298,0.9172905,2.258489,0,6.009701
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,4.140257,4.140257,5,0,1.53,4.140257,99.73978,0,0,0,4.129483,0,0,0.8597432,0.816756,6.319884,4.937379,4.946239,0,4.946239,12.69687,90.69178,0.2086312,4.554283,3.303586,5,9.066862
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2635438,0.2635438,0,0,0,0.2635438,1476.64,2.240534,0,0,3.891594,0.2774146,0.2635438,0,0,1.373645,9.388994,1.373645,0,1.373645,14.00003,100,0.2051211,0.2898982,3.113275,0,13.28059
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.6196342,0.6196342,0,-1,0,0.6196342,689.1516,3.617972,0,0,4.270218,0.6522465,0.6196342,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,0.6815975,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.06460602,0.06460602,0,0,0,0.06460602,5507.462,3.490146,0,0,3.558152,0.06800633,0.06460602,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,0.07106662,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.025187,4.025187,1.621688,0,0.6077209,4.025187,62.85419,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,4.427706,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.551264,0.551264,0,0,0,0.551264,215.9459,0.6101539,0,0,1.190432,0.5802779,0.551264,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,0.6063904,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051211,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.023142,2.023142,0,-1,0,2.023142,0,0,4.440892E-16,0,0,2.129623,2.023142,0,0,0,10.62527,0,2.129623,-2.129623,11.75521,83.9656,0.2051211,2.225456,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.961632,1.961632,0,-1,0,1.961632,0,0,4.440892E-16,0,0,2.064875,1.961632,0,0,2.366248,8.49565,0,2.064875,-2.064875,9.578638,68.41871,0.2051211,2.157795,0,0,8.49565
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660554,6.430776,0,0,0,9.578638,68.41871,0.2051211,0,0,0,6.430776
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.301297,0.301297,0,-1,0,0.301297,0,0,0,0,0,0.3171547,0.301297,0,0,4.660554,6.430776,0,0.3171547,-0.3171547,9.244328,66.03078,0.2051211,0.3314267,0,0,6.430776
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1001967,0.1001967,0,-1,0,0.1001967,0,0,1.387779E-17,0,0,0.1054702,0.1001967,0,0,5.012949,6.113621,0,0.1054702,-0.1054702,9.133152,65.23667,0.2051211,0.1102164,0,0,6.113621
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3538783,0.3538783,0,-1,0,0.3538783,0,0,5.551115E-17,0,0,0.3725035,0.3538783,0,0,5.130137,6.008151,0,0.3725035,-0.3725035,8.740499,62.43201,0.2051211,0.3892662,0,0,6.008151
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.8660577,0.8660577,0,-1,0,0.8660577,0,0,1.110223E-16,0,0,0.9116396,0.8660577,0,0,5.54403,5.635647,0,0.9116396,-0.9116396,7.779547,55.56808,0.2051211,0.9526634,0,0,5.635647
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3860358,0.3860358,0,-1,0,0.3860358,0,0,0,0,0,0.4063535,0.3860358,0,0,6.556963,4.724007,0,0.4063535,-0.4063535,7.351213,52.50856,0.2051211,0.4246394,0,0,4.724007
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.29401,0.29401,0,-1,0,0.29401,0,0,5.551115E-17,0,0,0.3094842,0.29401,0,0,7.008467,4.317654,0,0.3094842,-0.3094842,7.024987,50.17838,0.2051211,0.323411,0,0,4.317654
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.8221492,0.8221492,0,-1,0,0.8221492,0,0,1.110223E-16,0,0,0.8654202,0.8221492,0,0,7.352338,4.00817,0,0.8654202,-0.8654202,6.112754,43.66245,0.2051211,0.9043641,0,0,4.00817
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.313916,3.142749,0,0,0,6.112754,43.66245,0.2051211,0,0,0,3.142749
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.7037879,0.7037879,0,0,0,0.7037879,0,0,1.110223E-16,0,0,0.7408293,0.7037879,0,0,8.313916,3.142749,0,0.7408293,-0.7408293,5.331851,38.08458,0.2051211,0.7741666,0,0,3.142749
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.6306782,0.6306782,0,0,0,0.6306782,157.0094,0,0,0,0.9902241,0.6638718,0.6306782,0,0,9.13706,2.40192,0.3263522,0,0.3263522,5.641457,40.29604,0.2043044,0.6937461,0.7921792,0,3.392144
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.941895,1.941895,0,0,0,1.941895,103.5697,0,0,0,2.011214,2.044101,1.941895,0,0,8.810708,2.695637,0,0.03288605,-0.03288605,5.606791,40.04843,0.2043044,2.136085,1.608971,0,4.706851
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.049099,2.049099,0,-1,0,2.049099,123.9502,0,0,0,2.539863,2.156946,2.049099,0,0,8.847248,2.662751,0.3829169,0,0.3829169,5.970058,42.64319,0.2033545,2.254009,2.03189,0,5.202614
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.314206,4.314206,5,0,1.53,4.314206,82.3483,0,0,0,3.552675,0,0,0.6857939,0.6515042,8.464331,3.007376,4.204179,0,4.204179,9.958493,71.13195,0.2066189,4.745627,2.84214,5,6.560051
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,4.802103,4.802103,4.802103,0,1.475974,4.802103,80.4628,0,0,0,3.863906,0,0,0,0,4.260151,6.791138,3.863906,0,3.863906,13.62412,97.31492,0.2089606,5.282312,3.091125,5,10.65504
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.07407866,0.07407866,0,0,0,0.07407866,6239.298,4.147766,0,0,4.621989,0.07797754,0.07407866,0,0,0.3962458,10.26865,0.3962458,0,0.3962458,14.00003,100,0.2080489,0.08148653,3.697591,0,14.89064
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.757146,3.757146,1.25,0,0.50625,3.757146,125.5829,2.079233,0,0,4.718334,2.639101,2.507146,0,0,0,10.62527,0,0,0,14.00003,100,0.2080489,4.132861,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.933561,2.933561,0,-1,0,2.933561,145.3339,1.175501,0,0,4.26346,3.087959,2.933561,0,0,0,10.62527,0,0,0,14.00003,100,0.2080489,3.226917,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.932534,1.932534,0,0,0,1.932534,167.1011,1.195039,0,0,3.229286,2.034247,1.932534,0,0,0,10.62527,0,0,0,14.00003,100,0.2080489,2.125788,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.536769,3.536769,1.530604,0,0.582855,3.536769,59.70852,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2080489,3.890446,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.310323,2.310323,0,0,0,2.310323,46.18161,4.440892E-16,0,0,1.066944,2.431919,2.310323,0,0,0,10.62527,0,1.364974,-1.364974,12.56122,89.72281,0.2080489,2.541355,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.262393,3.262393,4.858854,0,1.491467,3.262393,0,4.440892E-16,0,0,0,0,0,1.596461,1.516638,1.516638,9.2603,1.516638,0,1.516638,14.00003,100,0.2098762,3.588632,0,5,9.2603
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,6.32794,3.33,0,-1,0,3.33,0,0,2.99794,3.630734,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2098762,6.960734,0,0,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,5.494116,3.33,0,-1,0,3.33,0,0,2.164116,2.713527,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2098762,6.043528,0,0,7.120011
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.154196,3.154196,0,-1,0,3.154196,0,0,0,0.1396156,0,3.320206,3.154196,0,0,7.789474,3.614748,0,3.320206,-3.320206,3.11048,22.21767,0.2098762,3.469615,0,0,3.614748
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.9473917,0.2798145,0,-1,0,0.2798145,0,0,0.6675773,0.7623164,0,0.2945416,0.2798145,0,0,11.47859,0.2945416,0,0.2945416,-0.2945416,2.800006,20,0.2098762,1.042131,0,0,0.2945416
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.6556306,0,0,-1,0,0,0,0,0.6556306,0.7211937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,0.7211937,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.7222623,0,0,-1,0,0,0,0,0.7222623,0.7944885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,0.7944885,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.8123215,0,0,-1,0,0,0,0,0.8123215,0.8935537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,0.8935537,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.8333691,0,0,-1,0,0,0,0,0.8333691,0.916706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,0.916706,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.052882,0,0,-1,0,0,0,0,1.052882,1.15817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,1.15817,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098762,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.8360639,0.8360639,4.341327,0,1.350182,0.8360639,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123725,0.9196703,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.097958,3.097958,5,0,1.53,3.097958,20.53925,0,0,0,0.6362973,0,0,1.902043,1.80694,8.475861,2.997,2.443238,0,2.443238,8.276979,59.12117,0.2148334,3.407753,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.746713,2.746713,5,0,1.53,2.746713,58.04165,0,0,0,1.594237,0,0,2.253287,2.140623,6.032622,5.195914,3.73486,0,3.73486,11.82018,84.42968,0.218124,3.021384,1.27539,5,6.790151
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.12094,3.12094,0,-1,0,3.12094,83.59148,0,4.440892E-16,0.1030337,2.60884,3.2852,3.12094,0,0,2.297762,8.557288,0,0.6763601,-0.6763601,11.10723,79.33722,0.218124,3.433034,2.087072,0,11.16613
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.7935999,0.7935999,0,0,0,0.7935999,515.8097,0.2088237,0,0,4.093465,0.8353683,0.7935999,0,0,3.049273,7.880928,3.049273,0,3.049273,14.00003,100,0.2117831,0.8729599,3.274772,0,11.97439
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.176621,1.176621,0,0,0,1.176621,375.0702,3.174606,0,0,4.413154,1.238548,1.176621,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,1.294283,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,4.843971,4.843971,1.513971,0,0.5783141,4.843971,106.4159,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,5.328368,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.610605,1.610605,0,0,0,1.610605,324.3381,3.528432,0,0,5.223805,1.695373,1.610605,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,1.771665,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.367916,1.367916,0,-1,0,1.367916,324.0832,2.993275,0,0,4.433187,1.439912,1.367916,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,1.504708,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,4.545481,4.545481,1.25,0,0.50625,4.545481,76.89529,0.02633339,0,0,3.495261,3.468928,3.295481,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,5.00003,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.326303,4.326303,2.124881,0,0.7450925,4.326303,53.56274,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,4.758933,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.085938,1.085938,0,0,0,1.085938,105.7767,0.005576801,0,0,1.148669,1.143093,1.085938,0,0,0,10.62527,0,0,0,14.00003,100,0.2117831,1.194532,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,7.447721,7.447721,5,0,1.53,7.447721,0,0,0,0,0,2.576549,2.447721,0,0,0,10.62527,0,2.576549,-2.576549,11.28411,80.6006,0.2117831,8.192493,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,8.474827,3.33,0,-1,0,3.33,0,0,5.144827,5.99231,0,3.505263,3.33,0,0,2.862832,8.048725,0,3.505263,-3.505263,7.589235,54.20872,0.2117831,9.322309,0,0,8.048725
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,7.27491,3.33,0,-1,0,3.33,0,0,3.944911,4.672401,0,3.505263,3.33,0,0,6.757569,4.543462,0,3.505263,-3.505263,3.894364,27.81683,0.2117831,8.002401,0,0,4.543462
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65231,1.038199,0,0,0,3.894364,27.81683,0.2117831,0,0,0,1.038199
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.766049,0.766049,0,-1,0,0.766049,0,0,1.110223E-16,0,0,0.8063675,0.766049,0,0,10.65231,1.038199,0,0.8063675,-0.8063675,3.044378,21.74551,0.2117831,0.842654,0,0,1.038199
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.5358979,0.2202402,0,-1,0,0.2202402,0,0,0.3156577,0.3692475,0,0.2318318,0.2202402,0,0,11.54827,0.2318318,0,0.2318318,-0.2318318,2.800006,20,0.2117831,0.5894877,0,0,0.2318318
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117831,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117831,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3392025,0,0,-1,0,0,0,0,0.3392025,0.3731227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117831,0.3731227,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.4765235,0,0,-1,0,0,0,0,0.4765235,0.5241758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117831,0.5241758,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2334639,0,0,-1,0,0,0,0,0.2334639,0.2568103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117831,0.2568103,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4201863,0.4201863,3.925449,0,1.236648,0.4201863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127655,0.4622049,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4200517,0.4200517,3.925315,0,1.236611,0.4200517,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2136888,0.4620569,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2118793,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.981916,1.981916,0,0,0,1.981916,96.08465,0,0,0,1.904317,2.086227,1.981916,0,0,0.9644284,9.757289,0,0.1819103,-0.1819103,12.89334,92.09511,0.2118793,2.180107,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.242446,1.242446,0,-1,0,1.242446,238.4796,0.4885913,0,0,2.96298,1.307838,1.242446,0,0,1.166551,9.575378,1.166551,0,1.166551,14.00003,100,0.2097649,1.366691,2.370384,0,12.53836
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.115622,3.115622,1.25,0,0.50625,3.115622,136.7549,2.296953,0,0,4.260766,1.963812,1.865622,0,0,0,10.62527,0,0,0,14.00003,100,0.2097649,3.427184,3.408613,5,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,5.449333,5.449333,2.119333,0,0.743578,5.449333,84.26917,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2097649,5.994267,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097649,0,3.565305,0,15.08191
