Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.910818,2.910818,0,0,0,2.910818,136.4376,0.9074321,0,0,3.971451,3.064019,2.910818,0,0,0,10.62527,0,0,0,14.00003,100,0.2097649,3.2019,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.685666,1.685666,0,-1,0,1.685666,219.4214,1.924327,0,0,3.698712,1.774385,1.685666,0,0,0,10.62527,0,0,0,14.00003,100,0.2097649,1.854233,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.88884,2.88884,0,0,0,2.88884,102.6503,0,0,0,2.965404,3.040885,2.88884,0,0,0,10.62527,0,0.07548077,-0.07548077,13.92046,99.43169,0.2097649,3.177725,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.142535,0,0,2.226403,0,0,0,0,0.08386752,10.54979,0.08386752,0,0.08386752,14.00003,100,0.2096145,0,1.781122,0,12.7762
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.203826,2.203826,0,0,0,2.203826,56.26065,0,0,0,1.239887,2.319817,2.203826,0,0,0,10.62527,0,1.07993,-1.07993,12.86168,91.86897,0.2096145,2.424209,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.766767,3.766767,5,0,1.53,3.766767,0,0,0,0,0,0,0,1.233233,1.171571,1.199922,9.545344,1.171571,0,1.171571,13.97313,99.80788,0.2107021,4.143444,0,5,9.545344
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,6.36348,3.33,0,-1,0,3.33,0,0,3.03348,3.669828,0,3.505263,3.33,0,0,0.028351,10.59976,0,3.505263,-3.505263,10.27826,73.416,0.2107021,6.999828,0,0,10.59976
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.923088,7.094495,0,0,0,10.27826,73.416,0.2107021,0,0,0,7.094495
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.048838,3.33,0,-1,0,3.33,0,0,2.718838,3.323722,0,3.505263,3.33,0,0,3.923088,7.094495,0,3.505263,-3.505263,6.583388,47.02411,0.2107021,6.653722,0,0,7.094495
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.3324343,0.3324343,0,-1,0,0.3324343,0,0,0,0,0,0.3499309,0.3324343,0,0,7.817825,3.589232,0,0.3499309,-0.3499309,6.214529,44.3894,0.2107021,0.3656778,0,0,3.589232
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.206636,3.239301,0,0,0,6.214529,44.3894,0.2107021,0,0,0,3.239301
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.206636,3.239301,0,0,0,6.214529,44.3894,0.2107021,0,0,0,3.239301
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.282807,1.282807,0,-1,0,1.282807,0,0,2.220446E-16,0,0,1.350323,1.282807,0,0,8.206636,3.239301,0,1.350323,-1.350323,4.791163,34.22253,0.2107021,1.411088,0,0,3.239301
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.8909311,0.8909311,0,-1,0,0.8909311,0,0,0,0,0,0.9378222,0.8909311,0,0,9.706996,1.888978,0,0.9378222,-0.9378222,3.802612,27.16146,0.2107021,0.9800242,0,0,1.888978
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3273948,0.3273948,0,-1,0,0.3273948,0,0,0,0,0,0.3446261,0.3273948,0,0,10.74902,0.9511559,0,0.3446261,-0.3446261,3.439344,24.56669,0.2107021,0.3601343,0,0,0.9511559
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13194,0.6065298,0,0,0,3.439344,24.56669,0.2107021,0,0,0,0.6065298
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.064046,1.064046,4.56931,0,1.412421,1.064046,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.13194,0.6065298,3.33,0,3.33,6.59846,47.13176,0.2132145,1.170451,0,5,0.6065298
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.495312,1.495312,5,0,1.53,1.495312,0,0,0,0,0,0,0,3.504688,3.329453,7.801938,3.60353,3.329453,0,3.329453,9.757056,69.69312,0.2160442,1.644844,0,5,3.60353
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,4.472485,6.600038,3.519535,0,3.519535,13.09598,93.54253,0.2154499,0,0.1516276,5,6.789572
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.09240637,0.09240637,0,0,0,0.09240637,1530.604,0.3641551,0,0,1.414376,0.09726986,0.09240637,0,0,0.9529505,9.767619,0.9529505,0,0.9529505,14.00003,100,0.2138619,0.101647,1.1315,0,11.18199
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.437318,3.33,0,-1,0,3.33,76.52342,0,0.1073177,0.4510494,2.54823,3.505263,3.33,0,0,0,10.62527,0,0.9570331,-0.9570331,12.99123,92.79429,0.2138619,3.781049,2.038584,0,13.1735
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,1.614678,0,0,2.678048,0,0,0,0,1.06337,9.668242,1.06337,0,1.06337,14.00003,100,0.2121172,0,2.142438,0,12.34629
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.048763,2.048763,0,0,0,2.048763,165.4071,1.232207,0,0,3.3888,2.156593,2.048763,0,0,0,10.62527,0,0,0,14.00003,100,0.2121172,2.25364,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.6393346,0.6393346,0,0,0,0.6393346,543.9004,2.804359,0,0,3.477343,0.6729838,0.6393346,0,0,0,10.62527,0,0,0,14.00003,100,0.2121172,0.7032681,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.629089,2.629089,0,0,0,2.629089,64.34126,0,0,0,1.691589,2.767462,2.629089,0,0,0,10.62527,0,1.075873,-1.075873,12.86596,91.89952,0.2121172,2.891997,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.829923,2.829923,0,-1,0,2.829923,53.80671,0,0,0,1.522689,2.978867,2.829923,0,0,1.195414,9.549401,0,1.456178,-1.456178,11.33101,80.93564,0.2121172,3.112916,1.218151,0,11.07209
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.435558,1.435558,0,0,0,1.435558,98.52123,0,0,0,1.41433,1.511114,1.435558,0,0,2.81339,8.093224,0,0.09678429,-0.09678429,11.22899,80.20692,0.2121172,1.579114,1.131464,0,9.507553
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.8624912,0.8624912,0,0,0,0.8624912,100.7433,0,0,0,0.8689019,0.9078854,0.8624912,0,0,2.920928,7.996439,0,0.03898353,-0.03898353,11.1879,79.91341,0.2121172,0.9487403,0.6951215,0,8.865341
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.951893,2.951893,0,0,0,2.951893,20.91004,0,0,0,0.617242,3.107256,2.951893,0,0,2.964243,7.957456,0,2.490014,-2.490014,8.563195,61.16556,0.2121172,3.247082,0.4937936,0,8.574697
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,5.514867,5.514867,5,0,1.53,5.514867,0,0,0,0,0,0.5419657,0.5148674,0,0,5.730925,5.467442,0,0.5419657,-0.5419657,7.991913,57.08498,0.2121172,6.066354,0,5,5.467442
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.568039,3.33,0,-1,0,3.33,0,0,1.238039,1.694843,0,3.505263,3.33,0,0,6.333109,4.925476,0,3.505263,-3.505263,4.297041,30.69309,0.2121172,5.024843,0,0,4.925476
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.686676,1.349202,0,-1,0,1.349202,0,0,3.337474,3.806141,0,1.420213,1.349202,0,0,10.22785,1.420213,0,1.420213,-1.420213,2.800006,20,0.2121172,5.155344,0,0,1.420213
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1027316,0,0,-1,0,0,0,0,0.1027316,0.1130048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.1130048,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.6589712,0,0,-1,0,0,0,0,0.6589712,0.7248683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.7248683,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3989872,0,0,-1,0,0,0,0,0.3989872,0.4388859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.4388859,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3902633,0,0,-1,0,0,0,0,0.3902633,0.4292896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.4292896,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.516687,0,0,-1,0,0,0,0,0.516687,0.5683557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.5683557,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3352978,0,0,-1,0,0,0,0,0.3352978,0.3688275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.3688275,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.741212,0,0,-1,0,0,0,0,0.741212,0.8153331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0.8153331,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121172,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.9528783,0.9528783,4.458141,0,1.382073,0.9528783,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141129,1.048166,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.8136122,0.8136122,4.318875,0,1.344053,0.8136122,58.28607,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2149592,0.8949734,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3351662,0.3351662,3.840429,0,1.213437,0.3351662,325.9936,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2137971,0.3686828,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.178686,3.178686,0,-1,0,3.178686,85.98493,0,0,0.1665548,2.733191,3.345985,3.178686,0,0,0.2490175,10.40116,0,0.6127944,-0.6127944,13.11785,93.69872,0.2137971,3.496555,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,2.174771,0,0,3.104671,0,0,0,0,0.9299001,9.788364,0.9299001,0,0.9299001,14.00003,100,0.2124052,0,2.483737,0,12.89303
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.571582,2.571582,0,0,0,2.571582,91.68219,0,4.440892E-16,0,2.357683,2.706928,2.571582,0,0,0,10.62527,0,0.3492457,-0.3492457,13.63189,97.37045,0.2124052,2.82874,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.162045,4.162045,2.867953,0,0.9479511,4.162045,42.05272,0,0,0,1.750254,1.362203,1.294093,0,0,0.3880507,10.27603,0.3880507,0,0.3880507,14.00003,100,0.2126105,4.57825,1.400203,5,12.02628
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,6.718193,6.718193,4.338882,0,1.349515,6.718193,37.27993,0,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.2126105,7.390012,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.881789,1.881789,0,-1,0,1.881789,63.83944,2.220446E-16,0,0,1.201323,1.98083,1.881789,0,0,0,10.62527,0,0.779507,-0.779507,13.17836,94.13092,0.2126105,2.069968,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.017531,4.017531,3.984738,0,1.252833,4.017531,22.4177,0,0,0,0.9006382,0.0345193,0.03279333,0,0,0.8661188,9.845767,0.8661188,0,0.8661188,14.00003,100,0.2130647,4.419284,0.7205105,5,10.74641
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.342238,1.342238,0,0,0,1.342238,32.55497,0,0,0,0.4369654,1.412883,1.342238,0,0,0,10.62527,0,0.9759172,-0.9759172,12.97132,92.65211,0.2130647,1.476462,0.3495723,0,11.06224
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.084352,9.649357,0.3090778,0,0.3090778,13.26454,94.74651,0.2126086,0,0.2472622,0,9.958435
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.533895,2.533895,0,0,0,2.533895,0,0,0,0,0,2.667258,2.533895,0,0,0.7752747,9.927527,0,2.667258,-2.667258,10.453,74.66415,0.2126086,2.787284,0,0,9.927527
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,7.104143,3.33,0,-1,0,3.33,0,0,3.774143,4.484557,0,3.505263,3.33,0,0,3.738894,7.260269,0,3.505263,-3.505263,6.75813,48.27226,0.2126086,7.814557,0,0,7.260269
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.044074,3.33,0,-1,0,3.33,0,0,1.714074,2.218481,0,3.505263,3.33,0,0,7.633631,3.755006,0,3.505263,-3.505263,3.063258,21.88037,0.2126086,5.548481,0,0,3.755006
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.943026,0.2372559,0,-1,0,0.2372559,0,0,3.70577,4.100073,0,0.2497431,0.2372559,0,0,11.52837,0.2497431,0,0.2497431,-0.2497431,2.800006,20,0.2126086,4.337328,0,0,0.2497431
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.7266257,0,0,-1,0,0,0,0,0.7266257,0.7992883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0.7992883,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2418989,0,0,-1,0,0,0,0,0.2418989,0.2660888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0.2660888,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2262044,0,0,-1,0,0,0,0,0.2262044,0.2488248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0.2488248,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.181289,0,0,-1,0,0,0,0,1.181289,1.299418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,1.299418,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.4626699,0,0,-1,0,0,0,0,0.4626699,0.5089369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0.5089369,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1920844,0,0,-1,0,0,0,0,0.1920844,0.2112928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0.2112928,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126086,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.485597,1.485597,4.99086,0,1.527505,1.485597,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150135,1.634157,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4165582,0.4165582,3.921821,0,1.235657,0.4165582,201.707,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.214446,0.458214,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.98626,2.98626,5,0,1.53,2.98626,56.10994,0,0,0,1.675589,0,0,2.01374,1.913053,4.305633,6.750205,3.588642,0,3.588642,13.31983,95.14146,0.2165305,3.284886,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,1.708639,0,0,2.425631,0,0,0,0,0.7169914,9.979982,0.7169914,0,0.7169914,14.00003,100,0.2155366,0,1.940504,0,12.40561
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.908708,1.908708,0,0,0,1.908708,170.3676,1.242654,0,0,3.25182,2.009166,1.908708,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,2.099579,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2277565,0.2277565,0,0,0,0.2277565,1984.04,4.279036,0,0,4.51878,0.2397437,0.2277565,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,0.2505322,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.585318,1.585318,0,-1,0,1.585318,240.5089,2.144076,0,0,3.812831,1.668756,1.585318,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,1.74385,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,4.719487,4.719487,4.038725,0,1.267572,4.719487,15.18368,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.2155366,5.191436,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.583096,2.583096,0,0,0,2.583096,0,0,0,0,0,2.719048,2.583096,0,0,0,10.62527,0,2.719048,-2.719048,11.1339,79.52769,0.2155366,2.841405,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.186758,3.33,0,-1,0,3.33,0,0,1.856758,2.375434,0,3.505263,3.33,0,0,3.021165,7.906226,0,3.505263,-3.505263,7.439028,53.13581,0.2155366,5.705434,0,0,7.906226
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.218444,3.218444,0,-1,0,3.218444,0,0,4.440892E-16,0.2102879,0,3.387835,3.218444,0,0,6.915901,4.400963,0,3.387835,-3.387835,3.867936,27.62806,0.2155366,3.540288,0,0,4.400963
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.56749,0.9624712,0,-1,0,0.9624712,0,0,2.605019,2.961767,0,1.013128,0.9624712,0,0,10.68016,1.013128,0,1.013128,-1.013128,2.800006,20,0.2155366,3.924239,0,0,1.013128
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.09513219,0,0,-1,0,0,0,0,0.09513219,0.1046454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,0.1046454,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.835483,0,0,-1,0,0,0,0,0.835483,0.9190313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,0.9190313,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.270138,0,0,-1,0,0,0,0,1.270138,1.397151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,1.397151,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.4741158,0,0,-1,0,0,0,0,0.4741158,0.5215273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,0.5215273,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.423672,0,0,-1,0,0,0,0,0.423672,0.4660392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,0.4660392,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2226457,0,0,-1,0,0,0,0,0.2226457,0.2449102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,0.2449102,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.8200858,0,0,-1,0,0,0,0,0.8200858,0.9020944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155366,0.9020944,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02048825,0.02048825,3.525751,0,1.12753,0.02048825,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153647,0.02253707,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.169797,1.169797,4.67506,0,1.441291,1.169797,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173403,1.286777,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.494668,3.494668,5,0,1.53,3.494668,12.67061,0,0,0,0.4427957,0,0,1.505332,1.430065,5.14586,5.994,1.872861,0,1.872861,10.89499,77.82119,0.2184158,3.844135,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.94113,3.94113,5,0,1.53,3.94113,45.71873,0,0,0,1.801835,0,0,1.05887,1.005926,3.273,7.679574,2.807761,0,2.807761,13.55866,96.8474,0.2197715,4.335243,1.441468,5,9.481409
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.364276,1.364276,0,-1,0,1.364276,176.9871,0.5132744,0,0,2.414593,1.43608,1.364276,0,0,0.4652384,10.20656,0.4652384,0,0.4652384,14.00003,100,0.219163,1.500704,1.931674,0,12.62115
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2234475,0.2234475,0,0,0,0.2234475,889.4481,1.752241,0,0,1.987449,0.2352078,0.2234475,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,0.2457922,1.589959,0,12.61272
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.914506,1.914506,0,0,0,1.914506,189.0795,1.60467,0,0,3.619939,2.015269,1.914506,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,2.105956,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.700448,1.700448,0,-1,0,1.700448,179.9769,1.270469,0,0,3.060415,1.789946,1.700448,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,1.870493,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.70015,1.70015,0,0,0,1.70015,111.471,0.1055425,0,0,1.895175,1.789632,1.70015,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,1.870166,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219163,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.629849,2.629849,0,0,0,2.629849,25.49147,0,4.440892E-16,0,0.6703871,2.768262,2.629849,0,0,0,10.62527,0,2.097875,-2.097875,11.78867,84.20464,0.219163,2.892834,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.140863,3.140863,5,0,1.53,3.140863,0,0,0,0,0,0,0,1.859137,1.76618,2.330972,8.527399,1.76618,0,1.76618,13.46422,96.1728,0.2202047,3.45495,0,5,8.527399
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5647925,10.11696,0,0,0,13.46422,96.1728,0.2202047,0,0,0,10.11696
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,7.527685,3.33,0,-1,0,3.33,0,0,4.197685,4.950454,0,3.505263,3.33,0,0,0.5647925,10.11696,0,3.505263,-3.505263,9.769347,69.78091,0.2202047,8.280454,0,0,10.11696
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,8.43495,3.33,0,-1,0,3.33,0,0,5.10495,5.948445,0,3.505263,3.33,0,0,4.459529,6.611698,0,3.505263,-3.505263,6.074475,43.38902,0.2202047,9.278444,0,0,6.611698
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.069809,1.069809,0,-1,0,1.069809,0,0,2.220446E-16,0,0,1.126114,1.069809,0,0,8.354266,3.106435,0,1.126114,-1.126114,4.887446,34.91026,0.2202047,1.17679,0,0,3.106435
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.605504,1.98032,0,0,0,4.887446,34.91026,0.2202047,0,0,0,1.98032
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1453156,0.1453156,0,-1,0,0.1453156,0,0,2.775558E-17,0,0,0.1529638,0.1453156,0,0,9.605504,1.98032,0,0.1529638,-0.1529638,4.726208,33.75856,0.2202047,0.1598471,0,0,1.98032
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.101625,1.101625,0,-1,0,1.101625,0,0,2.220446E-16,0,0,1.159606,1.101625,0,0,9.775464,1.827356,0,1.159606,-1.159606,3.503877,25.02764,0.2202047,1.211788,0,0,1.827356
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.3458054,0.3458054,0,-1,0,0.3458054,0,0,0,0,0,0.3640057,0.3458054,0,0,11.06392,0.6677508,0,0.3640057,-0.3640057,3.120181,22.28696,0.2202047,0.3803859,0,0,0.6677508
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.8281823,0.2885579,0,-1,0,0.2885579,0,0,0.5396244,0.6224427,0,0.3037452,0.2885579,0,0,11.46837,0.3037452,0,0.3037452,-0.3037452,2.800006,20,0.2202047,0.9110005,0,0,0.3037452
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.097461,0,0,-1,0,0,0,0,1.097461,1.207207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202047,1.207207,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.5765594,0.5765594,4.081822,0,1.279338,0.5765594,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209308,0.6342154,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.7209551,0.7209551,4.226218,0,1.318758,0.7209551,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2218778,0.7930506,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2204131,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.805805,3.805805,2.447239,0,0.8330962,3.805805,60.42587,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2207375,4.186386,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.4828838,0.4828838,0,-1,0,0.4828838,664.5645,2.700776,0,0,3.209074,0.5082988,0.4828838,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,0.5311722,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.672048,3.672048,1.25,0,0.50625,3.672048,102.1591,1.201806,0,0,3.751331,2.549524,2.422048,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,4.039253,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3492763,0.3492763,0,0,0,0.3492763,1303.308,4.184487,0,0,4.552146,0.3676593,0.3492763,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,0.384204,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.35582,2.35582,0,0,0,2.35582,175.343,1.650955,0,0,4.130765,2.47981,2.35582,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,2.591402,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.423187,1.423187,0,-1,0,1.423187,281.5779,2.509289,0,0,4.00738,1.498092,1.423187,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,1.565506,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.523088,3.523088,1.25,0,0.50625,3.523088,73.73866,0.2051534,0,0,2.597878,2.392724,2.273088,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,3.875397,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.6716955,0.6716955,0,0,0,0.6716955,335.9198,1.54931,0,0,2.256358,0.7070479,0.6716955,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,0.7388651,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.155744,4.155744,3.077985,0,1.00529,4.155744,27.29916,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,4.571318,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.509056,3.509056,3.509056,0,1.122972,3.509056,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207375,3.859962,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,7.170556,3.33,0,-1,0,3.33,0,0,3.840555,4.557611,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2207375,7.887611,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.168425,3.33,0,-1,0,3.33,0,0,1.838424,2.355267,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2207375,5.685267,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.076389,2.076389,0,-1,0,2.076389,0,0,0,0,0,2.185673,2.076389,0,0,7.789474,3.614748,0,2.185673,-2.185673,4.306383,30.75982,0.2207375,2.284028,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.296624,0.296624,0,-1,0,0.296624,0,0,0,0,0,0.3122357,0.296624,0,0,10.218,1.429075,0,0.3122357,-0.3122357,3.977257,28.40893,0.2207375,0.3262863,0,0,1.429075
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.6604049,0.6604049,0,-1,0,0.6604049,0,0,0,0,0,0.695163,0.6604049,0,0,10.56493,1.116839,0,0.695163,-0.695163,3.244491,23.17489,0.2207375,0.7264453,0,0,1.116839
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.5255716,0.4005925,0,-1,0,0.4005925,0,0,0.1249791,0.1775363,0,0.4216763,0.4005925,0,0,11.33733,0.4216763,0,0.4216763,-0.4216763,2.800006,20,0.2207375,0.5781288,0,0,0.4216763
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.6177408,0,0,-1,0,0,0,0,0.6177408,0.6795148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207375,0.6795148,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207375,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207375,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.075892,0,0,-1,0,0,0,0,1.075892,1.183481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207375,1.183481,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.34268,0.34268,3.847943,0,1.215488,0.34268,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210241,0.376948,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2207483,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.028404,2.028404,5,0,1.53,2.028404,31.47004,0,0,0,0.6383397,0,0,2.971596,2.823016,5.14586,5.994,3.461356,0,3.461356,12.40197,88.5853,0.222424,2.231245,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,1.684505,9.109221,1.628857,0,1.628857,13.94724,99.62292,0.2205501,0,1.303085,0,10.73808
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.339175,1.339175,0,-1,0,1.339175,122.0795,0.1695527,0,0,1.634858,1.409658,1.339175,0,0,0.05564779,10.57519,0.05564779,0,0.05564779,14.00003,100,0.2204866,1.473093,1.307887,0,12.21005
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.128882,1.128882,0,0,0,1.128882,137.5617,0.3646123,0,0,1.552909,1.188297,1.128882,0,0,0,10.62527,0,0,0,14.00003,100,0.2204866,1.241771,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204866,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.344087,1.344087,0,0,0,1.344087,239.8697,1.809229,0,0,3.224057,1.414828,1.344087,0,0,0,10.62527,0,0,0,14.00003,100,0.2204866,1.478496,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204866,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.7669695,0.7669695,0,-1,0,0.7669695,77.81459,0,0,0,0.5968142,0.8073363,0.7669695,0,0,0,10.62527,0,0.2105221,-0.2105221,13.77812,98.41493,0.2204866,0.8436664,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.5937673,0,0,0.8276808,0,0,0,0,0.2339135,10.41475,0.2339135,0,0.2339135,14.00003,100,0.2202203,0,0.6621447,0,11.24243
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202203,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.967053,1.967053,0,0,0,1.967053,19.19306,0,2.220446E-16,0,0.3775377,2.070582,1.967053,0,0,0,10.62527,0,1.693045,-1.693045,12.2154,87.2527,0.2202203,2.163759,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.585582,2.585582,0,0,0,2.585582,0,0,4.440892E-16,0,0,2.721665,2.585582,0,0,1.881161,8.932229,0,2.721665,-2.721665,9.346515,66.76069,0.2202203,2.84414,0,0,8.932229
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.068929,3.33,0,-1,0,3.33,0,0,0.7389289,1.145822,0,3.505263,3.33,0,0,4.905233,6.210564,0,3.505263,-3.505263,5.651643,40.3688,0.2202203,4.475822,0,0,6.210564
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.443953,2.443953,0,-1,0,2.443953,0,0,0,0.1183119,0,2.572582,2.443953,0,0,8.799971,2.705301,0,2.572582,-2.572582,2.939904,20.99927,0.2202203,2.688348,0,0,2.705301
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65839,0.1327194,0,0,0,2.939904,20.99927,0.2202203,0,0,0,0.1327194
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1884594,0.1260834,0,-1,0,0.1260834,0,0,0.06237603,0.08122197,0,0.1327194,0.1260834,0,0,11.65839,0.1327194,0,0.1327194,-0.1327194,2.800006,20,0.2202203,0.2073054,0,0,0.1327194
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.37234,0,0,-1,0,0,0,0,0.37234,0.409574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0.409574,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5186138,0,0,-1,0,0,0,0,0.5186138,0.5704752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0.5704752,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2224247,0,0,-1,0,0,0,0,0.2224247,0.2446672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0.2446672,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4101801,0,0,-1,0,0,0,0,0.4101801,0.4511981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0.4511981,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202203,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3398905,0.3398905,3.845154,0,1.214727,0.3398905,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204937,0.3738796,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2218582,0.2218582,3.727121,0,1.182504,0.2218582,380.4731,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.2196536,0.244044,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.884712,3.884712,5,0,1.53,3.884712,53.35835,0,0,0,2.072818,0,0,1.115288,1.059524,4.301749,6.7537,3.132342,0,3.132342,12.89063,92.07575,0.2208657,4.273183,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.676717,3.33,0,-1,0,3.33,99.3488,0,0.3467171,0.7143888,3.308315,3.505263,3.33,0,0,1.169407,9.572807,0,0.196948,-0.196948,12.68303,90.59289,0.2208657,4.044389,2.646652,0,12.88112
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,2.669903,0,0,4.058142,0,0,0,0,1.388238,9.375859,1.388238,0,1.388238,14.00003,100,0.2193748,0,3.246513,0,13.434
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.981467,2.981467,0,0,0,2.981467,160.5871,1.649466,0,0,4.787853,3.138387,2.981467,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,3.279614,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.464075,1.464075,0,0,0,1.464075,289.0594,2.690916,0,0,4.232049,1.541132,1.464075,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,1.610483,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2857071,0.2857071,0,-1,0,0.2857071,1638.067,4.37933,0,0,4.680074,0.3007443,0.2857071,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,0.3142778,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.11849,3.11849,1.25,0,0.50625,3.11849,116.8543,1.677258,0,0,3.64409,1.966832,1.868491,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,3.43034,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.7897137,0.7897137,0,0,0,0.7897137,346.1184,1.902067,0,0,2.733345,0.8312775,0.7897137,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,0.8686851,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,4.527337,4.527337,3.278439,0,1.060014,4.527337,29.03759,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,4.980071,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.185618,3.185618,3.185618,0,1.034674,3.185618,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193748,3.50418,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.722403,3.33,0,-1,0,3.33,0,0,0.3924025,0.7646428,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2193748,4.094643,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.420208,3.33,0,-1,0,3.33,0,0,0.09020777,0.4322285,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2193748,3.762228,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1569927,0.1569927,0,-1,0,0.1569927,0,0,2.775558E-17,0,0,0.1652555,0.1569927,0,0,7.789474,3.614748,0,0.1652555,-0.1652555,6.43609,45.97198,0.2193748,0.172692,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3963627,0.3963627,0,-1,0,0.3963627,0,0,5.551115E-17,0,0,0.4172239,0.3963627,0,0,7.973091,3.449492,0,0.4172239,-0.4172239,5.996297,42.83061,0.2193748,0.435999,0,0,3.449492
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.436673,3.032269,0,0,0,5.996297,42.83061,0.2193748,0,0,0,3.032269
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.8599049,0.8599049,0,-1,0,0.8599049,0,0,0,0,0,0.905163,0.8599049,0,0,8.436673,3.032269,0,0.905163,-0.905163,5.042171,36.01544,0.2193748,0.9458954,0,0,3.032269
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.8208663,0.8208663,0,-1,0,0.8208663,0,0,0,0,0,0.8640699,0.8208663,0,0,9.44241,2.127105,0,0.8640699,-0.8640699,4.131362,29.50967,0.2193748,0.902953,0,0,2.127105
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.9893175,0.9893175,0,-1,0,0.9893175,0,0,1.110223E-16,0,0,1.041387,0.9893175,0,0,10.40249,1.263036,0,1.041387,-1.041387,3.033644,21.66884,0.2193748,1.088249,0,0,1.263036
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2106398,0.2105663,0,-1,0,0.2105663,0,0,0.00007347536,0.02113745,0,0.2216487,0.2105663,0,0,11.55958,0.2216487,0,0.2216487,-0.2216487,2.800006,20,0.2193748,0.2317037,0,0,0.2216487
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.9157693,0,0,-1,0,0,0,0,0.9157693,1.007346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193748,1.007346,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1137946,0.1137946,3.619058,0,1.153003,0.1137946,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193178,0.125174,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.071316,1.071316,4.57658,0,1.414406,1.071316,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2206307,1.178448,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.325461,3.325461,5,0,1.53,3.325461,21.85232,0,0,0,0.7266905,0,0,1.674539,1.590812,5.14586,5.994,2.317502,0,2.317502,11.31681,80.83421,0.2215907,3.658007,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.176749,2.176749,0,0,0,2.176749,100.7785,0,0,0,2.193696,2.291315,2.176749,0,0,2.828358,8.079752,0,0.09761925,-0.09761925,11.21391,80.09921,0.2215907,2.394424,1.754956,0,10.27345
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.015945,1.015945,0,-1,0,1.015945,342.1415,0,0,0,3.47597,1.069416,1.015945,0,0,2.936824,7.982133,2.406554,0,2.406554,13.49697,96.40674,0.2191336,1.117539,2.780776,0,11.4581
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.086823,3.086823,1.25,0,0.50625,3.086823,142.1504,1.924163,0,0,4.38793,1.933498,1.836823,0,0,0.5302696,10.14803,0.5302696,0,0.5302696,14.00003,100,0.2185995,3.395505,3.510344,5,14.53596
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.405509,3.405509,1.25,0,0.50625,3.405509,144.748,2.66045,0,0,4.929407,2.268957,2.155509,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,3.74606,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,4.781187,4.781187,1.451186,0,0.5611739,4.781187,110.2865,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,5.259305,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.040572,1.040572,0,0,0,1.040572,476.9231,3.867391,0,0,4.96273,1.095339,1.040572,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,1.144629,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,4.123045,3.33,0,-1,0,3.33,123.663,0.6127155,0.7930452,1.20535,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,4.53535,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.523769,2.523769,0,0,0,2.523769,120.7942,0.3919675,0,0,3.048567,2.656599,2.523769,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,2.776146,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.5838229,0.5838229,0,0,0,0.5838229,433.2824,1.915052,0,0,2.529602,0.6145504,0.5838229,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,0.6422052,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,6.317328,6.317328,4.932646,0,1.511612,6.317328,23.07241,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,6.949061,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185995,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.587198,1.587198,0,-1,0,1.587198,0,0,2.220446E-16,0,0,1.670735,1.587198,0,0,0,10.62527,0,1.670735,-1.670735,12.23892,87.42068,0.2185995,1.745918,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.402218,3.33,0,-1,0,3.33,0,0,0.07221803,0.4124398,0,3.505263,3.33,0,0,1.856372,8.954539,0,3.505263,-3.505263,8.544047,61.02879,0.2185995,3.74244,0,0,8.954539
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,6.575594,3.33,0,-1,0,3.33,0,0,3.245594,3.903154,0,3.505263,3.33,0,0,5.751109,5.449276,0,3.505263,-3.505263,4.849175,34.6369,0.2185995,7.233153,0,0,5.449276
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1076834,0.1076834,0,-1,0,0.1076834,0,0,1.387779E-17,0,0,0.1133509,0.1076834,0,0,9.645845,1.944013,0,0.1133509,-0.1133509,4.729693,33.78345,0.2185995,0.1184517,0,0,1.944013
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.297739,0.297739,0,-1,0,0.297739,0,0,5.551115E-17,0,0,0.3134094,0.297739,0,0,9.771791,1.830662,0,0.3134094,-0.3134094,4.399331,31.42373,0.2185995,0.3275129,0,0,1.830662
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.429146,0.429146,0,-1,0,0.429146,0,0,5.551115E-17,0,0,0.4517326,0.429146,0,0,10.12002,1.517253,0,0.4517326,-0.4517326,3.923162,28.02253,0.2185995,0.4720606,0,0,1.517253
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.463714,1.012244,0,-1,0,1.012244,0,0,0.4514701,0.5978415,0,1.06552,1.012244,0,0,10.62195,1.06552,0,1.06552,-1.06552,2.800006,20,0.2185995,1.610086,0,0,1.06552
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185995,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.9482626,0,0,-1,0,0,0,0,0.9482626,1.043089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185995,1.043089,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.176496,0,0,-1,0,0,0,0,1.176496,1.294146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185995,1.294146,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2736543,0.2736543,3.778918,0,1.196644,0.2736543,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187768,0.3010198,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.660241,0.660241,4.165504,0,1.302183,0.660241,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194719,0.7262651,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.119865,3.119865,5,0,1.53,3.119865,26.78999,0,0,0,0.8358115,0,0,1.880135,1.786128,5.14586,5.994,2.621939,0,2.621939,11.60563,82.89716,0.220511,3.431852,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,2.523921,8.353745,2.200279,0,2.200279,13.69299,97.80691,0.2183927,0,1.760223,0,10.55402
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.62263,2.62263,0,-1,0,2.62263,124.0545,0.1691859,0,0,3.253491,2.760663,2.62263,0,0,0.323642,10.334,0.323642,0,0.323642,14.00003,100,0.2180845,2.884893,2.602793,0,13.58749
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,5.497776,5.497776,2.167775,0,0.7568027,5.497776,84.24331,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,6.047553,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.870825,1.870825,0,0,0,1.870825,277.8525,3.228845,0,0,5.198135,1.96929,1.870825,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,2.057908,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.6900287,0.6900287,0,0,0,0.6900287,660.895,3.834019,0,0,4.560365,0.7263461,0.6900287,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,0.7590316,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,4.257004,4.257004,1.25,0,0.50625,4.257004,84.13947,0.4165532,0,0,3.581821,3.165268,3.007004,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,4.682705,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.17132,1.17132,0,0,0,1.17132,184.7462,0.9310008,0,0,2.163969,1.232968,1.17132,0,0,0,10.62527,0,0,0,14.00003,100,0.2180845,1.288452,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.765129,2.765129,0,0,0,2.765129,39.19421,0,0,0,1.083771,2.910662,2.765129,0,0,0,10.62527,0,1.826892,-1.826892,12.07432,86.24493,0.2180845,3.041642,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.698691,3.698691,5,0,1.53,3.698691,4.731824,0,0,0,0.1750156,0,0,1.301309,1.236244,2.02988,8.798383,1.411259,0,1.411259,13.41315,95.80804,0.2186799,4.06856,0.1400124,5,8.973398
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.885896,3.33,0,-1,0,3.33,0,0,1.555896,2.044486,0,3.505263,3.33,0,0,0.6186205,10.06852,0,3.505263,-3.505263,9.718282,69.41615,0.2186799,5.374485,0,0,10.06852
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.513357,6.563252,0,0,0,9.718282,69.41615,0.2186799,0,0,0,6.563252
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.160976,2.160976,0,-1,0,2.160976,0,0,0,0,0,2.274712,2.160976,0,0,4.513357,6.563252,0,2.274712,-2.274712,7.320525,52.28936,0.2186799,2.377074,0,0,6.563252
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2711868,0.2711868,0,-1,0,0.2711868,0,0,0,0,0,0.2854598,0.2711868,0,0,7.040815,4.288541,0,0.2854598,-0.2854598,7.019624,50.14007,0.2186799,0.2983055,0,0,4.288541
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.439798,1.439798,0,-1,0,1.439798,0,0,2.220446E-16,0,0,1.515577,1.439798,0,0,7.357992,4.003081,0,1.515577,-1.515577,5.422065,38.72896,0.2186799,1.583778,0,0,4.003081
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1482849,0.1482849,0,-1,0,0.1482849,0,0,0,0,0,0.1560894,0.1482849,0,0,9.041966,2.487504,0,0.1560894,-0.1560894,5.257533,37.55373,0.2186799,0.1631134,0,0,2.487504
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2173701,0.2173701,0,-1,0,0.2173701,0,0,0,0,0,0.2288106,0.2173701,0,0,9.215399,2.331415,0,0.2288106,-0.2288106,5.016345,35.83097,0.2186799,0.2391071,0,0,2.331415
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.9780163,0.9780163,0,-1,0,0.9780163,0,0,1.110223E-16,0,0,1.029491,0.9780163,0,0,9.469633,2.102604,0,1.029491,-1.029491,3.931166,28.0797,0.2186799,1.075818,0,0,2.102604
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.194248,1.019458,0,-1,0,1.019458,0,0,0.17479,0.2942148,0,1.073113,1.019458,0,0,10.61351,1.073113,0,1.073113,-1.073113,2.800006,20,0.2186799,1.313673,0,0,1.073113
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4974355,0,0,-1,0,0,0,0,0.4974355,0.547179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186799,0.547179,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.6650339,0.6650339,4.170297,0,1.303491,0.6650339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193531,0.7315373,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.213626,1.213626,4.718889,0,1.453257,1.213626,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2207083,1.334989,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3883579,0.3883579,3.893621,0,1.227959,0.3883579,259.7737,4.440892E-16,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.2200643,0.4271937,0.8070813,5,7.002851
