Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1859906,0.1859906,0,0,0,0.1859906,1144.631,1.126119,0,0,2.128907,0.1957796,0.1859906,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.2193322,0.2045897,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.9259608,0.9259608,0,-1,0,0.9259608,356.811,2.329234,0,0,3.30393,0.9746956,0.9259608,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,1.018557,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.970586,4.970586,1.640586,0,0.6128799,4.970586,87.18299,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,5.467644,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.067119,3.067119,1.25,0,0.50625,3.067119,151.4961,2.73381,0,0,4.646567,1.912757,1.817119,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,3.373832,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.250483,1.250483,0,0,0,1.250483,410.1461,3.81251,0,0,5.128808,1.316298,1.250483,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,1.375532,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.8804759,0.8804759,0,-1,0,0.8804759,451.9996,3.052931,0,0,3.979748,0.9268168,0.8804759,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,0.9685236,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.267099,1.267099,0,0,0,1.267099,283.549,2.259059,0,0,3.592848,1.333789,1.267099,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,1.393809,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1144645,0.1144645,0,0,0,0.1144645,2296.801,2.508531,0,0,2.62902,0.1204889,0.1144645,0,0,0,10.62527,0,0,0,14.00003,100,0.2193322,0.1259109,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.194497,2.194497,0,0,0,2.194497,43.73904,0,0,0,0.959852,2.309997,2.194497,0,0,0,10.62527,0,1.350145,-1.350145,12.57685,89.83447,0.2193322,2.413947,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.82919,2.82919,0,0,0,2.82919,10.6956,0,4.440892E-16,0,0.3025988,2.978095,2.82919,0,0,1.500161,9.275129,0,2.675496,-2.675496,9.75663,69.69007,0.2193322,3.112109,0.242079,0,9.577728
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.864211,3.33,0,-1,0,3.33,0,0,1.534211,2.020632,0,3.505263,3.33,0,0,4.472934,6.599633,0,3.505263,-3.505263,6.061758,43.29819,0.2193322,5.350632,0,0,6.599633
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.997486,2.939651,0,-1,0,2.939651,0,0,2.057834,2.557583,0,3.09437,2.939651,0,0,8.367671,3.09437,0,3.09437,-3.09437,2.800006,20,0.2193322,5.497234,0,0,3.09437
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.838844,0,0,-1,0,0,0,0,1.838844,2.022729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,2.022729,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.6749977,0,0,-1,0,0,0,0,0.6749977,0.7424974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,0.7424974,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1528905,0,0,-1,0,0,0,0,0.1528905,0.1681796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,0.1681796,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4957414,0,0,-1,0,0,0,0,0.4957414,0.5453156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,0.5453156,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.6481282,0,0,-1,0,0,0,0,0.6481282,0.712941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,0.712941,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1914641,0,0,-1,0,0,0,0,0.1914641,0.2106105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,0.2106105,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3681615,0,0,-1,0,0,0,0,0.3681615,0.4049776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,0.4049776,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.226893,0,0,-1,0,0,0,0,1.226893,1.349583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193322,1.349583,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2196919,0.2196919,3.724955,0,1.181913,0.2196919,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219415,0.241661,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5043095,0.5043095,4.009573,0,1.259613,0.5043095,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2198419,0.5547405,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.375693,3.375693,5,0,1.53,3.375693,19.66961,0,0,0,0.6639855,0,0,1.624307,1.543092,5.14586,5.994,2.207077,0,2.207077,11.21205,80.08594,0.2206327,3.713262,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,2.938783,7.98037,2.158375,0,2.158375,13.25967,94.71172,0.218755,0,1.7267,0,10.13874
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.6872151,0.6872151,0,-1,0,0.6872151,372.347,1.055032,0,0,2.558825,0.7233843,0.6872151,0,0,0.7804082,9.922907,0.7804082,0,0.7804082,14.00003,100,0.2180839,0.7559366,2.04706,0,12.48173
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.324008,2.324008,0,0,0,2.324008,124.7719,0.4533838,0,0,2.899709,2.446325,2.324008,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,2.556409,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.6703735,0.6703735,0,0,0,0.6703735,561.0126,3.055224,0,0,3.76088,0.7056563,0.6703735,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,0.7374108,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.262266,2.262266,0,0,0,2.262266,200.2293,2.148386,0,0,4.529719,2.381333,2.262266,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,2.488492,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.3625069,0.3625069,0,0,0,0.3625069,1229.801,4.076526,0,0,4.458112,0.3815862,0.3625069,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,0.3987576,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.814422,3.33,0,-1,0,3.33,124.1496,0.6289197,0.4844222,0.8658645,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,4.195865,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,5.404176,5.404176,3.125813,0,1.018347,5.404176,44.37822,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,5.944593,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.319876,3.319876,1.913872,0,0.687487,3.319876,44.58011,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2180839,3.651864,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.9662959,0.9662959,0,0,0,0.9662959,97.56292,0,0,0,0.9427465,1.017154,0.9662959,0,0,0,10.62527,0,0.07440709,-0.07440709,13.9216,99.43977,0.2180839,1.062926,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.540048,3.540048,3.337218,0,1.07606,3.540048,8.366562,5.551115E-17,0,0,0.2961803,0.2135058,0.2028305,0,0,0.08267455,10.55087,0.08267455,0,0.08267455,14.00003,100,0.2181067,3.894053,0.2369442,5,10.84705
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.140368,3.33,0,-1,0,3.33,0,0,1.810368,2.324405,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2181067,5.654405,0,0,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.483324,3.33,0,-1,0,3.33,0,0,0.1533244,0.5016568,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2181067,3.831657,0,0,7.120011
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.175853,2.175853,0,-1,0,2.175853,0,0,0,0,0,2.290372,2.175853,0,0,7.789474,3.614748,0,2.290372,-2.290372,4.19602,29.97151,0.2181067,2.393439,0,0,3.614748
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3608203,0.3608203,0,-1,0,0.3608203,0,0,5.551115E-17,0,0,0.3798108,0.3608203,0,0,10.33433,1.324376,0,0.3798108,-0.3798108,3.795664,27.11183,0.2181067,0.3969023,0,0,1.324376
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.7462873,0.7462873,0,-1,0,0.7462873,0,0,1.110223E-16,0,0,0.7855656,0.7462873,0,0,10.75634,0.9445649,0,0.7855656,-0.7855656,2.967606,21.19714,0.2181067,0.820916,0,0,0.9445649
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.040064,0.1510493,0,-1,0,0.1510493,0,0,0.8890151,0.9930216,0,0.1589993,0.1510493,0,0,11.62919,0.1589993,0,0.1589993,-0.1589993,2.800006,20,0.2181067,1.144071,0,0,0.1589993
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.8010334,0,0,-1,0,0,0,0,0.8010334,0.8811367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181067,0.8811367,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.184141,0,0,-1,0,0,0,0,2.184141,2.402556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181067,2.402556,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181067,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181067,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.065458,1.065458,4.570721,0,1.412807,1.065458,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191966,1.172004,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4334997,0.4334997,3.938763,0,1.240282,0.4334997,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195247,0.4768496,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,4.476011,4.476011,5,0,1.53,4.476011,17.95435,0,0,0,0.8036386,0,0,0.5239888,0.4977893,5.14586,5.994,1.301428,0,1.301428,10.35288,73.94899,0.2199241,4.923613,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.252909,3.252909,5,0,1.53,3.252909,57.72042,0,0,0,1.877593,0,0,1.747091,1.659736,3.844432,7.165285,3.537329,0,3.537329,13.70868,97.91898,0.221026,3.5782,1.502074,5,9.042878
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.057634,2.057634,0,-1,0,2.057634,121.7779,0.03271005,0,0,2.505744,2.165931,2.057634,0,0,0.3071031,10.34888,0.3071031,0,0.3071031,14.00003,100,0.2207711,2.263397,2.004595,0,12.85462
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.747402,0,0,3.747402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,0,2.997922,0,14.37268
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.213837,4.213837,1.25,0,0.50625,4.213837,109.0544,1.475548,0,0,4.595376,3.119828,2.963837,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,4.635221,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.996964,2.996964,0,0,0,2.996964,134.3407,0.8714423,0,0,4.026141,3.154699,2.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,3.29666,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.001878,1.001878,0,0,0,1.001878,462.9942,3.584029,0,0,4.638638,1.054609,1.001878,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,1.102066,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.905753,3.33,0,-1,0,3.33,127.8971,0.7537094,1.575753,2.066328,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,5.396328,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.831498,2.831498,0,0,0,2.831498,118.0443,0.3618974,0,0,3.342421,2.980524,2.831498,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,3.114648,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.822257,3.822257,2.693071,0,0.9002084,3.822257,31.09725,0,4.440892E-16,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,4.204483,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,10.40029,8.33,5,0,1.53,8.33,2.546076,0,2.07029,3.110319,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2207711,11.44032,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2207711,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,5.992697,3.33,0,-1,0,3.33,0,0,2.662697,3.261966,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2207711,6.591966,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,5.585095,3.33,0,-1,0,3.33,0,0,2.255095,2.813605,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2207711,6.143605,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.7026072,0.3054942,0,-1,0,0.3054942,0,0,0.3971129,0.4673736,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2207711,0.7728679,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.5247301,0,0,-1,0,0,0,0,0.5247301,0.5772031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207711,0.5772031,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.628929,0,0,-1,0,0,0,0,0.628929,0.6918219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207711,0.6918219,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.5775659,0,0,-1,0,0,0,0,0.5775659,0.6353225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207711,0.6353225,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4122435,0,0,-1,0,0,0,0,0.4122435,0.4534678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207711,0.4534678,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.8688837,0,0,-1,0,0,0,0,0.8688837,0.955772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207711,0.955772,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2624122,0,0,-1,0,0,0,0,0.2624122,0.2886534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207711,0.2886534,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3175325,0.3175325,3.822796,0,1.208623,0.3175325,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209389,0.3492858,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.6149697,0.6149697,4.120233,0,1.289824,0.6149697,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2214332,0.6764666,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.566207,1.566207,4.758203,0,1.463989,1.566207,15.32363,0,0,0,0.2399997,0,0,3.191997,3.032397,5.14586,5.994,3.272396,0,3.272396,12.2227,87.30486,0.2225655,1.722827,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2856526,0.2856526,0,0,0,0.2856526,271.6189,0,0,0,0.7758865,0.300687,0.2856526,0,0,1.873464,8.939157,0.4751996,0,0.4751996,12.67352,90.52495,0.2221833,0.3142179,0.6207092,0,9.715043
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.4930504,0,0,1.891315,0,0,0,0,1.398264,9.366837,1.398264,0,1.398264,14.00003,100,0.2210661,0,1.513052,0,11.25815
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210661,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,6.158302,6.158302,2.828302,0,0.9371265,6.158302,67.00002,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210661,6.774132,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.7110081,0.7110081,0,0,0,0.7110081,629.0803,3.724382,0,0,4.472812,0.7484296,0.7110081,0,0,0,10.62527,0,0,0,14.00003,100,0.2210661,0.7821089,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.5355085,0.5355085,0,0,0,0.5355085,553.1411,2.398424,0,0,2.962117,0.5636931,0.5355085,0,0,0,10.62527,0,0,0,14.00003,100,0.2210661,0.5890593,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.518177,2.518177,0,-1,0,2.518177,102.7818,0,0,0,2.588227,2.650713,2.518177,0,0,0,10.62527,0,0.06248569,-0.06248569,13.93416,99.52953,0.2210661,2.769995,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.409907,0,0,2.479335,0,0,0,0,0.06942855,10.56279,0.06942855,0,0.06942855,14.00003,100,0.221011,0,1.983468,0,13.04212
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.372123,3.372123,2.235847,0,0.7753863,3.372123,35.46964,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.221011,3.709335,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.013965,1.013965,0,0,0,1.013965,14.73502,0,2.220446E-16,0,0.1494079,1.067331,1.013965,0,0,0,10.62527,0,0.9179232,-0.9179232,13.03245,93.08876,0.221011,1.115361,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.019915,9.707351,0.1117989,0,0.1117989,13.13851,93.84634,0.2209222,0,0.08943913,0,9.81915
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.83652,2.83652,0,-1,0,2.83652,0,0,4.440892E-16,0,0,2.985811,2.83652,0,0,0.9081157,9.80797,0,2.985811,-2.985811,9.991193,71.36552,0.2209222,3.120172,0,0,9.80797
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,5.962888,3.33,0,-1,0,3.33,0,0,2.632888,3.229177,0,3.505263,3.33,0,0,4.225683,6.82216,0,3.505263,-3.505263,6.296321,44.97363,0.2209222,6.559177,0,0,6.82216
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12042,3.316896,0,0,0,6.296321,44.97363,0.2209222,0,0,0,3.316896
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.9927047,0.9927047,0,-1,0,0.9927047,0,0,2.220446E-16,0,0,1.044952,0.9927047,0,0,8.12042,3.316896,0,1.044952,-1.044952,5.194845,37.10596,0.2209222,1.091975,0,0,3.316896
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.9436141,0.9436141,0,-1,0,0.9436141,0,0,0,0,0,0.993278,0.9436141,0,0,9.281478,2.271944,0,0.993278,-0.993278,4.147838,29.62736,0.2209222,1.037976,0,0,2.271944
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.5729798,0.5729798,0,-1,0,0.5729798,0,0,0,0,0,0.6031366,0.5729798,0,0,10.38512,1.278666,0,0.6031366,-0.6031366,3.512076,25.08621,0.2209222,0.6302778,0,0,1.278666
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.07127889,0.07127889,0,-1,0,0.07127889,0,0,1.387779E-17,0,0,0.07503042,0.07127889,0,0,11.05527,0.6755295,0,0.07503042,-0.07503042,3.432987,24.52129,0.2209222,0.07840679,0,0,0.6755295
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.8733199,0.5704741,0,-1,0,0.5704741,0,0,0.3028458,0.3901778,0,0.6004991,0.5704741,0,0,11.13864,0.6004991,0,0.6004991,-0.6004991,2.800006,20,0.2209222,0.9606519,0,0,0.6004991
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3104974,0,0,-1,0,0,0,0,0.3104974,0.3415472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209222,0.3415472,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.7827281,0,0,-1,0,0,0,0,0.7827281,0.861001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209222,0.861001,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209222,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4400969,0.4400969,3.94536,0,1.242083,0.4400969,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212131,0.4841066,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.718922,1.718922,4.994792,0,1.528578,1.718922,22.28972,0,0,0,0.3831428,0,0,3.275871,3.112077,8.475861,2.997,3.49522,0,3.49522,9.274978,66.24971,0.2223738,1.890814,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.550517,3.550517,5,0,1.53,3.550517,39.48539,0,0,0,1.401935,0,0,1.449483,1.377008,4.98064,6.142698,2.778944,0,2.778944,11.91131,85.08065,0.2231578,3.905569,1.121548,5,7.544633
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.538902,2.538902,0,-1,0,2.538902,121.6513,0,0,0,3.088608,2.672528,2.538902,0,0,2.201696,8.643747,0.41608,0,0.41608,12.30604,87.90013,0.2228357,2.792792,2.470886,0,11.73236
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.050828,4.050828,2.566919,0,0.8657688,4.050828,82.64055,0,0,0,3.347627,1.56201,1.48391,0,0,1.785617,9.018219,1.785617,0,1.785617,14.00003,100,0.2228411,4.455911,2.678101,5,12.36585
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228411,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228411,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.8515663,0.8515663,0,0,0,0.8515663,308.813,1.733362,0,0,2.629748,0.8963856,0.8515663,0,0,0,10.62527,0,0,0,14.00003,100,0.2228411,0.9367229,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.687328,3.33,0,-1,0,3.33,74.35022,4.440892E-16,0.3573283,0.7260611,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2228411,4.056061,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.901398,3.901398,3.206087,0,1.040262,3.901398,48.07725,2.220446E-16,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2230977,4.291538,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230977,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.942818,3.942818,3.08974,0,1.008499,3.942818,22.77499,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2230977,4.3371,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.930473,4.930473,4.68469,0,1.44392,4.930473,5.24735,2.775558E-16,0,0,0.2587192,0.2587192,0.2457832,0,0,0,10.62527,0,0,0,14.00003,100,0.2230977,5.423521,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.707355,2.707355,0,-1,0,2.707355,0,0,4.440892E-16,0,0,2.849848,2.707355,0,0,0,10.62527,0,2.849848,-2.849848,10.99602,78.54288,0.2230977,2.978091,0,0,10.62527
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.311241,2.311241,0,-1,0,2.311241,0,0,4.440892E-16,0,0,2.432885,2.311241,0,0,3.166498,7.775426,0,2.432885,-2.432885,8.431539,60.22515,0.2230977,2.542365,0,0,7.775426
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.37331,2.37331,0,-1,0,2.37331,0,0,4.440892E-16,0,0,2.498221,2.37331,0,0,5.869703,5.342541,0,2.498221,-2.498221,5.798182,41.41551,0.2230977,2.610641,0,0,5.342541
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.6587658,0.6587658,0,-1,0,0.6587658,0,0,1.110223E-16,0,0,0.6934377,0.6587658,0,0,8.645504,2.844321,0,0.6934377,-0.6934377,5.067235,36.19447,0.2230977,0.7246423,0,0,2.844321
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.415991,2.150883,0,0,0,5.067235,36.19447,0.2230977,0,0,0,2.150883
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.05976348,0.05976348,0,-1,0,0.05976348,0,0,6.938894E-18,0,0,0.06290893,0.05976348,0,0,9.415991,2.150883,0,0.06290893,-0.06290893,5.000923,35.72081,0.2230977,0.06573983,0,0,2.150883
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.485889,2.087974,0,0,0,5.000923,35.72081,0.2230977,0,0,0,2.087974
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.485889,2.087974,0,0,0,5.000923,35.72081,0.2230977,0,0,0,2.087974
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.050377,1.050377,0,-1,0,1.050377,0,0,2.220446E-16,0,0,1.10566,1.050377,0,0,9.485889,2.087974,0,1.10566,-1.10566,3.835455,27.39606,0.2230977,1.155414,0,0,2.087974
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7144,0.982314,0,0,0,3.835455,27.39606,0.2230977,0,0,0,0.982314
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.5484724,0.5484724,0,0,0,0.5484724,0,0,0,0,0,0.5773394,0.5484724,0,0,10.7144,0.982314,0,0.5773394,-0.5773394,3.226886,23.04914,0.2230977,0.6033196,0,0,0.982314
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2010248,0.2010248,0,0,0,0.2010248,0,0,2.775558E-17,0,0,0.2116051,0.2010248,0,0,11.35589,0.4049746,0,0.2116051,-0.2116051,3.003835,21.45592,0.2230977,0.2211273,0,0,0.4049746
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.393867,1.393867,4.702821,0,1.44887,1.393867,58.4104,0,0,0,0.8141636,0,0,3.308953,3.143506,11.59101,0.1933696,3.957669,0,3.957669,6.75841,48.27426,0.2236547,1.533254,0.6513309,5,1.007533
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,5.405585,5.405585,5,0,1.53,5.405585,34.4636,0,0,0,1.862959,0.426932,0.4055854,0,0,7.633336,3.755272,1.436027,0,1.436027,8.120745,58.0052,0.223967,5.946144,1.490367,5,5.618231
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.7885095,0.7885095,0,-1,0,0.7885095,356.6933,0,0,0,2.812561,0.8300101,0.7885095,0,0,6.197309,5.047696,1.982551,0,1.982551,10.00156,71.43955,0.22248,0.8673605,2.250049,0,7.860257
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3133921,0.3133921,0,0,0,0.3133921,1121.553,0,0,0,3.514858,0.3298864,0.3133921,0,0,4.214758,6.831992,3.184972,0,3.184972,13.02309,93.02187,0.2201319,0.3447313,2.811887,0,10.34685
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,3.619692,3.619692,1.25,0,0.50625,3.619692,112.3113,0.5411234,0,0,4.065322,2.494412,2.369692,0,0,1.029786,9.698466,1.029786,0,1.029786,14.00003,100,0.2193833,3.981661,3.252257,5,13.76379
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.914608,4.914608,1.584607,0,0.5975978,4.914608,98.59583,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,5.406068,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.8593531,0.8593531,0,0,0,0.8593531,433.3263,2.819221,0,0,3.723803,0.9045822,0.8593531,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,0.9452884,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.636734,1.636734,0,-1,0,1.636734,137.7991,0.5325269,0,0,2.255405,1.722878,1.636734,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,1.800407,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193833,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.77933,3.33,0,-1,0,3.33,0,0,0.4493301,0.8272631,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2193833,4.157263,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.232829,1.232829,0,-1,0,1.232829,0,0,0,0,0,1.297715,1.232829,0,0,3.894737,7.120011,0,1.297715,-1.297715,8.937244,63.83733,0.2193833,1.356112,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.336643,5.822296,0,0,0,8.937244,63.83733,0.2193833,0,0,0,5.822296
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.267422,0.267422,0,-1,0,0.267422,0,0,0,0,0,0.2814969,0.267422,0,0,5.336643,5.822296,0,0.2814969,-0.2814969,8.64052,61.71788,0.2193833,0.2941642,0,0,5.822296
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.442019,0.442019,0,-1,0,0.442019,0,0,5.551115E-17,0,0,0.4652831,0.442019,0,0,5.649417,5.540799,0,0.4652831,-0.4652831,8.150069,58.21466,0.2193833,0.4862209,0,0,5.540799
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.027894,1.027894,0,-1,0,1.027894,0,0,0,0,0,1.081993,1.027894,0,0,6.166398,5.075516,0,1.081993,-1.081993,7.009548,50.0681,0.2193833,1.130683,0,0,5.075516
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.149229,0.149229,0,-1,0,0.149229,0,0,0,0,0,0.1570832,0.149229,0,0,7.368613,3.993523,0,0.1570832,-0.1570832,6.843968,48.88539,0.2193833,0.1641519,0,0,3.993523
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2596479,0.2596479,0,-1,0,0.2596479,0,0,0,0,0,0.2733136,0.2596479,0,0,7.54315,3.836439,0,0.2733136,-0.2733136,6.55587,46.82755,0.2193833,0.2856127,0,0,3.836439
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.668605,0.668605,0,-1,0,0.668605,0,0,1.110223E-16,0,0,0.7037947,0.668605,0,0,7.846832,3.563126,0,0.7037947,-0.7037947,5.814005,41.52853,0.2193833,0.7354655,0,0,3.563126
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.628826,2.859331,0,0,0,5.814005,41.52853,0.2193833,0,0,0,2.859331
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.628826,2.859331,0,0,0,5.814005,41.52853,0.2193833,0,0,0,2.859331
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3951029,0.3951029,0,0,0,0.3951029,0,0,0,0,0,0.4158978,0.3951029,0,0,8.628826,2.859331,0,0.4158978,-0.4158978,5.37561,38.39714,0.2193833,0.4346132,0,0,2.859331
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,9.090935,2.443433,0.8141722,0,0.8141722,6.148002,43.91421,0.218795,0,0.6513377,0,3.257606
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.832561,2.832561,0,0,0,2.832561,68.21213,0,4.440892E-16,0,1.93215,2.981643,2.832561,0,0,8.276762,3.176188,0,1.049493,-1.049493,5.041739,36.01235,0.218795,3.115817,1.54572,0,5.108338
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03305921,0.03305921,0,-1,0,0.03305921,9160.929,0,0,0,3.028531,0.03479917,0.03305921,0,0,9.442865,2.126695,2.993731,0,2.993731,7.881842,56.29876,0.2166588,0.03636513,2.422825,0,5.155226
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.036758,1.036758,0,0,0,1.036758,417.301,0,0,0,4.326402,1.091324,1.036758,0,0,6.449134,4.821054,3.235078,0,3.235078,10.95091,78.2206,0.2143967,1.140434,3.461122,0,9.147455
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,1.707703,0,0,4.92176,0,0,0,0,3.214056,7.732624,3.214056,0,3.214056,14.00003,100,0.2121956,0,3.937407,0,12.65438
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121956,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.717037,1.717037,0,0,0,1.717037,299.55,3.335978,0,0,5.143386,1.807408,1.717037,0,0,0,10.62527,0,0,0,14.00003,100,0.2121956,1.888741,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121956,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.503908,1.503908,0,0,0,1.503908,228.3729,1.851458,0,0,3.434519,1.583061,1.503908,0,0,0,10.62527,0,0,0,14.00003,100,0.2121956,1.654299,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.522567,3.522567,1.25,0,0.50625,3.522567,72.5206,0.1624109,0,0,2.554586,2.392175,2.272567,0,0,0,10.62527,0,0,0,14.00003,100,0.2121956,3.874823,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.87886,2.87886,0,0,0,2.87886,40.86153,0,0,0,1.176346,3.030379,2.87886,0,0,0,10.62527,0,1.854033,-1.854033,12.04571,86.04058,0.2121956,3.166746,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,2.060036,8.771241,0.5499538,0,0.5499538,12.56744,89.76723,0.2118235,0,0.439963,0,9.321196
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.354087,2.354087,0,-1,0,2.354087,0,0,0,0,0,2.477986,2.354087,0,0,1.510083,9.2662,0,2.477986,-2.477986,9.955411,71.10994,0.2118235,2.589495,0,0,9.2662
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263401,6.788214,0,0,0,9.955411,71.10994,0.2118235,0,0,0,6.788214
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.136707,1.136707,0,-1,0,1.136707,0,0,0,0,0,1.196533,1.136707,0,0,4.263401,6.788214,0,1.196533,-1.196533,8.694155,62.10098,0.2118235,1.250377,0,0,6.788214
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.9304473,0.9304473,0,-1,0,0.9304473,0,0,1.110223E-16,0,0,0.9794182,0.9304473,0,0,5.592882,5.591681,0,0.9794182,-0.9794182,7.661757,54.72673,0.2118235,1.023492,0,0,5.591681
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.4724602,0.4724602,0,-1,0,0.4724602,0,0,5.551115E-17,0,0,0.4973266,0.4724602,0,0,6.681124,4.612262,0,0.4973266,-0.4973266,7.137529,50.98225,0.2118235,0.5197062,0,0,4.612262
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.9848171,0.9848171,0,-1,0,0.9848171,0,0,1.110223E-16,0,0,1.03665,0.9848171,0,0,7.233709,4.114936,0,1.03665,-1.03665,6.044804,43.17709,0.2118235,1.083299,0,0,4.114936
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.385542,3.078286,0,0,0,6.044804,43.17709,0.2118235,0,0,0,3.078286
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.079833,1.079833,0,-1,0,1.079833,0,0,0,0,0,1.136667,1.079833,0,0,8.385542,3.078286,0,1.136667,-1.136667,4.846653,34.61888,0.2118235,1.187817,0,0,3.078286
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2246686,0.2246686,0,-1,0,0.2246686,0,0,2.775558E-17,0,0,0.2364933,0.2246686,0,0,9.648505,1.94162,0,0.2364933,-0.2364933,4.597367,32.83827,0.2118235,0.2471355,0,0,1.94162
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3353156,0.3353156,0,-1,0,0.3353156,0,0,5.551115E-17,0,0,0.3529637,0.3353156,0,0,9.911275,1.705126,0,0.3529637,-0.3529637,4.22531,30.18073,0.2118235,0.3688471,0,0,1.705126
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.052261,1.052261,0,0,0,1.052261,0,0,2.220446E-16,0,0,1.107643,1.052261,0,0,10.30346,1.352163,0,1.107643,-1.107643,3.057752,21.84104,0.2118235,1.157487,0,0,1.352163
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.4725762,0.4725762,3.977839,0,1.25095,0.4725762,0,0,0,0,0,0,0,3.505263,3.33,11.53417,0.2445197,3.33,0,3.33,6.216867,44.40611,0.2122087,0.5198337,0,5,0.2445197
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.696717,1.696717,4.758165,0,1.463979,1.696717,17.26637,0,0,0,0.2929615,0,0,3.061448,2.908375,8.204171,3.24152,3.201337,0,3.201337,9.253922,66.09931,0.213251,1.866389,0.2343692,5,3.534481
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.804222,2.804222,5,0,1.53,2.804222,38.65421,0,0,0,1.08395,0,0,2.195778,2.085989,5.002835,6.122723,3.169939,0,3.169939,12.26119,87.57976,0.2141864,3.084645,0.86716,5,7.206673
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,4.524157,3.33,0,-1,0,3.33,56.79539,0,1.194157,1.646572,1.891287,3.505263,3.33,0,0,1.832896,8.975668,0,1.613976,-1.613976,10.55991,75.42777,0.2141864,4.976573,1.513029,0,10.86695
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.187499,2.187499,0,0,0,2.187499,70.06101,0,0,0,1.532584,2.30263,2.187499,0,0,3.626203,7.361691,0,0.7700465,-0.7700465,9.748209,69.62993,0.2141864,2.406249,1.226067,0,8.894275
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.958448,2.958448,0,0,0,2.958448,63.33828,0,4.440892E-16,0,1.87383,3.114156,2.958448,0,0,4.481811,6.591645,0,1.240326,-1.240326,8.440791,60.29124,0.2141864,3.254293,1.499064,0,8.465475
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.490507,2.490507,0,0,0,2.490507,109.2711,0,0,0,2.721404,2.621586,2.490507,0,0,5.85995,5.351319,0.09981772,0,0.09981772,8.535486,60.96764,0.2141203,2.739558,2.177123,0,8.072722
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.940889,3.940889,5,0,1.53,3.940889,52.16496,0,0,0,2.055763,0,0,1.059111,1.006155,5.760132,5.441155,3.061918,0,3.061918,11.44028,81.7161,0.2149107,4.334978,1.64461,5,7.496918
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,2.698214,8.196881,1.027587,0,1.027587,12.41513,88.67934,0.2142364,0,0.8220698,0,9.224469
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.686446,3.686446,3.418739,0,1.098316,3.686446,52.96223,0,0,0,1.952424,0.2817976,0.2677077,0,0,1.670627,9.12171,1.670627,0,1.670627,14.00003,100,0.2146116,4.055091,1.561939,5,11.07413
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146116,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146116,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146116,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.268839,3.33,0,-1,0,3.33,0,0,0.9388389,1.365723,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2146116,4.695723,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.7507329,0.7507329,0,-1,0,0.7507329,0,0,0,0,0,0.7902451,0.7507329,0,0,3.894737,7.120011,0,0.7902451,-0.7902451,9.472165,67.65818,0.2146116,0.8258062,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.041684,3.33,0,-1,0,3.33,0,0,0.7116843,1.115853,0,3.505263,3.33,0,0,4.772787,6.329766,0,3.505263,-3.505263,5.777293,41.2663,0.2146116,4.445853,0,0,6.329766
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.006848,1.006848,0,-1,0,1.006848,0,0,0,0,0,1.05984,1.006848,0,0,8.667523,2.824503,0,1.05984,-1.05984,4.660123,33.28653,0.2146116,1.107533,0,0,2.824503
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2767448,0.2767448,0,-1,0,0.2767448,0,0,5.551115E-17,0,0,0.2913103,0.2767448,0,0,9.845124,1.764662,0,0.2913103,-0.2913103,4.353055,31.09319,0.2146116,0.3044193,0,0,1.764662
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4082769,0.4082769,0,-1,0,0.4082769,0,0,5.551115E-17,0,0,0.4297651,0.4082769,0,0,10.1688,1.473352,0,0.4297651,-0.4297651,3.900043,27.85739,0.2146116,0.4491046,0,0,1.473352
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.6470242,0.6470242,0,-1,0,0.6470242,0,0,0,0,0,0.681078,0.6470242,0,0,10.64632,1.043587,0,0.681078,-0.681078,3.182123,22.72941,0.2146116,0.7117265,0,0,1.043587
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.6976593,0.3443834,0,-1,0,0.3443834,0,0,0.3532759,0.4230419,0,0.3625088,0.3443834,0,0,11.40307,0.3625088,0,0.3625088,-0.3625088,2.800006,20,0.2146116,0.7674252,0,0,0.3625088
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3113127,0,0,-1,0,0,0,0,0.3113127,0.342444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146116,0.342444,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3225834,0,0,-1,0,0,0,0,0.3225834,0.3548417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146116,0.3548417,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2467847,0.2467847,3.752048,0,1.189309,0.2467847,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147448,0.2714631,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2853035,0.2853035,3.790567,0,1.199825,0.2853035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2149102,0.3138339,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.439915,1.439915,4.668468,0,1.439492,1.439915,29.37369,0,0,0,0.4229561,0,0,3.228554,3.067126,5.14586,5.994,3.490082,0,3.490082,12.42922,88.77995,0.2157556,1.583906,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.609115,1.609115,0,0,0,1.609115,79.97101,0,0,0,1.286826,1.693806,1.609115,0,0,1.655778,9.135074,0,0.4069798,-0.4069798,12.00022,85.71571,0.2157556,1.770027,1.029461,0,10.4219
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.139166,3.139166,0,-1,0,3.139166,82.13787,0,0,0.1230821,2.578444,3.304385,3.139166,0,0,2.107978,8.728094,0,0.7259409,-0.7259409,11.23502,80.24995,0.2157556,3.453082,2.062755,0,11.30654
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0.7651184,0,0,3.679698,0,0,0,0,2.914579,8.002153,2.914579,0,2.914579,14.00003,100,0.2139182,0,2.943758,0,11.68185
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.077957,3.077957,1.25,0,0.50625,3.077957,82.94467,0.628836,0,0,2.553001,1.924165,1.827957,0,0,0,10.62527,0,0,0,14.00003,100,0.2139182,3.385752,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.822927,1.822927,0,0,0,1.822927,208.6426,1.884531,0,0,3.803401,1.91887,1.822927,0,0,0,10.62527,0,0,0,14.00003,100,0.2139182,2.005219,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139182,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1064834,0.1064834,0,-1,0,0.1064834,3409.652,3.518625,0,0,3.630713,0.1120878,0.1064834,0,0,0,10.62527,0,0,0,14.00003,100,0.2139182,0.1171317,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4215937,0.4215937,0,0,0,0.4215937,514.6329,1.725877,0,0,2.16966,0.4437829,0.4215937,0,0,0,10.62527,0,0,0,14.00003,100,0.2139182,0.4637531,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.860366,1.860366,0,0,0,1.860366,59.86847,0,2.220446E-16,0,1.113772,1.95828,1.860366,0,0,0,10.62527,0,0.8445073,-0.8445073,13.10984,93.64152,0.2139182,2.046402,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.422105,2.422105,0,0,0,2.422105,36.00298,0,0,0,0.8720297,2.549584,2.422105,0,0,0.9383414,9.780766,0,1.677554,-1.677554,11.34154,81.01085,0.2139182,2.664315,0.6976238,0,10.6528
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,2.80229,8.103212,0.489703,0,0.489703,11.80612,84.32922,0.2136126,0,0.3917624,0,8.592916
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312587,8.543945,0,0,0,11.80612,84.32922,0.2136126,0,0,0,8.543945
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,7.383958,3.33,0,-1,0,3.33,0,0,4.053958,4.792354,0,3.505263,3.33,0,0,2.312587,8.543945,0,3.505263,-3.505263,8.111243,57.93734,0.2136126,8.122354,0,0,8.543945
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.207324,5.038682,0,0,0,8.111243,57.93734,0.2136126,0,0,0,5.038682
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4904246,0.4904246,0,-1,0,0.4904246,0,0,1.110223E-16,0,0,0.5162364,0.4904246,0,0,6.207324,5.038682,0,0.5162364,-0.5162364,7.567082,54.05048,0.2136126,0.539467,0,0,5.038682
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.05948631,0.05948631,0,-1,0,0.05948631,0,0,6.938894E-18,0,0,0.06261718,0.05948631,0,0,6.78092,4.522446,0,0.06261718,-0.06261718,7.501078,53.57902,0.2136126,0.06543495,0,0,4.522446
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.850495,4.459829,0,0,0,7.501078,53.57902,0.2136126,0,0,0,4.459829
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.992192,0.992192,0,-1,0,0.992192,0,0,0,0,0,1.044413,0.992192,0,0,6.850495,4.459829,0,1.044413,-1.044413,6.40017,45.71541,0.2136126,1.091411,0,0,4.459829
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.7241651,0.7241651,0,-1,0,0.7241651,0,0,1.110223E-16,0,0,0.762279,0.7241651,0,0,8.010953,3.415416,0,0.762279,-0.762279,5.596658,39.97605,0.2136126,0.7965816,0,0,3.415416
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3453341,0.3453341,0,-1,0,0.3453341,0,0,5.551115E-17,0,0,0.3635096,0.3453341,0,0,8.85793,2.653137,0,0.3635096,-0.3635096,5.213485,37.23911,0.2136126,0.3798675,0,0,2.653137
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.261829,2.289628,0,0,0,5.213485,37.23911,0.2136126,0,0,0,2.289628
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.261829,2.289628,0,0,0,5.213485,37.23911,0.2136126,0,0,0,2.289628
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.160087,1.160087,0,0,0,1.160087,0,0,0,0,0,1.221144,1.160087,0,0,9.261829,2.289628,0,1.221144,-1.221144,3.926286,28.04485,0.2136126,1.276095,0,0,2.289628
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,4.54951,4.54951,5,0,1.53,4.54951,6.896037,0,0,0,0.3137359,0,0,0.4504894,0.4279649,10.61866,1.068484,0.7417008,0,0.7417008,4.629925,33.07083,0.2138123,5.004462,0.2509887,5,1.38222
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.232065,1.232065,4.737328,0,1.45829,1.232065,49.66715,4.440892E-16,0,0,0.6119314,0,0,3.505263,3.33,9.876955,1.736014,3.941931,0,3.941931,8.36957,59.78252,0.2144312,1.355271,0.4895451,5,2.347946
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,5.935024,5.283752,2.749408,0,2.749408,10.97789,78.41332,0.2127475,0,2.199526,0,8.03316
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,3.185616,7.75822,2.780868,0,2.780868,13.61605,97.25731,0.2110713,0,2.224694,0,10.53909
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.045005,1.045005,0,0,0,1.045005,284.9106,1.472576,0,0,2.977329,1.100005,1.045005,0,0,0.404748,10.261,0.404748,0,0.404748,14.00003,100,0.2108295,1.149505,2.381863,0,13.23833
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108295,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1811628,0.1811628,0,0,0,0.1811628,1584.49,2.67981,0,0,2.870507,0.1906977,0.1811628,0,0,0,10.62527,0,0,0,14.00003,100,0.2108295,0.1992791,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.181537,1.181537,0,-1,0,1.181537,181.0437,0.8953758,0,0,2.139099,1.243723,1.181537,0,0,0,10.62527,0,0,0,14.00003,100,0.2108295,1.299691,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,4.442604,4.442604,2.272038,0,0.7852664,4.442604,51.42944,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2108295,4.886864,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.808862,1.808862,0,0,0,1.808862,50.20942,0,0,0,0.9082189,1.904065,1.808862,0,0,0,10.62527,0,0.9958462,-0.9958462,12.95031,92.50206,0.2108295,1.989748,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.080359,3.080359,3.493574,0,1.118746,3.080359,21.80047,0,0,0,0.6715328,0,0,0.4132148,0.3925541,1.106496,9.629428,1.064087,0,1.064087,13.95979,99.71262,0.2110962,3.388395,0.5372262,5,10.30096
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,4.718231,4.718231,4.157747,0,1.300065,4.718231,13.40315,0,0,0,0.6323915,0.5899826,0.5604835,0,0,0.04240889,10.58711,0.04240889,0,0.04240889,14.00003,100,0.2111054,5.190054,0.5059132,5,11.2195
