Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.177517,3.177517,0,-1,0,3.177517,0,0,4.440892E-16,0.1652691,0,3.344755,3.177517,0,0,0,10.62527,0,3.344755,-3.344755,10.47435,74.81661,0.2111054,3.495269,0,0,10.62527
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.004617,1.004617,0,-1,0,1.004617,0,0,0,0,0,1.057491,1.004617,0,0,3.716395,7.280519,0,1.057491,-1.057491,9.359653,66.85453,0.2111054,1.105078,0,0,7.280519
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.287136,3.287136,0,-1,0,3.287136,0,0,4.440892E-16,0.2858496,0,3.460143,3.287136,0,0,4.891385,6.223028,0,3.460143,-3.460143,5.712342,40.80236,0.2111054,3.615849,0,0,6.223028
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.9663255,0.9663255,0,-1,0,0.9663255,0,0,1.110223E-16,0,0,1.017185,0.9663255,0,0,8.735989,2.762885,0,1.017185,-1.017185,4.640135,33.14376,0.2111054,1.062958,0,0,2.762885
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2528226,0.2528226,0,-1,0,0.2528226,0,0,5.551115E-17,0,0,0.2661291,0.2528226,0,0,9.866194,1.7457,0,0.2661291,-0.2661291,4.359611,31.14001,0.2111054,0.2781049,0,0,1.7457
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.121225,1.121225,0,-1,0,1.121225,0,0,2.220446E-16,0,0,1.180237,1.121225,0,0,10.16189,1.479571,0,1.180237,-1.180237,3.115531,22.25375,0.2111054,1.233348,0,0,1.479571
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.8289173,0.2843675,0,-1,0,0.2843675,0,0,0.5445498,0.6274415,0,0.2993342,0.2843675,0,0,11.47327,0.2993342,0,0.2993342,-0.2993342,2.800006,20,0.2111054,0.911809,0,0,0.2993342
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.8991495,0,0,-1,0,0,0,0,0.8991495,0.9890645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111054,0.9890645,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2079964,0,0,-1,0,0,0,0,0.2079964,0.2287961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111054,0.2287961,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.239845,0,0,-1,0,0,0,0,1.239845,1.36383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111054,1.36383,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.9364651,0.9364651,4.441728,0,1.377592,0.9364651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118465,1.030112,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.011928,1.011928,4.517191,0,1.398193,1.011928,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2126374,1.113121,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.883108,4.883108,5,0,1.53,4.883108,16.22956,0,0,0,0.792507,0,0,0.116892,0.1110473,5.14586,5.994,0.9035544,0,0.9035544,9.975423,71.25288,0.2128355,5.371419,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.014424,3.014424,5,0,1.53,3.014424,56.59278,0,0,0,1.705946,0,0,1.985576,1.886297,4.242306,6.807199,3.592243,0,3.592243,13.38332,95.59499,0.2137362,3.315866,1.364757,5,8.513145
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,3.617909,3.33,0,-1,0,3.33,99.33321,0,0.2879092,0.6497001,3.307796,3.505263,3.33,0,0,0.6500624,10.04022,0,0.197467,-0.197467,13.17518,94.10822,0.2137362,3.9797,2.646237,0,13.34801
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.41319,0.41319,0,0,0,0.41319,1097.777,3.231499,0,0,4.535906,0.4349369,0.41319,0,0,0.8694702,9.842751,0.8694702,0,0.8694702,14.00003,100,0.2132291,0.454509,3.628725,0,14.37866
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.422777,3.422777,1.25,0,0.50625,3.422777,123.6527,1.945221,0,0,4.232355,2.287133,2.172777,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,3.765054,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.709667,3.709667,1.25,0,0.50625,3.709667,104.1636,1.274999,0,0,3.864122,2.589123,2.459667,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,4.080634,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.858682,2.858682,0,0,0,2.858682,121.554,0.4657021,0,0,3.474841,3.009139,2.858682,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,3.14455,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.28089,3.28089,1.25,0,0.50625,3.28089,77.63628,0.4093821,0,0,2.547161,2.137779,2.03089,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,3.608979,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,6.088931,6.088931,4.70692,0,1.449989,6.088931,23.89169,2.220446E-16,0,0,1.454749,1.454749,1.382011,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,6.697824,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,5.054293,5.054293,4.654173,0,1.435589,5.054293,8.333085,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.2132291,5.559722,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.588154,3.33,0,-1,0,3.33,0,0,1.258154,1.716969,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2132291,5.046969,0,0,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,11.10127,3.33,0,-1,0,3.33,0,0,7.771268,8.881394,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2132291,12.21139,0,0,7.120011
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2132291,0,0,0,3.614748
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.5654541,0.5654541,0,-1,0,0.5654541,0,0,1.110223E-16,0,0,0.5952149,0.5654541,0,0,7.789474,3.614748,0,0.5952149,-0.5952149,5.982873,42.73472,0.2132291,0.6219996,0,0,3.614748
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4874625,0.4874625,0,-1,0,0.4874625,0,0,5.551115E-17,0,0,0.5131184,0.4874625,0,0,8.450824,3.019533,0,0.5131184,-0.5131184,5.441998,38.87134,0.2132291,0.5362087,0,0,3.019533
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.020955,2.506415,0,0,0,5.441998,38.87134,0.2132291,0,0,0,2.506415
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.7391375,0.7391375,0,-1,0,0.7391375,0,0,0,0,0,0.7780395,0.7391375,0,0,9.020955,2.506415,0,0.7780395,-0.7780395,4.621873,33.01331,0.2132291,0.8130512,0,0,2.506415
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.8580399,0.8580399,0,-1,0,0.8580399,0,0,1.110223E-16,0,0,0.9031999,0.8580399,0,0,9.885444,1.728375,0,0.9031999,-0.9031999,3.669817,26.21292,0.2132291,0.9438439,0,0,1.728375
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.8110198,0.7839164,0,-1,0,0.7839164,0,0,0.02710342,0.1082054,0,0.8251752,0.7839164,0,0,10.889,0.8251752,0,0.8251752,-0.8251752,2.800006,20,0.2132291,0.8921219,0,0,0.8251752
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132291,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.836453,1.836453,5,0,1.53,1.836453,0,0,0,0,0,0,0,3.163548,3.00537,11.80586,0,3.00537,0,3.00537,5.65115,40.36528,0.2140919,2.020098,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.6514227,0.6514227,4.156686,0,1.299775,0.6514227,0,0,0,0,0,0,0,3.505263,3.33,8.80049,2.704833,3.33,0,3.33,8.810266,62.93034,0.2145446,0.716565,0,5,2.704833
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.185747,3.185747,5,0,1.53,3.185747,29.27229,0,0,0,0.932541,0,0,1.814253,1.723541,5.47049,5.701833,2.656081,0,2.656081,11.33005,80.92873,0.2152083,3.504322,0.7460328,5,6.634374
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.938412,1.938412,0,0,0,1.938412,96.01195,0,0,0,1.861107,2.040434,1.938412,0,0,2.814409,8.092306,0,0.1793266,-0.1793266,11.14102,79.57854,0.2152083,2.132254,1.488886,0,9.953414
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.19027,3.19027,0,-1,0,3.19027,82.64859,0,0,0.1792975,2.636714,3.358179,3.19027,0,0,3.01366,7.91298,0,0.721466,-0.721466,10.38053,74.14647,0.2152083,3.509297,2.109371,0,10.54969
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.067393,1.067393,0,0,0,1.067393,367.3571,0,0,0,3.921143,1.123571,1.067393,0,0,3.815289,7.191514,2.797572,0,2.797572,13.03454,93.10365,0.2136167,1.174132,3.136915,0,11.11266
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.228882,3.228882,1.25,0,0.50625,3.228882,97.56399,0.04947515,0,0,3.150226,2.083034,1.978882,0,0,1.017717,9.709329,1.017717,0,1.017717,14.00003,100,0.2130435,3.55177,2.520181,5,12.85955
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.994204,1.994204,0,0,0,1.994204,181.176,1.513857,0,0,3.613019,2.099162,1.994204,0,0,0,10.62527,0,0,0,14.00003,100,0.2130435,2.193624,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.274612,1.274612,0,0,0,1.274612,278.3846,2.206628,0,0,3.548325,1.341697,1.274612,0,0,0,10.62527,0,0,0,14.00003,100,0.2130435,1.402074,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.05333452,0.05333452,0,-1,0,0.05333452,6577.292,3.451825,0,0,3.507967,0.0561416,0.05333452,0,0,0,10.62527,0,0,0,14.00003,100,0.2130435,0.05866797,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.418681,3.418681,1.25,0,0.50625,3.418681,67.58992,0.02786154,0,0,2.310684,2.282822,2.168681,0,0,0,10.62527,0,0,0,14.00003,100,0.2130435,3.760549,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.263566,2.263566,0,0,0,2.263566,86.20104,0,0,0,1.951218,2.382701,2.263566,0,0,0,10.62527,0,0.4314836,-0.4314836,13.5452,96.75127,0.2130435,2.489923,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.355458,3.355458,2.778707,0,0.9235871,3.355458,32.38103,0,0,0,1.086532,0.6071056,0.5767503,0,0,0.4794263,10.19379,0.4794263,0,0.4794263,14.00003,100,0.2131383,3.691003,0.8692254,5,11.28032
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131383,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,5.587877,3.33,0,-1,0,3.33,0,0,2.257877,2.816665,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2131383,6.146665,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.592622,3.33,0,-1,0,3.33,0,0,1.262622,1.721884,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2131383,5.051885,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.875154,3.33,0,-1,0,3.33,0,0,1.545154,2.032669,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2131383,5.362669,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.631783,0.1040105,0,-1,0,0.1040105,0,0,1.527772,1.690951,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2131383,1.794961,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.12849,0,0,-1,0,0,0,0,0.12849,0.141339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131383,0.141339,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.9293586,0,0,-1,0,0,0,0,0.9293586,1.022295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131383,1.022295,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.029784,0,0,-1,0,0,0,0,2.029784,2.232763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131383,2.232763,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.156976,0,0,-1,0,0,0,0,0.156976,0.1726736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131383,0.1726736,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.6220596,0,0,-1,0,0,0,0,0.6220596,0.6842656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131383,0.6842656,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.8747551,0,0,-1,0,0,0,0,0.8747551,0.9622307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131383,0.9622307,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.597843,1.597843,5,0,1.53,1.597843,0,0,0,0,0,0,0,3.402157,3.232049,11.80586,0,3.232049,0,3.232049,5.866197,41.90132,0.2140342,1.757627,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.8857388,0.8857388,4.391002,0,1.363744,0.8857388,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.573812,2.908844,3.33,0,3.33,9.025311,64.46638,0.2146555,0.9743127,0,5,2.908844
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.328311,3.328311,5,0,1.53,3.328311,19.35187,0,0,0,0.6440904,0,0,1.671689,1.588104,5.243811,5.905844,2.232195,0,2.232195,11.14296,79.5924,0.2152051,3.661142,0.5152723,5,6.549934
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.9760401,0.9760401,2.436236,0,0.8300924,0.9760401,166.4307,0,0,0,1.62443,0,0,1.460196,1.387186,3.011616,7.91482,3.011616,0,3.011616,14.00003,100,0.2144688,1.073644,1.299544,5,9.539249
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.762514,0,0,2.762514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,0,2.210011,0,13.38779
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.15424,4.15424,1.25,0,0.50625,4.15424,95.14294,0.8953713,0,0,3.952466,3.057095,2.90424,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,4.569664,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,4.41354,4.41354,1.25,0,0.50625,4.41354,108.8933,1.476008,0,0,4.80605,3.330042,3.16354,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,4.854894,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.090062,1.090062,0,0,0,1.090062,457.7503,3.842328,0,0,4.989761,1.147434,1.090062,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,1.199068,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,5.439282,5.439282,2.109282,0,0.7408341,5.439282,93.49451,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,5.983211,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.620868,2.620868,0,-1,0,2.620868,162.3751,1.496827,0,0,4.255636,2.758808,2.620868,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,2.882955,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.42238,1.42238,0,0,0,1.42238,225.051,1.703838,0,0,3.20108,1.497242,1.42238,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,1.564618,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1192166,0.1192166,0,0,0,0.1192166,2050.69,2.319272,0,0,2.444763,0.1254912,0.1192166,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,0.1311383,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.166539,1.166539,0,0,0,1.166539,114.7924,0.1111623,0,0,1.339098,1.227936,1.166539,0,0,0,10.62527,0,0,0,14.00003,100,0.2144688,1.283193,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,7.098731,7.098731,5,0,1.53,7.098731,5.714535,0,0,0,0.4056594,2.20919,2.098731,0,0,0,10.62527,0,1.803531,-1.803531,12.09894,86.42082,0.2144688,7.808604,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.86448,2.86448,0,-1,0,2.86448,0,0,0,0,0,3.015242,2.86448,0,0,2.003923,8.821743,0,3.015242,-3.015242,8.920596,63.71841,0.2144688,3.150927,0,0,8.821743
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.616662,3.33,0,-1,0,3.33,0,0,1.286661,1.748327,0,3.505263,3.33,0,0,5.354192,5.806502,0,3.505263,-3.505263,5.225724,37.32653,0.2144688,5.078328,0,0,5.806502
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.94237,1.94237,0,-1,0,1.94237,0,0,0,0,0,2.0446,1.94237,0,0,9.248928,2.301239,0,2.0446,-2.0446,3.070526,21.93229,0.2144688,2.136607,0,0,2.301239
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.533126,0.2438065,0,-1,0,0.2438065,0,0,1.289319,1.442632,0,0.2566384,0.2438065,0,0,11.52071,0.2566384,0,0.2566384,-0.2566384,2.800006,20,0.2144688,1.686438,0,0,0.2566384
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.283969,0,0,-1,0,0,0,0,1.283969,1.412366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,1.412366,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.054146,0,0,-1,0,0,0,0,1.054146,1.15956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,1.15956,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0759101,0,0,-1,0,0,0,0,0.0759101,0.08350111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,0.08350111,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.6544057,0,0,-1,0,0,0,0,0.6544057,0.7198462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,0.7198462,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.8913919,0,0,-1,0,0,0,0,0.8913919,0.9805311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,0.9805311,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2144688,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4208779,0.4208779,3.926141,0,1.236837,0.4208779,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147159,0.4629657,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2144998,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,4.71628,4.71628,5,0,1.53,4.71628,19.90739,0,0,0,0.9388884,0,0,0.2837203,0.2695343,4.888595,6.225539,1.208423,0,1.208423,10.50871,75.06207,0.2147435,5.187908,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.029163,2.029163,0,-1,0,2.029163,51.3027,0,4.440892E-16,0,1.041015,2.135961,2.029163,0,0,3.680172,7.313119,0,1.094945,-1.094945,9.354536,66.81799,0.2147435,2.232079,0.8328121,0,8.354135
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.6334561,0.6334561,0,0,0,0.6334561,190.6385,0,0,0,1.207611,0.6667959,0.6334561,0,0,4.896778,6.218174,0.540815,0,0.540815,9.867599,70.4827,0.2144533,0.6968017,0.9660887,0,7.425785
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.084549,4.084549,5,0,1.53,4.084549,48.84658,0,0,0,1.995163,0,0,0.9154509,0.8696784,4.355963,6.704907,2.864841,0,2.864841,12.58543,89.89571,0.2150443,4.493004,1.59613,5,8.70007
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.572906,3.572906,1.328556,0,0.5276958,3.572906,107.8561,0,0,0,3.853596,2.362474,2.24435,0,0,1.491122,9.283264,1.491122,0,1.491122,14.00003,100,0.2143107,3.930197,3.082877,5,13.13686
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.622144,2.622144,0,0,0,2.622144,95.17767,0,0,0,2.495696,2.760151,2.622144,0,0,0,10.62527,0,0.2644558,-0.2644558,13.72127,98.00886,0.2143107,2.884358,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.173651,0,0,1.467491,0,0,0,0,0.2938398,10.36082,0.2938398,0,0.2938398,14.00003,100,0.2141552,0,1.173993,0,11.82831
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.388567,1.388567,0,0,0,1.388567,135.5133,0.4200436,0,0,1.881693,1.461649,1.388567,0,0,0,10.62527,0,0,0,14.00003,100,0.2141552,1.527424,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,4.792067,4.792067,3.242208,0,1.050123,4.792067,34.04439,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.2141552,5.271274,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.585368,2.585368,0,0,0,2.585368,38.95076,0,0,0,1.00702,2.72144,2.585368,0,0,0,10.62527,0,1.714419,-1.714419,12.19287,87.09177,0.2141552,2.843905,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.904911,8.910854,0.3611135,0,0.3611135,12.53545,89.53877,0.2139643,0,0.2888908,0,9.271968
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.195673,3.33,0,-1,0,3.33,0,0,0.8656735,1.285241,0,3.505263,3.33,0,0,1.543797,9.235857,0,3.505263,-3.505263,8.840582,63.14688,0.2139643,4.615241,0,0,9.235857
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.226578,3.33,0,-1,0,3.33,0,0,1.896578,2.419235,0,3.505263,3.33,0,0,5.438534,5.730594,0,3.505263,-3.505263,5.14571,36.755,0.2139643,5.749236,0,0,5.730594
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.584559,2.114064,0,-1,0,2.114064,0,0,0.4704953,0.7289512,0,2.225331,2.114064,0,0,9.333271,2.225331,0,2.225331,-2.225331,2.800006,20,0.2139643,2.843015,0,0,2.225331
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.5252852,0,0,-1,0,0,0,0,0.5252852,0.5778137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0.5778137,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.101565,0,0,-1,0,0,0,0,1.101565,1.211721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,1.211721,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1053679,0,0,-1,0,0,0,0,0.1053679,0.1159047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0.1159047,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2371712,0,0,-1,0,0,0,0,0.2371712,0.2608883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0.2608883,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.3629582,0,0,-1,0,0,0,0,0.3629582,0.399254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0.399254,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139643,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4032198,0.4032198,3.908483,0,1.232016,0.4032198,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2141942,0.4435418,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.915362,1.915362,5,0,1.53,1.915362,39.94479,0,0,0,0.7650875,0,0,3.084638,2.930406,8.475861,2.997,3.695493,0,3.695493,9.464973,67.60682,0.2150333,2.106899,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.840867,3.840867,5,0,1.53,3.840867,32.79779,0,0,0,1.259719,0,0,1.159133,1.101177,4.780367,6.322944,2.360896,0,2.360896,11.70472,83.60495,0.2155324,4.224953,1.007775,5,7.582663
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.89107,1.89107,0,-1,0,1.89107,85.8444,0,2.220446E-16,0,1.623378,1.9906,1.89107,0,0,2.419471,8.44775,0,0.3672225,-0.3672225,11.31763,80.84005,0.2155324,2.080177,1.298702,0,10.07113
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.6191106,0.6191106,0,0,0,0.6191106,431.6477,0,0,0,2.672377,0.6516954,0.6191106,0,0,2.827496,8.080528,2.020682,0,2.020682,13.23462,94.53279,0.2144871,0.6810217,2.137902,0,10.7529
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.169401,1.169401,0,0,0,1.169401,272.472,1.148529,0,0,3.186291,1.230949,1.169401,0,0,0.806814,9.899141,0.806814,0,0.806814,14.00003,100,0.2140726,1.286342,2.549033,0,13.08543
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.4694032,0.4694032,0,0,0,0.4694032,685.4346,2.723343,0,0,3.217452,0.4941086,0.4694032,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0.5163435,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.103739,1.103739,0,0,0,1.103739,272.1692,1.842206,0,0,3.004036,1.16183,1.103739,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,1.214112,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.7971515,0.7971515,0,-1,0,0.7971515,289.201,1.466264,0,0,2.305371,0.8391069,0.7971515,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0.8768667,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140726,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.6562776,0.6562776,0,-1,0,0.6562776,0,0,1.110223E-16,0,0,0.6908185,0.6562776,0,0,0,10.62527,0,0.6908185,-0.6908185,13.27184,94.79868,0.2140726,0.7219054,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.8220648,0.8220648,0,-1,0,0.8220648,0,0,1.110223E-16,0,0,0.8653314,0.8220648,0,0,0.7675762,9.934456,0,0.8653314,-0.8653314,12.3597,88.28341,0.2140726,0.9042712,0,0,9.934456
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.6072168,0.6072168,0,-1,0,0.6072168,0,0,1.110223E-16,0,0,0.6391756,0.6072168,0,0,1.729055,9.069124,0,0.6391756,-0.6391756,11.68595,83.47092,0.2140726,0.6679385,0,0,9.069124
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02314075,0.02314075,0,-1,0,0.02314075,0,0,3.469447E-18,0,0,0.02435869,0.02314075,0,0,2.43925,8.429949,0,0.02435869,-0.02435869,11.66028,83.28751,0.2140726,0.02545483,0,0,8.429949
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.466316,8.40559,0,0,0,11.66028,83.28751,0.2140726,0,0,0,8.40559
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.4864381,0.4864381,0,-1,0,0.4864381,0,0,5.551115E-17,0,0,0.5120401,0.4864381,0,0,2.466316,8.40559,0,0.5120401,-0.5120401,11.12054,79.43225,0.2140726,0.5350819,0,0,8.40559
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3731449,0.3731449,0,-1,0,0.3731449,0,0,0,0,0,0.3927841,0.3731449,0,0,3.035249,7.89355,0,0.3927841,-0.3927841,10.70651,76.4749,0.2140726,0.4104594,0,0,7.89355
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.525552,0.525552,0,-1,0,0.525552,0,0,0,0,0,0.5532126,0.525552,0,0,3.471676,7.500766,0,0.5532126,-0.5532126,10.12337,72.30964,0.2140726,0.5781071,0,0,7.500766
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2529401,0.2529401,0,-1,0,0.2529401,0,0,5.551115E-17,0,0,0.2662528,0.2529401,0,0,4.086357,6.947553,0,0.2662528,-0.2662528,9.842714,70.30496,0.2140726,0.2782341,0,0,6.947553
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.9132407,0.9132407,0,0,0,0.9132407,0,0,1.110223E-16,0,0,0.961306,0.9132407,0,0,4.382193,6.681301,0,0.961306,-0.961306,8.82941,63.06708,0.2140726,1.004565,0,0,6.681301
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.002745,2.002745,0,0,0,2.002745,0,0,4.440892E-16,0,0,2.108152,2.002745,0,0,5.450311,5.719995,0,2.108152,-2.108152,6.607222,47.19434,0.2140726,2.203019,0,0,5.719995
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.482165,2.482165,0,0,0,2.482165,19.68278,0,0,0,0.488559,2.612805,2.482165,0,0,7.792702,3.611842,0,2.124246,-2.124246,4.36807,31.20044,0.2140726,2.730381,0.3908472,0,4.100401
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.587118,2.587118,5,0,1.53,2.587118,56.84015,0,0,0,1.470522,0,0,2.412882,2.292238,10.15298,1.487596,3.762759,0,3.762759,7.937737,56.69801,0.2148607,2.84583,1.176417,5,2.958118
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.318056,3.318056,0,-1,0,3.318056,65.52788,0,0,0.3198617,2.174252,3.492691,3.318056,0,0,6.390216,4.87408,0,1.318439,-1.318439,6.54798,46.77119,0.2148607,3.649862,1.739401,0,7.048332
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,7.855148,3.555641,2.451167,0,2.451167,8.873362,63.38103,0.2136177,0,1.960934,0,6.006808
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.976214,1.976214,0,0,0,1.976214,216.5548,0,0,0,4.279587,2.080226,1.976214,0,0,5.403981,5.761691,2.199361,0,2.199361,10.95986,78.28455,0.2125145,2.173836,3.423669,0,10.04128
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,1.371701,0,0,4.576321,0,0,0,0,3.20462,7.741116,3.20462,0,3.20462,14.00003,100,0.2109273,0,3.661057,0,12.31744
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109273,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,6.955381,3.33,0,-1,0,3.33,86.22864,0,3.625381,4.320919,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2109273,7.650919,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.085193,4.085193,1.919663,0,0.689068,4.085193,73.03896,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2110539,4.493712,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.286273,1.286273,0,0,0,1.286273,175.1973,0.8995446,0,0,2.253517,1.353972,1.286273,0,0,0,10.62527,0,0,0,14.00003,100,0.2110539,1.414901,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.3167,3.3167,2.114188,0,0.7421734,3.3167,38.16448,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2110539,3.64837,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.55945,3.55945,3.420174,0,1.098708,3.55945,4.11878,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2110539,3.915395,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.635313,3.33,0,-1,0,3.33,0,0,0.3053132,0.6688445,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2110539,3.998845,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,6.585774,3.33,0,-1,0,3.33,0,0,3.255774,3.914351,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2110539,7.244351,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,10.36063,3.33,0,-1,0,3.33,0,0,7.030628,8.06669,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2110539,11.39669,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.06880636,0.06880636,0,-1,0,0.06880636,0,0,1.387779E-17,0,0,0.07242775,0.06880636,0,0,11.68421,0.1094847,0,0.07242775,-0.07242775,2.839067,20.27901,0.2110539,0.075687,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76469,0.03705697,0,0,0,2.839067,20.27901,0.2110539,0,0,0,0.03705697
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.4265427,0.03520412,0,-1,0,0.03520412,0,0,0.3913386,0.4339929,0,0.03705697,0.03520412,0,0,11.76469,0.03705697,0,0.03705697,-0.03705697,2.800006,20,0.2110539,0.469197,0,0,0.03705697
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04300142,0,0,-1,0,0,0,0,0.04300142,0.04730157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110539,0.04730157,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110539,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110539,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110539,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.07748284,0.07748284,3.582746,0,1.14309,0.07748284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2110649,0.08523113,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.5216544,0.5216544,4.026917,0,1.264349,0.5216544,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2113845,0.5738198,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2112044,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,6.00985,6.00985,5,0,1.53,6.00985,22.17171,0,0,0,1.332487,1.063,1.00985,0,0,1.534522,9.244205,0.2694869,0,0.2694869,12.79991,91.42775,0.2112515,6.610835,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.704999,1.704999,0,-1,0,1.704999,87.85886,0,0,0,1.497993,1.794736,1.704999,0,0,1.265035,9.486743,0,0.2967433,-0.2967433,12.48712,89.1935,0.2112515,1.875499,1.198394,0,10.98474
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.5841451,0.5841451,0,0,0,0.5841451,369.3301,0,0,0,2.157424,0.6148895,0.5841451,0,0,1.59475,9.19,1.542534,0,1.542534,13.95049,99.64617,0.210514,0.6425595,1.725939,0,11.34742
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.216604,3.216604,1.25,0,0.50625,3.216604,124.3304,1.876891,0,0,3.999216,2.070109,1.966604,0,0,0.0522155,10.57828,0.0522155,0,0.0522155,14.00003,100,0.2104891,3.538264,3.199373,5,14.5775
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.211526,1.211526,0,0,0,1.211526,375.4413,3.273279,0,0,4.54857,1.275291,1.211526,0,0,0,10.62527,0,0,0,14.00003,100,0.2104891,1.332679,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.498984,3.498984,1.25,0,0.50625,3.498984,106.3429,1.35357,0,0,3.720922,2.367352,2.248984,0,0,0,10.62527,0,0,0,14.00003,100,0.2104891,3.848883,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.504568,0.504568,0,-1,0,0.504568,365.2823,1.311974,0,0,1.843098,0.5311242,0.504568,0,0,0,10.62527,0,0,0,14.00003,100,0.2104891,0.5550247,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.5833445,0.5833445,0,0,0,0.5833445,255.6626,0.8773466,0,0,1.491394,0.6140469,0.5833445,0,0,0,10.62527,0,0,0,14.00003,100,0.2104891,0.641679,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3481455,0.3481455,0,0,0,0.3481455,310.0779,0.7130533,0,0,1.079522,0.3664689,0.3481455,0,0,0,10.62527,0,0,0,14.00003,100,0.2104891,0.38296,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.695032,2.695032,0,0,0,2.695032,8.571454,0,0,0,0.2310034,2.836876,2.695032,0,0,0,10.62527,0,2.605872,-2.605872,11.2532,80.37982,0.2104891,2.964535,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,8.476217,8.33,5,0,1.53,8.33,1.223342,0,0.1462175,0.9938392,0.1019044,3.505263,3.33,0,0,2.895414,8.019402,0,3.403359,-3.403359,7.665742,54.75519,0.2104891,9.323839,0.0815235,5,8.121306
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.194419,3.33,0,-1,0,3.33,0,0,2.86442,3.483861,0,3.505263,3.33,0,0,6.676924,4.616043,0,3.505263,-3.505263,3.97087,28.3633,0.2104891,6.813861,0,0,4.616043
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,7.720528,1.055241,0,-1,0,1.055241,0,0,6.665287,7.43734,0,1.11078,1.055241,0,0,10.57166,1.11078,0,1.11078,-1.11078,2.800006,20,0.2104891,8.49258,0,0,1.11078
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,7.584637,0,0,-1,0,0,0,0,7.584637,8.343101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,8.343101,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.019047,0,0,-1,0,0,0,0,1.019047,1.120952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,1.120952,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2639734,0,0,-1,0,0,0,0,0.2639734,0.2903708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,0.2903708,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3701692,0,0,-1,0,0,0,0,0.3701692,0.4071862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,0.4071862,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.7067429,0,0,-1,0,0,0,0,0.7067429,0.7774172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,0.7774172,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.8937067,0,0,-1,0,0,0,0,0.8937067,0.9830774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,0.9830774,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.08753513,0,0,-1,0,0,0,0,0.08753513,0.09628864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,0.09628864,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2060697,0,0,-1,0,0,0,0,0.2060697,0.2266767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104891,0.2266767,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.8803004,0.8803004,4.385563,0,1.362259,0.8803004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.211051,0.9683304,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.9160483,0.9160483,4.421311,0,1.372018,0.9160483,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2116288,1.007653,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.505581,4.505581,5,0,1.53,4.505581,15.90061,0,0,0,0.7164146,0,0,0.4944189,0.469698,5.14586,5.994,1.186113,0,1.186113,10.24348,73.16758,0.2118631,4.956139,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.7906,1.7906,3.648554,0,1.161055,1.7906,111.9182,0,0,0,2.004007,0,0,1.857954,1.765056,3.959748,7.061502,3.769063,0,3.769063,13.81913,98.70786,0.2117067,1.96966,1.603205,5,9.065508
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.825114,1.825114,0,-1,0,1.825114,176.8291,1.115475,0,0,3.227332,1.921173,1.825114,0,0,0.1906847,10.45366,0.1906847,0,0.1906847,14.00003,100,0.2116177,2.007626,2.581866,0,13.68099
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,4.391183,4.391183,1.25,0,0.50625,4.391183,112.3756,1.628109,0,0,4.934618,3.306509,3.141183,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,4.830301,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.7562693,0.7562693,0,0,0,0.7562693,654.963,4.157212,0,0,4.953285,0.796073,0.7562693,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,0.8318962,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.0785825,0.0785825,0,-1,0,0.0785825,5141.258,3.957411,0,0,4.040129,0.08271842,0.0785825,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,0.08644075,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.864961,1.864961,0,0,0,1.864961,176.4445,1.327503,0,0,3.29062,1.963116,1.864961,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,2.051457,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.607183,1.607183,0,0,0,1.607183,142.5493,0.599257,0,0,2.291028,1.691771,1.607183,0,0,0,10.62527,0,0,0,14.00003,100,0.2116177,1.767901,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,7.169956,7.169956,5,0,1.53,7.169956,14.78885,0,8.881784E-16,0,1.060354,2.284164,2.169955,0,0,0,10.62527,0,1.22381,-1.22381,12.71002,90.78567,0.2116177,7.886951,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.429461,2.429461,0,0,0,2.429461,14.68868,0,4.440892E-16,0,0.3568559,2.557328,2.429461,0,0,1.359789,9.401464,0,2.200472,-2.200472,10.39052,74.21783,0.2116177,2.672408,0.2854847,0,9.75832
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.874459,2.874459,0,-1,0,2.874459,0,0,0,0,0,3.025746,2.874459,0,0,3.804758,7.200992,0,3.025746,-3.025746,7.201101,51.43634,0.2116177,3.161905,0,0,7.200992
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,5.42616,3.33,0,-1,0,3.33,0,0,2.09616,2.638776,0,3.505263,3.33,0,0,7.166698,4.175246,0,3.505263,-3.505263,3.50623,25.04445,0.2116177,5.968776,0,0,4.175246
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.681404,0.6364838,0,-1,0,0.6364838,0,0,1.04492,1.21306,0,0.6699829,0.6364838,0,0,11.06143,0.6699829,0,0.6699829,-0.6699829,2.800006,20,0.2116177,1.849544,0,0,0.6699829
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2874291,0,0,-1,0,0,0,0,0.2874291,0.316172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0.316172,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.5740401,0,0,-1,0,0,0,0,0.5740401,0.631444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0.631444,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2899608,0,0,-1,0,0,0,0,0.2899608,0.3189569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0.3189569,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.4636841,0,0,-1,0,0,0,0,0.4636841,0.5100526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0.5100526,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3177817,0,0,-1,0,0,0,0,0.3177817,0.3495598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0.3495598,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4225857,0,0,-1,0,0,0,0,0.4225857,0.4648443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0.4648443,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116177,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2431336,0.2431336,3.748397,0,1.188312,0.2431336,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.211734,0.267447,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2114373,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.935197,2.935197,5,0,1.53,2.935197,49.08595,0,0,0,1.440769,0,0,2.064803,1.961563,4.598973,6.486199,3.402332,0,3.402332,12.86479,91.89121,0.212131,3.228717,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,5.277355,3.33,0,-1,0,3.33,98.23499,0,1.947355,2.475091,3.271225,3.505263,3.33,0,0,1.19664,9.548298,0,0.2340378,-0.2340378,12.6181,90.12909,0.212131,5.80509,2.61698,0,12.81952
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.517336,2.517336,0,0,0,2.517336,164.4067,0.03215906,0,0,4.138669,2.649827,2.517336,0,0,1.456682,9.31426,1.456682,0,1.456682,14.00003,100,0.2114676,2.769069,3.310935,0,13.45293
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.333365,2.333365,0,0,0,2.333365,203.3211,2.28805,0,0,4.744223,2.456173,2.333365,0,0,0,10.62527,0,0,0,14.00003,100,0.2114676,2.566701,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.337355,4.337355,1.25,0,0.50625,4.337355,117.578,1.849927,0,0,5.099774,3.249848,3.087355,0,0,0,10.62527,0,0,0,14.00003,100,0.2114676,4.771091,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.174468,2.174468,0,0,0,2.174468,211.6763,2.31392,0,0,4.602834,2.288913,2.174468,0,0,0,10.62527,0,0,0,14.00003,100,0.2114676,2.391915,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,5.65914,3.33,0,-1,0,3.33,104.9478,0,2.32914,2.895054,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2114676,6.225054,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.85235,2.85235,0,0,0,2.85235,112.7547,0.2020159,0,0,3.216159,3.002473,2.85235,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2114623,3.137585,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2114623,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.65855,3.65855,2.386665,0,0.8165597,3.65855,36.59444,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2114623,4.024405,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.466327,3.466327,3.329332,0,1.073908,3.466327,4.160164,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2114623,3.812959,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.625046,1.625046,0,-1,0,1.625046,0,0,0,0,0,1.710575,1.625046,0,0,0,10.62527,0,1.710575,-1.710575,12.19692,87.12071,0.2114623,1.78755,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,6.355514,3.33,0,-1,0,3.33,0,0,3.025514,3.661065,0,3.505263,3.33,0,0,1.900638,8.9147,0,3.505263,-3.505263,8.502052,60.72882,0.2114623,6.991066,0,0,8.9147
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.065238,3.33,0,-1,0,3.33,0,0,1.735238,2.241762,0,3.505263,3.33,0,0,5.795375,5.409436,0,3.505263,-3.505263,4.80718,34.33693,0.2114623,5.571762,0,0,5.409436
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.6971647,0.6971647,0,-1,0,0.6971647,0,0,1.110223E-16,0,0,0.7338576,0.6971647,0,0,9.690112,1.904173,0,0.7338576,-0.7338576,4.033627,28.81156,0.2114623,0.7668812,0,0,1.904173
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50551,1.170316,0,0,0,4.033627,28.81156,0.2114623,0,0,0,1.170316
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50551,1.170316,0,0,0,4.033627,28.81156,0.2114623,0,0,0,1.170316
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50551,1.170316,0,0,0,4.033627,28.81156,0.2114623,0,0,0,1.170316
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50551,1.170316,0,0,0,4.033627,28.81156,0.2114623,0,0,0,1.170316
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.7062318,0.7062318,0,-1,0,0.7062318,0,0,1.110223E-16,0,0,0.7434019,0.7062318,0,0,10.50551,1.170316,0,0.7434019,-0.7434019,3.250012,23.21433,0.2114623,0.776855,0,0,1.170316
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.08037607,0.08037607,0,-1,0,0.08037607,0,0,1.387779E-17,0,0,0.08460639,0.08037607,0,0,11.33151,0.4269137,0,0.08460639,-0.08460639,3.160829,22.57731,0.2114623,0.08841369,0,0,0.4269137
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.8865923,0.8865923,4.391855,0,1.363976,0.8865923,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42552,0.3423073,3.33,0,3.33,6.319944,45.14237,0.2119928,0.9752515,0,5,0.3423073
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.095519,3.339307,3.33,0,3.33,9.47906,67.70744,0.2119466,0,0,5,3.339307
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.900048,1.900048,5,0,1.53,1.900048,16.45301,0,0,0,0.3126151,0,0,3.099952,2.944954,4.765519,6.336308,3.257569,0,3.257569,12.56946,89.78168,0.2126612,2.090053,0.2500921,5,6.648922
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.739221,2.739221,0,0,0,2.739221,19.06255,0,0,0,0.5221654,2.883391,2.739221,0,0,1.50795,9.26812,0,2.361226,-2.361226,10.08051,72.00351,0.2126612,3.013144,0.4177323,0,9.790285
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,4.131534,6.906894,0.4011046,0,0.4011046,10.46103,74.72151,0.2124821,0,0.3208837,0,7.307999
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,4.396141,4.396141,5,0,1.53,4.396141,10.56476,0,0,0,0.4644416,0,0,0.6038594,0.5736665,3.730429,7.267888,1.038108,0,1.038108,11.44587,81.75603,0.2126841,4.835754,0.3715533,5,7.73233
