Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,2.692321,8.202186,0.7426248,0,0.7426248,12.15038,86.78828,0.2123536,0,0.5940998,0,8.94481
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,1.949696,8.870547,0.70173,0,0.70173,12.8161,91.54341,0.2120423,0,0.561384,0,9.572278
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.352094,1.352094,0,0,0,1.352094,102.998,0,2.220446E-16,0,1.39263,1.423257,1.352094,0,0,1.247966,9.502105,0,0.03062711,-0.03062711,12.78382,91.31281,0.2120423,1.487303,1.114104,0,10.89473
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.5022609,0.5022609,0,-1,0,0.5022609,208.2133,0,0,0,1.045774,0.5286958,0.5022609,0,0,1.281996,9.471478,0.5170782,0,0.5170782,13.27436,94.81669,0.2118134,0.552487,0.8366191,0,10.51725
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.690745,1.690745,0,0,0,1.690745,50.28986,0,2.220446E-16,0,0.8502734,1.779732,1.690745,0,0,0.7649181,9.936848,0,0.9294584,-0.9294584,12.29463,87.8186,0.2118134,1.85982,0.6802187,0,10.78712
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.79765,9.007389,0.2040009,0,0.2040009,12.48816,89.20097,0.2117233,0,0.1632007,0,9.21139
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.593649,9.19099,0.2602541,0,0.2602541,12.73506,90.96452,0.2116084,0,0.2082033,0,9.451244
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.231068,2.231068,0,0,0,2.231068,7.993739,0,4.440892E-16,0,0.1783458,2.348493,2.231068,0,0,1.333395,9.425219,0,2.170147,-2.170147,10.44752,74.62502,0.2116084,2.454175,0.1426766,0,9.603565
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.801813,3.33,0,-1,0,3.33,0,0,1.471813,1.951994,0,3.505263,3.33,0,0,3.744669,7.255072,0,3.505263,-3.505263,6.752651,48.23312,0.2116084,5.281994,0,0,7.255072
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.351627,2.351627,0,-1,0,2.351627,0,0,4.440892E-16,0,0,2.475397,2.351627,0,0,7.639406,3.749809,0,2.475397,-2.475397,4.143354,29.59533,0.2116084,2.58679,0,0,3.749809
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.474066,1.210691,0,-1,0,1.210691,0,0,1.263375,1.510782,0,1.274412,1.210691,0,0,10.38985,1.274412,0,1.274412,-1.274412,2.800006,20,0.2116084,2.721473,0,0,1.274412
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.05559498,0,0,-1,0,0,0,0,0.05559498,0.06115448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.06115448,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.4265531,0,0,-1,0,0,0,0,0.4265531,0.4692084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.4692084,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.6290597,0,0,-1,0,0,0,0,0.6290597,0.6919657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.6919657,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.6702223,0,0,-1,0,0,0,0,0.6702223,0.7372446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.7372446,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.05285192,0,0,-1,0,0,0,0,0.05285192,0.05813711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.05813711,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5208628,0,0,-1,0,0,0,0,0.5208628,0.5729491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.5729491,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.4634086,0,0,-1,0,0,0,0,0.4634086,0.5097495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116084,0.5097495,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.5580987,0.5580987,4.063362,0,1.274298,0.5580987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2119164,0.6139086,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.320313,1.320313,4.825576,0,1.482382,1.320313,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2126518,1.452344,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.778971,3.778971,5,0,1.53,3.778971,15.05242,0,0,0,0.5688267,0,0,1.221029,1.159978,5.14586,5.994,1.728805,0,1.728805,10.75832,76.84502,0.2129933,4.156868,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.018888,1.018888,3.49651,0,1.119547,1.018888,104.3604,0,0,0,1.063315,0,0,2.477622,2.353741,3.417056,7.549924,3.417056,0,3.417056,14.00003,100,0.212899,1.120776,0.8506519,5,8.613239
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.206755,1.206755,0,-1,0,1.206755,121.1527,0.1917482,0,0,1.462017,1.270269,1.206755,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,1.327431,1.169614,0,12.08729
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.9311589,0.9311589,0,0,0,0.9311589,176.754,0.6656934,0,0,1.645861,0.9801673,0.9311589,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,1.024275,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,5.719537,5.719537,3.918178,0,1.234663,5.719537,33.15247,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,6.291491,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.324438,1.324438,0,0,0,1.324438,184.5388,1.049957,0,0,2.444103,1.394145,1.324438,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,1.456882,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.8069259,0.8069259,0,-1,0,0.8069259,336.3046,1.864333,0,0,2.713729,0.8493957,0.8069259,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,0.8876185,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.076287,4.076287,3.212209,0,1.041933,4.076287,22.31332,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,4.483915,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212899,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.581527,2.581527,0,-1,0,2.581527,0,0,4.440892E-16,0,0,2.717397,2.581527,0,0,0,10.62527,0,2.717397,-2.717397,11.13564,79.54013,0.212899,2.839679,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4939318,0.4939318,0,-1,0,0.4939318,0,0,0,0,0,0.5199282,0.4939318,0,0,3.01933,7.907877,0,0.5199282,-0.5199282,10.58759,75.62547,0.212899,0.543325,0,0,7.907877
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.9874915,0.9874915,0,-1,0,0.9874915,0,0,2.220446E-16,0,0,1.039465,0.9874915,0,0,3.597028,7.387949,0,1.039465,-1.039465,9.491896,67.79912,0.212899,1.086241,0,0,7.387949
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.9177943,0.9177943,0,-1,0,0.9177943,0,0,1.110223E-16,0,0,0.9660993,0.9177943,0,0,4.751988,6.348485,0,0.9660993,-0.9660993,8.473537,60.52515,0.212899,1.009574,0,0,6.348485
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3845324,0.3845324,0,-1,0,0.3845324,0,0,5.551115E-17,0,0,0.404771,0.3845324,0,0,5.825432,5.382385,0,0.404771,-0.404771,8.046871,57.47754,0.212899,0.4229856,0,0,5.382385
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.3626232,0.3626232,0,-1,0,0.3626232,0,0,5.551115E-17,0,0,0.3817086,0.3626232,0,0,6.275178,4.977614,0,0.3817086,-0.3817086,7.644516,54.60357,0.212899,0.3988855,0,0,4.977614
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1301718,0.1301718,0,-1,0,0.1301718,0,0,2.775558E-17,0,0,0.137023,0.1301718,0,0,6.699298,4.595906,0,0.137023,-0.137023,7.500081,53.5719,0.212899,0.143189,0,0,4.595906
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851546,4.458883,0,0,0,7.500081,53.5719,0.212899,0,0,0,4.458883
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.002829,1.002829,0,-1,0,1.002829,0,0,0,0,0,1.055609,1.002829,0,0,6.851546,4.458883,0,1.055609,-1.055609,6.387371,45.62399,0.212899,1.103112,0,0,4.458883
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.024446,3.403273,0,0,0,6.387371,45.62399,0.212899,0,0,0,3.403273
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3801904,0.3801904,0,0,0,0.3801904,0,0,5.551115E-17,0,0,0.4002004,0.3801904,0,0,8.024446,3.403273,0,0.4002004,-0.4002004,5.965522,42.61079,0.212899,0.4182094,0,0,3.403273
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,8.469112,3.003073,0.6293008,0,0.6293008,6.56253,46.87512,0.2126267,0,0.5034406,0,3.632374
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.839812,3.569444,1.711286,0,1.711286,8.185998,58.4713,0.2118897,0,1.369029,0,5.28073
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.897813,2.897813,0,-1,0,2.897813,98.46901,4.440892E-16,0,0,2.853448,3.05033,2.897813,0,0,6.128526,5.109601,0,0.1968817,-0.1968817,7.978467,56.98893,0.2118897,3.187594,2.282758,0,7.963049
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,5.791009,5.791009,5,0,1.53,5.791009,64.89999,0,0,0,3.758365,0.8326416,0.7910095,0,0,6.347283,4.912719,2.925723,0,2.925723,10.75405,76.8145,0.2121922,6.370111,3.006692,5,8.671084
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.776584,1.776584,1.25,0,0.50625,1.776584,246.7578,0.4080006,0,0,4.38386,0.5542993,0.5265843,0,0,3.42156,7.54587,3.42156,0,3.42156,14.00003,100,0.2107404,1.954243,3.507088,5,11.92973
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107404,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.5469366,0.5469366,0,0,0,0.5469366,915.6454,4.432277,0,0,5.007999,0.5757227,0.5469366,0,0,0,10.62527,0,0,0,14.00003,100,0.2107404,0.6016302,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107404,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1201018,0.1201018,0,0,0,0.1201018,2840.191,3.284699,0,0,3.411122,0.126423,0.1201018,0,0,0,10.62527,0,0,0,14.00003,100,0.2107404,0.132112,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.522883,2.522883,0,0,0,2.522883,75.80779,0,4.440892E-16,0,1.912542,2.655666,2.522883,0,0,0,10.62527,0,0.7431244,-0.7431244,13.21671,94.40485,0.2107404,2.775172,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.354571,1.354571,0,0,0,1.354571,94.63045,0,0,0,1.281837,1.425864,1.354571,0,0,0.8256938,9.88215,0,0.1440276,-0.1440276,13.06489,93.32044,0.2107404,1.490028,1.025469,0,11.16399
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,5.20056,5.20056,5,0,1.53,5.20056,3.394527,0,0,0,0.1765344,0.2111153,0.2005595,0,0,0.9857245,9.738122,0,0.03458088,-0.03458088,13.02844,93.06007,0.2107404,5.720615,0.1412275,5,9.914657
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.148872,1.148872,0,-1,0,1.148872,0,0,2.220446E-16,0,0,1.209339,1.148872,0,0,1.024148,9.703541,0,1.209339,-1.209339,11.75368,83.9547,0.2107404,1.263759,0,0,9.703541
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367858,8.494202,0,0,0,11.75368,83.9547,0.2107404,0,0,0,8.494202
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.025449,2.025449,0,-1,0,2.025449,0,0,0,0,0,2.132051,2.025449,0,0,2.367858,8.494202,0,2.132051,-2.132051,9.506301,67.90202,0.2107404,2.227994,0,0,8.494202
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.736804,6.362151,0,0,0,9.506301,67.90202,0.2107404,0,0,0,6.362151
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2223281,0.2223281,0,-1,0,0.2223281,0,0,2.775558E-17,0,0,0.2340295,0.2223281,0,0,4.736804,6.362151,0,0.2340295,-0.2340295,9.259612,66.13995,0.2107404,0.2445609,0,0,6.362151
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0605091,0.0605091,0,-1,0,0.0605091,0,0,6.938894E-18,0,0,0.06369379,0.0605091,0,0,4.996837,6.128121,0,0.06369379,-0.06369379,9.192473,65.66039,0.2107404,0.06656002,0,0,6.128121
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.6485243,0.6485243,0,-1,0,0.6485243,0,0,1.110223E-16,0,0,0.6826571,0.6485243,0,0,5.067608,6.064427,0,0.6826571,-0.6826571,8.472889,60.52052,0.2107404,0.7133767,0,0,6.064427
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.6737099,0.6737099,0,-1,0,0.6737099,0,0,1.110223E-16,0,0,0.7091683,0.6737099,0,0,5.826116,5.38177,0,0.7091683,-0.7091683,7.72536,55.18103,0.2107404,0.7410809,0,0,5.38177
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.09640397,0.09640397,0,-1,0,0.09640397,0,0,0,0,0,0.1014779,0.09640397,0,0,6.61408,4.672602,0,0.1014779,-0.1014779,7.618393,54.41698,0.2107404,0.1060444,0,0,4.672602
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.655801,0.655801,0,-1,0,0.655801,0,0,0,0,0,0.6903169,0.655801,0,0,6.726834,4.571124,0,0.6903169,-0.6903169,6.890736,49.21944,0.2107404,0.7213811,0,0,4.571124
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.8065297,0.8065297,0,0,0,0.8065297,0,0,0,0,0,0.8489786,0.8065297,0,0,7.493852,3.880807,0,0.8489786,-0.8489786,5.995833,42.8273,0.2107404,0.8871827,0,0,3.880807
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.4401486,0.4401486,0,0,0,0.4401486,0,0,5.551115E-17,0,0,0.4633143,0.4401486,0,0,8.437162,3.031828,0,0.4633143,-0.4633143,5.507457,39.3389,0.2107404,0.4841634,0,0,3.031828
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,8.951956,2.568514,0.3232105,0,0.3232105,5.814082,41.52907,0.2106042,0,0.2585684,0,2.891725
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.347647,2.347647,0,0,0,2.347647,53.27649,0,0,0,1.250744,2.471207,2.347647,0,0,8.628745,2.859404,0,1.220463,-1.220463,4.5276,32.33994,0.2106042,2.582411,1.000595,0,4.110147
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.919124,2.919124,0,-1,0,2.919124,101.5703,0,0,1.0907,2.964963,3.072762,2.919124,0,0,9.984816,1.63894,0,0.107799,-0.107799,4.41397,31.5283,0.2106042,3.211037,2.371971,0,4.603904
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.518116,2.518116,5,0,1.53,2.518116,155.6881,-4.440892E-16,0,0,3.920407,0,0,2.481884,2.35779,10.10459,1.531141,6.278196,0,6.278196,10.36999,74.07121,0.2102397,2.769928,3.136325,5,5.451548
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1234939,0.1234939,1.25,0,0.50625,0.1234939,3672.483,1.835403,0,0,4.535292,0,0,0,0,3.826396,7.181518,3.826396,0,3.826396,14.00003,100,0.2086639,0.1358433,3.628234,5,11.71681
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.593681,1.593681,0,0,0,1.593681,294.3707,3.013771,0,0,4.691329,1.677559,1.593681,0,0,0,10.62527,0,0,0,14.00003,100,0.2086639,1.753049,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.8166854,0.8166854,0,0,0,0.8166854,554.1562,3.666044,0,0,4.525713,0.8596689,0.8166854,0,0,0,10.62527,0,0,0,14.00003,100,0.2086639,0.8983539,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.93686,2.93686,0,-1,0,2.93686,163.1085,1.698837,0,0,4.790268,3.091432,2.93686,0,0,0,10.62527,0,0,0,14.00003,100,0.2086639,3.230546,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.211232,3.211232,1.25,0,0.50625,3.211232,88.26044,0.7697929,0,0,2.834248,2.064455,1.961232,0,0,0,10.62527,0,0,0,14.00003,100,0.2086639,3.532356,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.432602,2.432602,0,0,0,2.432602,85.98856,0,0,0,2.091759,2.560633,2.432602,0,0,0,10.62527,0,0.4688742,-0.4688742,13.50579,96.46974,0.2086639,2.675862,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002069502,0.002069502,0,0,0,0.002069502,25029.92,0,0,0,0.5179948,0.002178423,0.002069502,0,0,0.5209713,10.1564,0.5158164,0,0.5158164,13.99514,99.96507,0.2084533,0.002276452,0.4143958,0,10.67439
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1395564,0,0,0.1447113,0,0,0,0,0.005154906,10.62064,0.005154906,0,0.005154906,14.00003,100,0.2084512,0,0.115769,0,10.76535
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3383358,0.3383358,0,-1,0,0.3383358,0,0,5.551115E-17,0,0,0.356143,0.3383358,0,0,0,10.62527,0,0.356143,-0.356143,13.62462,97.31852,0.2084512,0.3721694,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.41162,3.33,0,-1,0,3.33,0,0,0.08162049,0.4227825,0,3.505263,3.33,0,0,0.3957144,10.26913,0,3.505263,-3.505263,9.929749,70.92664,0.2084512,3.752783,0,0,10.26913
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.20839,2.20839,0,-1,0,2.20839,0,0,4.440892E-16,0,0,2.324621,2.20839,0,0,4.290451,6.763868,0,2.324621,-2.324621,7.479383,53.42406,0.2084512,2.429229,0,0,6.763868
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2613958,0.2613958,0,-1,0,0.2613958,0,0,0,0,0,0.2751535,0.2613958,0,0,6.873363,4.439247,0,0.2751535,-0.2751535,7.189345,51.35236,0.2084512,0.2875354,0,0,4.439247
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.7560443,0.7560443,0,-1,0,0.7560443,0,0,0,0,0,0.7958361,0.7560443,0,0,7.17909,4.164093,0,0.7958361,-0.7958361,6.350461,45.36034,0.2084512,0.8316487,0,0,4.164093
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.551109,0.551109,0,-1,0,0.551109,0,0,1.110223E-16,0,0,0.5801147,0.551109,0,0,8.063352,3.368257,0,0.5801147,-0.5801147,5.738966,40.99253,0.2084512,0.6062199,0,0,3.368257
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2871568,0.2871568,0,-1,0,0.2871568,0,0,5.551115E-17,0,0,0.3022703,0.2871568,0,0,8.707924,2.788143,0,0.3022703,-0.3022703,5.420345,38.71667,0.2084512,0.3158725,0,0,2.788143
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.7550814,0.7550814,0,-1,0,0.7550814,0,0,1.110223E-16,0,0,0.7948226,0.7550814,0,0,9.04378,2.485872,0,0.7948226,-0.7948226,4.582529,32.73228,0.2084512,0.8305896,0,0,2.485872
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.9082073,0.9082073,0,-1,0,0.9082073,0,0,1.110223E-16,0,0,0.9560077,0.9082073,0,0,9.926916,1.69105,0,0.9560077,-0.9560077,3.574808,25.53429,0.2084512,0.9990281,0,0,1.69105
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.6097097,0.6097097,0,-1,0,0.6097097,0,0,1.110223E-16,0,0,0.6417996,0.6097097,0,0,10.98915,0.735042,0,0.6417996,-0.6417996,2.898292,20.70204,0.2084512,0.6706806,0,0,0.735042
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.059673,1.059673,4.564936,0,1.411228,1.059673,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.70226,0.09324238,3.33,0,3.33,6.057407,43.26711,0.2090566,1.16564,0,5,0.09324238
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.372257,3.090242,3.33,0,3.33,9.216522,65.83217,0.2090333,0,0,5,3.090242
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.458298,2.458298,5,0,1.53,2.458298,8.364536,0,0,0,0.2056252,0,0,2.541702,2.414617,5.042258,6.087243,2.620242,0,2.620242,11.7023,83.58771,0.2095762,2.704128,0.1645002,5,6.292868
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,2.422015,8.44546,0.9971289,0,0.9971289,12.64826,90.34455,0.2091754,0,0.7977031,0,9.44259
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0.2138979,0,0,1.638784,0,0,0,0,1.424886,9.342876,1.424886,0,1.424886,14.00003,100,0.2086052,0,1.311028,0,10.98166
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.9775243,0.9775243,0,0,0,0.9775243,283.8764,1.745988,0,0,2.774961,1.028973,0.9775243,0,0,0,10.62527,0,0,0,14.00003,100,0.2086052,1.075277,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3340982,0.3340982,0,0,0,0.3340982,1141.175,3.460962,0,0,3.812644,0.3516823,0.3340982,0,0,0,10.62527,0,0,0,14.00003,100,0.2086052,0.367508,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.217158,2.217158,0,0,0,2.217158,188.6611,1.849064,0,0,4.182914,2.33385,2.217158,0,0,0,10.62527,0,0,0,14.00003,100,0.2086052,2.438873,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086052,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,4.557868,3.33,0,-1,0,3.33,103.8292,0,1.227869,1.683656,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2086052,5.013656,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.123765,1.123765,0,0,0,1.123765,176.8163,0.7510341,0,0,1.987001,1.182911,1.123765,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.208584,1.236142,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.284383,2.284383,0,0,0,2.284383,60.09719,0,0,0,1.37285,2.404613,2.284383,0,0,0,10.62527,0,1.031763,-1.031763,12.91245,92.23163,0.208584,2.512821,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,4.723809,4.723809,5,0,1.53,4.723809,11.55815,0,0,0,0.5459847,0,0,0.2761911,0.2623815,1.146404,9.593511,0.8083663,0,0.8083663,13.67934,97.70936,0.2087225,5.19619,0.4367878,5,10.1395
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,0.3380375,10.32104,0.2509806,0,0.2509806,13.91744,99.41008,0.2086225,0,0.2007845,0,10.57202
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08705685,10.54692,0,0,0,13.91744,99.41008,0.2086225,0,0,0,10.54692
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.901026,2.901026,0,-1,0,2.901026,0,0,4.440892E-16,0,0,3.053711,2.901026,0,0,0.08705685,10.54692,0,3.053711,-3.053711,10.69854,76.41802,0.2086225,3.191128,0,0,10.54692
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,5.538595,3.33,0,-1,0,3.33,0,0,2.208595,2.762455,0,3.505263,3.33,0,0,3.480069,7.493212,0,3.505263,-3.505263,7.003673,50.02613,0.2086225,6.092454,0,0,7.493212
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.203822,1.203822,0,-1,0,1.203822,0,0,2.220446E-16,0,0,1.267181,1.203822,0,0,7.374806,3.987949,0,1.267181,-1.267181,5.667947,40.48526,0.2086225,1.324204,0,0,3.987949
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.6372824,0.6372824,0,-1,0,0.6372824,0,0,1.110223E-16,0,0,0.6708236,0.6372824,0,0,8.782784,2.720768,0,0.6708236,-0.6708236,4.960837,35.43448,0.2086225,0.7010106,0,0,2.720768
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3425949,0.3425949,0,-1,0,0.3425949,0,0,5.551115E-17,0,0,0.3606262,0.3425949,0,0,9.528144,2.049945,0,0.3606262,-0.3606262,4.580704,32.71925,0.2086225,0.3768544,0,0,2.049945
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.92884,1.689318,0,0,0,4.580704,32.71925,0.2086225,0,0,0,1.689318
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2914019,0.2914019,0,-1,0,0.2914019,0,0,5.551115E-17,0,0,0.3067389,0.2914019,0,0,9.92884,1.689318,0,0.3067389,-0.3067389,4.257372,30.40974,0.2086225,0.3205421,0,0,1.689318
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2401244,0.2401244,0,-1,0,0.2401244,0,0,5.551115E-17,0,0,0.2527626,0.2401244,0,0,10.26966,1.38258,0,0.2527626,-0.2527626,3.990937,28.50664,0.2086225,0.2641369,0,0,1.38258
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.5699591,0.5699591,0,-1,0,0.5699591,0,0,1.110223E-16,0,0,0.5999569,0.5699591,0,0,10.55051,1.129817,0,0.5999569,-0.5999569,3.358527,23.98943,0.2086225,0.626955,0,0,1.129817
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2864051,0.2864051,0,0,0,0.2864051,0,0,0,0,0,0.301479,0.2864051,0,0,11.21713,0.5298601,0,0.301479,-0.301479,3.04074,21.71953,0.2086225,0.3150456,0,0,0.5298601
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01416522,0.01416522,0,0,0,0.01416522,0,0,1.734723E-18,0,0,0.01491076,0.01416522,0,0,11.5521,0.228381,0,0.01491076,-0.01491076,3.025023,21.60726,0.2086225,0.01558174,0,0,0.228381
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.901674,3.901674,5,0,1.53,3.901674,11.38493,0,0,0,0.4442029,0,0,1.098326,1.04341,11.56867,0.2134703,1.487613,0,1.487613,4.436296,31.68777,0.2089096,4.291841,0.3553623,5,0.6576732
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.8329365,0.8329365,4.3382,0,1.349329,0.8329365,69.29673,0,0,0,0.5771977,0,0,3.505263,3.33,10.08106,1.552322,3.907198,0,3.907198,8.14299,58.1641,0.2091373,0.9162301,0.4617582,5,2.12952
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.277194,1.277194,0,-1,0,1.277194,120.0955,0,0,0,1.533853,1.344415,1.277194,0,0,6.17386,5.0688,0.189438,0,0.189438,8.322706,59.44778,0.2090624,1.404913,1.227082,0,6.602653
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.210552,2.210552,0,0,0,2.210552,85.60542,0,0,0,1.892352,2.326896,2.210552,0,0,5.984422,5.239294,0,0.4345444,-0.4345444,7.864656,56.17601,0.2090624,2.431607,1.513882,0,7.131646
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,6.467249,4.80475,2.488988,0,2.488988,10.22592,73.04212,0.2080842,0,1.99119,0,7.293738
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.091199,2.091199,0,0,0,2.091199,133.7085,0,0,0,2.796111,2.201262,2.091199,0,0,3.978261,7.044839,0.5948488,0,0.5948488,10.79024,77.073,0.2078517,2.300319,2.236889,0,9.84095
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.058101,1.058101,0,0,0,1.058101,269.5529,0,0,0,2.852141,1.11379,1.058101,0,0,3.383413,7.580203,1.738351,0,1.738351,12.43939,88.85258,0.2071754,1.163911,2.281713,0,10.43234
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,0.8947791,0,0,2.539841,0,0,0,0,1.645062,9.144718,1.645062,0,1.645062,14.00003,100,0.2065395,0,2.031873,0,11.68456
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.4723282,0.4723282,0,0,0,0.4723282,478.7934,1.764288,0,0,2.261476,0.4971876,0.4723282,0,0,0,10.62527,0,0,0,14.00003,100,0.2065395,0.5195611,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.474789,2.474789,0,0,0,2.474789,38.77993,0,0,0,0.9597214,2.605041,2.474789,0,0,0,10.62527,0,1.64532,-1.64532,12.26571,87.61203,0.2065395,2.722268,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.828133,8.979955,0.366004,0,0.366004,12.61293,90.09218,0.2063985,0,0.2928032,0,9.345959
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,7.671622,7.671622,5,0,1.53,7.671622,2.931761,0,0,0.1087844,0.2249136,2.812234,2.671622,0,0,1.462129,9.309358,0,2.58732,-2.58732,9.885655,70.61169,0.2063985,8.438785,0.1799309,5,9.534271
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.822969,3.33,0,-1,0,3.33,0,0,1.49297,1.975266,0,3.505263,3.33,0,0,4.336929,6.722038,0,3.505263,-3.505263,6.190784,44.2198,0.2063985,5.305266,0,0,6.722038
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.246868,1.246868,0,-1,0,1.246868,0,0,2.220446E-16,0,0,1.312493,1.246868,0,0,8.231667,3.216774,0,1.312493,-1.312493,4.807295,34.33775,0.2063985,1.371555,0,0,3.216774
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.689992,1.904282,0,0,0,4.807295,34.33775,0.2063985,0,0,0,1.904282
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.689992,1.904282,0,0,0,4.807295,34.33775,0.2063985,0,0,0,1.904282
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.689992,1.904282,0,0,0,4.807295,34.33775,0.2063985,0,0,0,1.904282
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.541626,0.541626,0,-1,0,0.541626,0,0,1.110223E-16,0,0,0.5701327,0.541626,0,0,9.689992,1.904282,0,0.5701327,-0.5701327,4.206322,30.0451,0.2063985,0.5957887,0,0,1.904282
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3990467,0.3990467,0,-1,0,0.3990467,0,0,5.551115E-17,0,0,0.4200492,0.3990467,0,0,10.32347,1.334149,0,0.4200492,-0.4200492,3.763551,26.88246,0.2063985,0.4389514,0,0,1.334149
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.7920747,0.7920747,0,-1,0,0.7920747,0,0,0,0.002887287,0,0.8337628,0.7920747,0,0,10.79019,0.9140999,0,0.8337628,-0.8337628,2.884688,20.60488,0.2063985,0.8712822,0,0,0.9140999
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.6726041,0.07632019,0,-1,0,0.07632019,0,0,0.596284,0.6635444,0,0.08033703,0.07632019,0,0,11.7166,0.08033703,0,0.08033703,-0.08033703,2.800006,20,0.2063985,0.7398646,0,0,0.08033703
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.202045,0,0,-1,0,0,0,0,1.202045,1.32225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2063985,1.32225,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.5306154,0.5306154,4.035879,0,1.266795,0.5306154,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2066908,0.583677,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.6180633,0.6180633,4.123326,0,1.290668,0.6180633,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070284,0.6798697,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.571383,2.571383,5,0,1.53,2.571383,20.12457,0,0,0,0.5174796,0,0,2.428617,2.307187,5.14586,5.994,2.824666,0,2.824666,11.79795,84.2709,0.20758,2.828521,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.774933,2.774933,0,0,0,2.774933,47.60103,0,4.440892E-16,0,1.320896,2.920982,2.774933,0,0,2.321194,8.5362,0,1.600085,-1.600085,10.11131,72.22351,0.20758,3.052426,1.056717,0,9.857096
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.427545,2.427545,0,-1,0,2.427545,114.1331,0,0,0,2.770632,2.55531,2.427545,0,0,4.099066,6.936114,0.2153217,0,0.2153217,10.31558,73.68259,0.2074981,2.6703,2.216506,0,9.706747
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.29125,3.29125,3.756035,0,1.190398,3.29125,103.137,0,0,0,3.394497,0,0,0.464785,0.4415457,3.883745,7.129904,3.836043,0,3.836043,13.95477,99.67676,0.207433,3.620375,2.715598,5,10.5244
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.274642,1.274642,0,0,0,1.274642,364.1195,3.251789,0,0,4.641218,1.341728,1.274642,0,0,0.04770162,10.58234,0.04770162,0,0.04770162,14.00003,100,0.207415,1.402106,3.712975,0,15.22356
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.157413,3.157413,1.25,0,0.50625,3.157413,161.1866,3.081525,0,0,5.089328,2.007804,1.907413,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,3.473155,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.514475,3.514475,1.25,0,0.50625,3.514475,136.7063,2.420851,0,0,4.804509,2.383658,2.264475,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,3.865922,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.69409,1.69409,0,-1,0,1.69409,268.8363,2.771075,0,0,4.554327,1.783252,1.69409,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,1.863499,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.490932,3.490932,3.405261,0,1.094636,3.490932,2.583268,0,4.440892E-16,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.207415,3.840025,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.872919,2.872919,0,-1,0,2.872919,0,0,4.440892E-16,0,0,3.024125,2.872919,0,0,0,10.62527,0,3.024125,-3.024125,10.81232,77.23071,0.207415,3.16021,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.221235,3.221235,0,-1,0,3.221235,0,0,0,0.2133583,0,3.390774,3.221235,0,0,3.360139,7.60115,0,3.390774,-3.390774,7.238132,51.70084,0.207415,3.543358,0,0,7.60115
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.562446,2.562446,0,-1,0,2.562446,0,0,0,0,0,2.697311,2.562446,0,0,7.127665,4.210376,0,2.697311,-2.697311,4.394916,31.39219,0.207415,2.81869,0,0,4.210376
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5225724,0.5225724,0,-1,0,0.5225724,0,0,0,0,0,0.5500762,0.5225724,0,0,10.12468,1.513065,0,0.5500762,-0.5500762,3.815084,27.25055,0.207415,0.5748297,0,0,1.513065
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73587,0.9629884,0,0,0,3.815084,27.25055,0.207415,0,0,0,0.9629884
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.7733784,0.7733784,0,-1,0,0.7733784,0,0,1.110223E-16,0,0,0.8140825,0.7733784,0,0,10.73587,0.9629884,0,0.8140825,-0.8140825,2.956966,21.12115,0.207415,0.8507162,0,0,0.9629884
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.6524032,0.1414606,0,-1,0,0.1414606,0,0,0.5109426,0.576183,0,0.1489058,0.1414606,0,0,11.64041,0.1489058,0,0.1489058,-0.1489058,2.800006,20,0.207415,0.7176436,0,0,0.1489058
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3472005,0,0,-1,0,0,0,0,0.3472005,0.3819205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207415,0.3819205,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2463404,0,0,-1,0,0,0,0,0.2463404,0.2709744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207415,0.2709744,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.5515368,0,0,-1,0,0,0,0,0.5515368,0.6066905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207415,0.6066905,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.672766,1.672766,5,0,1.53,1.672766,0,0,0,0,0,0,0,3.327234,3.160872,11.80586,0,3.160872,0,3.160872,5.798672,41.41901,0.2080545,1.840043,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.5775957,0.5775957,4.082859,0,1.27962,0.5775957,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.644988,2.844785,3.33,0,3.33,8.957788,63.98407,0.2083537,0.6353552,0,5,2.844785
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1757246,0.1757246,3.680988,0,1.16991,0.1757246,481.2046,0,0,0,0.8455951,0,0,3.505263,3.33,5.314988,5.841785,4.175595,0,4.175595,12.9191,92.27914,0.2081172,0.1932971,0.6764761,5,6.68738
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2750784,0.2750784,0,0,0,0.2750784,670.3137,0.4149393,0,0,1.843888,0.2895562,0.2750784,0,0,1.139393,9.59982,1.139393,0,1.139393,14.00003,100,0.207695,0.3025863,1.475111,0,11.44371
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.43276,2.43276,0,0,0,2.43276,156.9531,1.257493,0,0,3.818293,2.5608,2.43276,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,2.676036,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.947233,3.947233,1.25,0,0.50625,3.947233,120.403,1.913393,0,0,4.752586,2.839193,2.697233,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,4.341957,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.186164,3.186164,1.25,0,0.50625,3.186164,154.6155,2.888236,0,0,4.926303,2.038067,1.936164,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,3.50478,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,7.722175,3.33,0,-1,0,3.33,128.2722,0.7662024,4.392175,5.164392,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,8.494392,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.270893,1.270893,0,0,0,1.270893,183.136,0.9896811,0,0,2.327463,1.337782,1.270893,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,1.397982,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207695,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.006429,1.006429,0,0,0,1.006429,19.49098,0,0,0,0.1961629,1.059399,1.006429,0,0,0,10.62527,0,0.863236,-0.863236,13.0901,93.50051,0.207695,1.107072,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.03407,3.33,0,-1,0,3.33,0,0,0.7040699,1.107477,0,3.505263,3.33,0,0,0.959151,9.762038,0,3.505263,-3.505263,9.395226,67.10862,0.207695,4.437477,0,0,9.762038
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.507578,1.507578,0,-1,0,1.507578,0,0,2.220446E-16,0,0,1.586925,1.507578,0,0,4.853888,6.256775,0,1.586925,-1.586925,7.72246,55.16032,0.207695,1.658336,0,0,6.256775
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.292609,2.292609,0,-1,0,2.292609,0,0,4.440892E-16,0,0,2.413273,2.292609,0,0,6.617137,4.66985,0,2.413273,-2.413273,5.178647,36.99026,0.207695,2.52187,0,0,4.66985
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.8860483,0.8860483,0,-1,0,0.8860483,0,0,0,0,0,0.9326824,0.8860483,0,0,9.298552,2.256578,0,0.9326824,-0.9326824,4.195514,29.9679,0.207695,0.9746531,0,0,2.256578
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2871805,0.2871805,0,-1,0,0.2871805,0,0,5.551115E-17,0,0,0.3022953,0.2871805,0,0,10.33487,1.323895,0,0.3022953,-0.3022953,3.876867,27.69185,0.207695,0.3158986,0,0,1.323895
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.6303425,0.6303425,0,-1,0,0.6303425,0,0,0,0,0,0.6635184,0.6303425,0,0,10.67075,1.0216,0,0.6635184,-0.6635184,3.177457,22.69607,0.207695,0.6933767,0,0,1.0216
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.0650358,0.0650358,0,-1,0,0.0650358,0,0,0,0,0,0.06845873,0.0650358,0,0,11.40799,0.3580815,0,0.06845873,-0.06845873,3.105295,22.18063,0.207695,0.07153937,0,0,0.3580815
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.7120221,0.2751417,0,-1,0,0.2751417,0,0,0.4368804,0.5080826,0,0.2896228,0.2751417,0,0,11.48406,0.2896228,0,0.2896228,-0.2896228,2.800006,20,0.207695,0.7832243,0,0,0.2896228
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207695,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.808565,0,0,-1,0,0,0,0,0.808565,0.8894215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207695,0.8894215,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.7298639,0.7298639,4.235127,0,1.32119,0.7298639,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080735,0.8028503,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.165107,1.165107,4.67037,0,1.440011,1.165107,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2086799,1.281618,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1770398,0.1770398,3.682303,0,1.170269,0.1770398,439.1682,4.440892E-16,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2084714,0.1947438,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.392647,3.392647,2.376219,0,0.8137076,3.392647,62.1427,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2086157,3.731911,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.150934,2.150934,0,-1,0,2.150934,152.8381,1.023306,0,0,3.287447,2.264141,2.150934,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,2.366028,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.072044,3.072044,1.25,0,0.50625,3.072044,134.4646,2.212872,0,0,4.130813,1.917941,1.822044,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,3.379248,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,7.950501,7.950501,4.620501,0,1.426397,7.950501,62.1054,1.432427,0,0.4155512,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,8.745551,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.440208,2.440208,0,0,0,2.440208,215.2005,2.682698,0,0,5.251338,2.56864,2.440208,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,2.684228,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,7.558714,7.558714,4.228714,0,1.319439,7.558714,59.14415,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,8.314586,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.688618,1.688618,0,-1,0,1.688618,251.6445,2.471823,0,0,4.249315,1.777493,1.688618,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,1.85748,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.6598305,0.6598305,0,0,0,0.6598305,552.0558,2.948074,0,0,3.642632,0.6945584,0.6598305,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,0.7258134,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.228749,1.228749,0,0,0,1.228749,193.2163,1.080724,0,0,2.374144,1.29342,1.228749,0,0,0,10.62527,0,0,0,14.00003,100,0.2086157,1.351624,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.31703,1.31703,0,0,0,1.31703,80.26076,0,0,0,1.057058,1.386347,1.31703,0,0,0,10.62527,0,0.3292891,-0.3292891,13.65293,97.52071,0.2086157,1.448733,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.332097,4.332097,4.56195,0,1.410412,4.332097,2.860669,0,0,0,0.123927,0,0,0.2298523,0.2183597,0.3658768,10.29599,0.3422867,0,0.3422867,13.97765,99.84015,0.208675,4.765307,0.09914158,5,10.41991
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.756287,2.756287,0,-1,0,2.756287,0,0,0,0,0,2.901355,2.756287,0,0,0.02359011,10.60404,0,2.901355,-2.901355,10.91935,77.99522,0.208675,3.031915,0,0,10.60404
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.442917,3.33,0,-1,0,3.33,0,0,1.112917,1.557208,0,3.505263,3.33,0,0,3.247317,7.702689,0,3.505263,-3.505263,7.224481,51.60333,0.208675,4.887208,0,0,7.702689
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.361071,2.361071,0,-1,0,2.361071,0,0,4.440892E-16,0,0,2.485338,2.361071,0,0,7.142054,4.197425,0,2.485338,-2.485338,4.604704,32.89068,0.208675,2.597178,0,0,4.197425
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2925383,0.2925383,0,-1,0,0.2925383,0,0,5.551115E-17,0,0,0.307935,0.2925383,0,0,9.903541,1.712088,0,0.307935,-0.307935,4.280112,30.57217,0.208675,0.3217921,0,0,1.712088
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.406642,1.333945,0,-1,0,1.333945,0,0,0.0726971,0.2133613,0,1.404153,1.333945,0,0,10.24569,1.404153,0,1.404153,-1.404153,2.800006,20,0.208675,1.547306,0,0,1.404153
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.5092164,0,0,-1,0,0,0,0,0.5092164,0.560138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208675,0.560138,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.5407433,0,0,-1,0,0,0,0,0.5407433,0.5948176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208675,0.5948176,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.9530755,0,0,-1,0,0,0,0,0.9530755,1.048383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208675,1.048383,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3332516,0,0,-1,0,0,0,0,0.3332516,0.3665768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208675,0.3665768,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.9081274,0,0,-1,0,0,0,0,0.9081274,0.9989401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.208675,0.9989401,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1693433,0.1693433,3.674607,0,1.168168,0.1693433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2087453,0.1862776,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.532542,0.532542,4.037805,0,1.267321,0.532542,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2090046,0.5857962,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.749309,3.749309,5,0,1.53,3.749309,21.77895,0,0,0,0.8165601,0,0,1.250691,1.188156,5.14586,5.994,2.004716,0,2.004716,11.02008,78.71468,0.2093406,4.12424,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,1.36178,0,0.5367659,0,0,0,0,0,1.847453,0,0,1.36178,1.293691,3.141144,7.798244,3.141144,0,3.141144,14.00003,100,0.2082756,0,1.477962,5,9.645698
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.130532,2.130532,0,-1,0,2.130532,149.8033,0.9489408,0,0,3.191606,2.242665,2.130532,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,2.343585,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.629208,1.629208,0,0,0,1.629208,254.7915,2.436127,0,0,4.151082,1.714955,1.629208,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,1.792128,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.9651268,0.9651268,0,0,0,0.9651268,517.0164,3.973941,0,0,4.989864,1.015923,0.9651268,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,1.06164,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.514693,2.514693,0,0,0,2.514693,202.7726,2.452061,0,0,5.099106,2.647045,2.514693,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,2.766162,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.537308,3.537308,1.25,0,0.50625,3.537308,134.3253,2.343808,0,0,4.751501,2.407693,2.287308,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,3.891039,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.541961,1.541961,0,-1,0,1.541961,283.1971,2.743671,0,0,4.366788,1.623117,1.541961,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,1.696157,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.276838,1.276838,0,0,0,1.276838,274.4633,2.160412,0,0,3.504452,1.34404,1.276838,0,0,0,10.62527,0,0,0,14.00003,100,0.2082756,1.404522,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.577504,2.577504,0,0,0,2.577504,98.51922,0,0,0,2.539336,2.713162,2.577504,0,0,0,10.62527,0,0.1738252,-0.1738252,13.8168,98.69123,0.2082756,2.835254,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.307381,0,0,1.50052,0,0,0,0,0.1931391,10.45145,0.1931391,0,0.1931391,14.00003,100,0.2082069,0,1.200416,0,11.95197
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.565954,3.565954,3.275836,0,1.059303,3.565954,8.563984,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2082069,3.92255,0.2443102,5,10.93066
