Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.11841,3.33,0,-1,0,3.33,0,0,0.7884099,1.200251,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2082069,4.530251,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.097582,3.097582,0,-1,0,3.097582,0,0,4.440892E-16,0.07734019,0,3.260613,3.097582,0,0,3.894737,7.120011,0,3.260613,-3.260613,6.868169,49.05825,0.2082069,3.40734,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.395029,3.33,0,-1,0,3.33,0,0,1.065029,1.504532,0,3.505263,3.33,0,0,7.51764,3.859398,0,3.505263,-3.505263,3.173297,22.66636,0.2082069,4.834532,0,0,3.859398
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.7430806,0.3364285,0,-1,0,0.3364285,0,0,0.4066521,0.4809601,0,0.3541352,0.3364285,0,0,11.41238,0.3541352,0,0.3541352,-0.3541352,2.800006,20,0.2082069,0.8173886,0,0,0.3541352
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.293139,0,0,-1,0,0,0,0,0.293139,0.3224528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082069,0.3224528,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.4596359,0,0,-1,0,0,0,0,0.4596359,0.5055995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082069,0.5055995,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.329408,0,0,-1,0,0,0,0,0.329408,0.3623488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082069,0.3623488,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3179018,0,0,-1,0,0,0,0,0.3179018,0.349692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082069,0.349692,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.12351,0,0,-1,0,0,0,0,1.12351,1.235861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082069,1.235861,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02492756,0,0,-1,0,0,0,0,0.02492756,0.02742032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2082069,0.02742032,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1234913,0.1234913,3.628754,0,1.15565,0.1234913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2082548,0.1358404,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.5716604,0.5716604,4.076923,0,1.278,0.5716604,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2085317,0.6288264,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.32903,0.32903,3.834293,0,1.211762,0.32903,160.0611,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2084976,0.3619331,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.912932,1.912932,0,0,0,1.912932,89.96683,0,0,0,1.721004,2.013613,1.912932,0,0,1.289211,9.464984,0,0.2926084,-0.2926084,12.46854,89.06081,0.2084976,2.104225,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.370617,0,0,2.984949,0,0,0,0,1.614332,9.172376,1.614332,0,1.614332,14.00003,100,0.2079347,0,2.387959,0,12.15732
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.965973,1.965973,0,0,0,1.965973,165.9516,1.193119,0,0,3.262564,2.069445,1.965973,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,2.16257,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.7185896,0.7185896,0,0,0,0.7185896,648.7912,3.905736,0,0,4.662147,0.7564101,0.7185896,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,0.7904486,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.224332,1.224332,0,0,0,1.224332,389.1968,3.47629,0,0,4.76506,1.28877,1.224332,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,1.346765,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.06858,2.06858,0,-1,0,2.06858,208.9514,2.144875,0,0,4.322327,2.177452,2.06858,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,2.275438,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,4.303265,4.303265,1.25,0,0.50625,4.303265,77.2189,0.1089708,0,0,3.322934,3.213963,3.053265,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,4.733591,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.5610456,0.5610456,0,0,0,0.5610456,346.9035,1.355712,0,0,1.946287,0.5905743,0.5610456,0,0,0,10.62527,0,0,0,14.00003,100,0.2079347,0.6171501,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.492986,1.492986,0,0,0,1.492986,85.2885,0,0,0,1.273346,1.571565,1.492986,0,0,0,10.62527,0,0.2982189,-0.2982189,13.68568,97.75465,0.2079347,1.642285,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.708042,3.708042,3.860816,0,1.219003,3.708042,4.599194,0,0,0,0.17054,0,0,0.1527736,0.1451349,0.3313544,10.32705,0.315675,0,0.315675,13.98515,99.89375,0.2079846,4.078846,0.136432,5,10.49759
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.362316,2.362316,0,-1,0,2.362316,0,0,0,0,0,2.486649,2.362316,0,0,0.0156794,10.61116,0,2.486649,-2.486649,11.364,81.17123,0.2079846,2.598548,0,0,10.61116
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778623,8.124514,0,0,0,11.364,81.17123,0.2079846,0,0,0,8.124514
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.229582,3.33,0,-1,0,3.33,0,0,0.8995824,1.322541,0,3.505263,3.33,0,0,2.778623,8.124514,0,3.505263,-3.505263,7.669124,54.77934,0.2079846,4.652541,0,0,8.124514
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01630537,0.01630537,0,-1,0,0.01630537,0,0,3.469447E-18,0,0,0.01716355,0.01630537,0,0,6.673359,4.619251,0,0.01716355,-0.01716355,7.651031,54.65012,0.2079846,0.01793591,0,0,4.619251
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1746799,0.1746799,0,-1,0,0.1746799,0,0,2.775558E-17,0,0,0.1838736,0.1746799,0,0,6.69243,4.602087,0,0.1838736,-0.1838736,7.457211,53.26569,0.2079846,0.1921479,0,0,4.602087
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.331268,0.331268,0,-1,0,0.331268,0,0,5.551115E-17,0,0,0.3487032,0.331268,0,0,6.896734,4.418213,0,0.3487032,-0.3487032,7.089646,50.64023,0.2079846,0.3643948,0,0,4.418213
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.9592887,0.9592887,0,-1,0,0.9592887,0,0,1.110223E-16,0,0,1.009778,0.9592887,0,0,7.284182,4.06951,0,1.009778,-1.009778,6.025247,43.0374,0.2079846,1.055218,0,0,4.06951
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.7575999,0.7575999,0,-1,0,0.7575999,0,0,1.110223E-16,0,0,0.7974736,0.7575999,0,0,8.406157,3.059733,0,0.7974736,-0.7974736,5.184636,37.03304,0.2079846,0.83336,0,0,3.059733
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.74642,1.74642,0,-1,0,1.74642,0,0,2.220446E-16,0,0,1.838337,1.74642,0,0,9.292239,2.262259,0,1.838337,-1.838337,3.246859,23.1918,0.2079846,1.921062,0,0,2.262259
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.9633414,0.402726,0,-1,0,0.402726,0,0,0.5606153,0.6569495,0,0.4239222,0.402726,0,0,11.33484,0.4239222,0,0.4239222,-0.4239222,2.800006,20,0.2079846,1.059675,0,0,0.4239222
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079846,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.063439,1.063439,4.568703,0,1.412256,1.063439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2085066,1.169783,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.233649,2.233649,5,0,1.53,2.233649,38.79057,0,0,0,0.866445,0,0,2.766351,2.628034,8.475861,2.997,3.494479,0,3.494479,9.274275,66.24469,0.2091019,2.457013,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.308058,2.308058,4.981478,0,1.524943,2.308058,93.89952,0,0,0,2.167255,0,0,2.673419,2.539749,4.981381,6.142031,4.707004,0,4.707004,13.73973,98.14074,0.209344,2.538864,1.733804,5,8.309286
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.747885,2.747885,0,-1,0,2.747885,113.363,0,0,0,3.115085,2.89251,2.747885,0,0,0.2743773,10.37833,0.2225751,0,0.2225751,13.95088,99.64897,0.2092677,3.022673,2.492068,0,13.49342
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.683924,2.683924,0,0,0,2.683924,159.3375,1.399512,0,0,4.276498,2.825183,2.683924,0,0,0.0518022,10.57865,0.0518022,0,0.0518022,14.00003,100,0.2092499,2.952317,3.421198,0,14.85515
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.876565,2.876565,0,0,0,2.876565,169.0744,1.835573,0,0,4.863536,3.027963,2.876565,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,3.164221,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.723004,1.723004,0,0,0,1.723004,237.1782,2.272901,0,0,4.086589,1.813688,1.723004,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,1.895304,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.48775,1.48775,0,-1,0,1.48775,253.8258,2.210242,0,0,3.776295,1.566053,1.48775,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,1.636525,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.837302,1.837302,0,0,0,1.837302,179.142,1.357378,0,0,3.29138,1.934002,1.837302,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,2.021032,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,4.616635,4.616635,2.383672,0,0.8157425,4.616635,50.91343,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,5.078299,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092499,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.731579,2.731579,0,0,0,2.731579,7.993021,0,4.440892E-16,0,0.2183357,2.875346,2.731579,0,0,0,10.62527,0,2.65701,-2.65701,11.19929,79.99479,0.2092499,3.004737,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952234,7.968264,0,0,0,11.19929,79.99479,0.2092499,0,0,0,7.968264
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952234,7.968264,0,0,0,11.19929,79.99479,0.2092499,0,0,0,7.968264
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.436781,2.436781,0,-1,0,2.436781,0,0,0,0,0,2.565032,2.436781,0,0,2.952234,7.968264,0,2.565032,-2.565032,8.495512,60.68211,0.2092499,2.680459,0,0,7.968264
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.09316266,0.09316266,0,-1,0,0.09316266,0,0,1.387779E-17,0,0,0.09806596,0.09316266,0,0,5.802269,5.403232,0,0.09806596,-0.09806596,8.392141,59.94374,0.2092499,0.1024789,0,0,5.403232
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.459257,1.459257,0,-1,0,1.459257,0,0,2.220446E-16,0,0,1.53606,1.459257,0,0,5.911232,5.305166,0,1.53606,-1.53606,6.772992,48.37841,0.2092499,1.605183,0,0,5.305166
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.617965,3.769105,0,0,0,6.772992,48.37841,0.2092499,0,0,0,3.769105
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2742483,0.2742483,0,-1,0,0.2742483,0,0,0,0,0,0.2886824,0.2742483,0,0,7.617965,3.769105,0,0.2886824,-0.2886824,6.468694,46.20486,0.2092499,0.3016731,0,0,3.769105
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.453628,0.453628,0,-1,0,0.453628,0,0,5.551115E-17,0,0,0.4775032,0.453628,0,0,7.938724,3.480423,0,0.4775032,-0.4775032,5.965361,42.60964,0.2092499,0.4989908,0,0,3.480423
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2465259,0.2465259,0,-1,0,0.2465259,0,0,2.775558E-17,0,0,0.2595009,0.2465259,0,0,8.469282,3.00292,0,0.2595009,-0.2595009,5.691823,40.6558,0.2092499,0.2711785,0,0,3.00292
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.757617,2.743419,0,0,0,5.691823,40.6558,0.2092499,0,0,0,2.743419
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.9648434,0.9648434,0,0,0,0.9648434,0,0,2.220446E-16,0,0,1.015625,0.9648434,0,0,8.757617,2.743419,0,1.015625,-1.015625,4.621261,33.00894,0.2092499,1.061328,0,0,2.743419
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.7120305,0.7120305,0,0,0,0.7120305,0,0,1.110223E-16,0,0,0.7495059,0.7120305,0,0,9.886088,1.727794,0,0.7495059,-0.7495059,3.831212,27.36575,0.2092499,0.7832336,0,0,1.727794
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.83739,2.83739,5,0,1.53,2.83739,19.62571,0,0,0,0.5568578,0,0,2.16261,2.054479,10.71887,0.9782885,2.611337,0,2.611337,6.308544,45.06094,0.2096906,3.121129,0.4454863,5,1.535146
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.263997,2.263997,5,0,1.53,2.263997,71.68492,4.440892E-16,0,0,1.622945,0,0,2.736003,2.599203,8.107535,3.328492,4.222147,0,4.222147,10.31402,73.67146,0.2100994,2.490397,1.298356,5,4.951437
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.3603,3.33,0,-1,0,3.33,78.73131,4.440892E-16,1.0303,1.46633,2.621753,3.505263,3.33,0,0,3.885388,7.128425,0,0.8835105,-0.8835105,9.382723,67.01932,0.2100994,4.79633,2.097402,0,9.750177
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,4.867067,6.244914,3.357635,0,3.357635,12.56806,89.77164,0.2089621,0,2.686108,0,9.602549
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.400255,1.400255,0,0,0,1.400255,304.4876,1.280218,0,0,4.263602,1.473953,1.400255,0,0,1.509432,9.266786,1.509432,0,1.509432,14.00003,100,0.2084548,1.54028,3.410882,0,13.53039
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.090002,1.090002,0,0,0,1.090002,453.1222,3.79167,0,0,4.939041,1.14737,1.090002,0,0,0,10.62527,0,0,0,14.00003,100,0.2084548,1.199002,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.88018,2.88018,0,0,0,2.88018,163.3006,1.671583,0,0,4.703351,3.031769,2.88018,0,0,0,10.62527,0,0,0,14.00003,100,0.2084548,3.168198,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.510813,2.510813,0,-1,0,2.510813,170.2237,1.631039,0,0,4.273999,2.642961,2.510813,0,0,0,10.62527,0,0,0,14.00003,100,0.2084548,2.761894,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.093878,4.093878,1.434999,0,0.5567546,4.093878,68.36599,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2084548,4.503265,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.353817,2.353817,0,0,0,2.353817,91.44963,0,0,0,2.152557,2.477702,2.353817,0,0,0,10.62527,0,0.325145,-0.325145,13.6573,97.55191,0.2084548,2.589198,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.209327,2.209327,0,0,0,2.209327,36.7345,0,4.440892E-16,0,0.8115852,2.325607,2.209327,0,0,0.3612723,10.30013,0,1.514022,-1.514022,12.06138,86.15251,0.2084548,2.430259,0.6492682,0,11.11171
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,5.264597,5.264597,5,0,1.53,5.264597,3.012547,5.551115E-17,0,0,0.1585985,0.2785236,0.2645974,0,0,2.043519,8.786107,0,0.1199252,-0.1199252,11.93496,85.24957,0.2084548,5.791057,0.1268788,5,8.944706
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.176769,8.666183,0,0,0,11.93496,85.24957,0.2084548,0,0,0,8.666183
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.176769,8.666183,0,0,0,11.93496,85.24957,0.2084548,0,0,0,8.666183
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2378129,0.2378129,0,-1,0,0.2378129,0,0,2.775558E-17,0,0,0.2503294,0.2378129,0,0,2.176769,8.666183,0,0.2503294,-0.2503294,11.67109,83.36478,0.2084548,0.2615942,0,0,8.666183
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2285324,0.2285324,0,-1,0,0.2285324,0,0,2.775558E-17,0,0,0.2405605,0.2285324,0,0,2.454913,8.415853,0,0.2405605,-0.2405605,11.41752,81.55355,0.2084548,0.2513857,0,0,8.415853
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2657998,0.2657998,0,-1,0,0.2657998,0,0,5.551115E-17,0,0,0.2797893,0.2657998,0,0,2.722202,8.175292,0,0.2797893,-0.2797893,11.1226,79.44696,0.2084548,0.2923798,0,0,8.175292
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1386002,0.1386002,0,-1,0,0.1386002,0,0,0,0,0,0.145895,0.1386002,0,0,3.033079,7.895503,0,0.145895,-0.145895,10.96881,78.34848,0.2084548,0.1524602,0,0,7.895503
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.8538266,0.8538266,0,-1,0,0.8538266,0,0,1.110223E-16,0,0,0.8987648,0.8538266,0,0,3.195185,7.749608,0,0.8987648,-0.8987648,10.02143,71.58149,0.2084548,0.9392093,0,0,7.749608
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1040547,0.1040547,0,-1,0,0.1040547,0,0,1.387779E-17,0,0,0.1095313,0.1040547,0,0,4.193812,6.850843,0,0.1095313,-0.1095313,9.905972,70.75681,0.2084548,0.1144602,0,0,6.850843
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.8163663,0.8163663,0,-1,0,0.8163663,0,0,1.110223E-16,0,0,0.8593329,0.8163663,0,0,4.315514,6.741312,0,0.8593329,-0.8593329,9.000155,64.2867,0.2084548,0.8980029,0,0,6.741312
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.6111605,0.6111605,0,-1,0,0.6111605,0,0,0,0,0,0.6433268,0.6111605,0,0,5.270328,5.881979,0,0.6433268,-0.6433268,8.32203,59.44295,0.2084548,0.6722765,0,0,5.881979
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.50473,0.50473,0,0,0,0.50473,0,0,0,0,0,0.5312948,0.50473,0,0,5.985136,5.238652,0,0.5312948,-0.5312948,7.761996,55.44272,0.2084548,0.555203,0,0,5.238652
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3411927,0.3411927,0,0,0,0.3411927,0,0,5.551115E-17,0,0,0.3591503,0.3411927,0,0,6.575463,4.707357,0,0.3591503,-0.3591503,7.383419,52.7386,0.2084548,0.375312,0,0,4.707357
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,5.598572,5.598572,5,0,1.53,5.598572,6.428327,2.220446E-16,0,0,0.3598945,0.6300756,0.5985718,0,0,6.974519,4.348207,0,0.2701811,-0.2701811,7.098622,50.70435,0.2084548,6.158429,0.2879156,5,4.708102
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.999538,1.999538,4.997688,0,1.529369,1.999538,80.92731,0,0,0,1.618172,0,0,2.998151,2.848243,7.27472,4.078026,4.466415,0,4.466415,11.33584,80.97009,0.2087833,2.199492,1.294538,5,5.696198
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.486127,1.486127,0,-1,0,1.486127,127.8959,0,0,0,1.900695,1.564345,1.486127,0,0,2.808305,8.097799,0.3363508,0,0.3363508,11.65493,83.24931,0.2086712,1.63474,1.520556,0,9.998495
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,5.776803,5.776803,4.503612,0,1.394486,5.776803,65.99074,0,0,0,3.812155,1.340201,1.273191,0,0,2.471954,8.400516,2.471954,0,2.471954,14.00003,100,0.208843,6.354483,3.049724,5,12.21267
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,4.285827,4.285827,1.25,0,0.50625,4.285827,83.60857,0.3877116,0,0,3.583319,3.195607,3.035827,0,0,0,10.62527,0,0,0,14.00003,100,0.208843,4.714409,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.927769,1.927769,0,0,0,1.927769,154.6666,0.9523847,0,0,2.981615,2.02923,1.927769,0,0,0,10.62527,0,0,0,14.00003,100,0.208843,2.120546,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.592532,1.592532,0,0,0,1.592532,198.5654,1.485869,0,0,3.162219,1.67635,1.592532,0,0,0,10.62527,0,0,0,14.00003,100,0.208843,1.751786,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1441717,0.1441717,0,-1,0,0.1441717,2516.935,3.476948,0,0,3.628708,0.1517597,0.1441717,0,0,0,10.62527,0,0,0,14.00003,100,0.208843,0.1585889,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4036747,0.4036747,0,0,0,0.4036747,283.0647,0.7177398,0,0,1.14266,0.4249208,0.4036747,0,0,0,10.62527,0,0,0,14.00003,100,0.208843,0.4440422,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.42511,1.42511,0,0,0,1.42511,58.63054,0,0,0,0.8355499,1.500116,1.42511,0,0,0,10.62527,0,0.6645663,-0.6645663,13.29951,94.99634,0.208843,1.567621,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.369897,1.369897,0,0,0,1.369897,72.64823,0,2.220446E-16,0,0.9952061,1.441997,1.369897,0,0,0.738407,9.960708,0,0.446791,-0.446791,12.82855,91.63235,0.208843,1.506887,0.7961649,0,10.95591
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.167385,3.167385,4.115907,0,1.288643,3.167385,7.463492,0,0,0,0.2363975,0,0,0.9485218,0.9010957,1.234841,9.513917,1.137493,0,1.137493,13.90768,99.34034,0.2090307,3.484123,0.189118,5,9.750315
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.994191,3.33,0,-1,0,3.33,0,0,0.6641912,1.06361,0,3.505263,3.33,0,0,0.09734829,10.53766,0,3.505263,-3.505263,10.2128,72.94845,0.2090307,4.39361,0,0,10.53766
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.992085,7.032398,0,0,0,10.2128,72.94845,0.2090307,0,0,0,7.032398
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.992085,7.032398,0,0,0,10.2128,72.94845,0.2090307,0,0,0,7.032398
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3548189,0.3548189,0,-1,0,0.3548189,0,0,0,0,0,0.3734936,0.3548189,0,0,3.992085,7.032398,0,0.3734936,-0.3734936,9.819107,70.13634,0.2090307,0.3903008,0,0,7.032398
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407078,6.658904,0,0,0,9.819107,70.13634,0.2090307,0,0,0,6.658904
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.014816,1.014816,0,-1,0,1.014816,0,0,0,0,0,1.068227,1.014816,0,0,4.407078,6.658904,0,1.068227,-1.068227,8.693096,62.09342,0.2090307,1.116297,0,0,6.658904
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.3554735,0.3554735,0,-1,0,0.3554735,0,0,5.551115E-17,0,0,0.3741827,0.3554735,0,0,5.593997,5.590677,0,0.3741827,-0.3741827,8.298674,59.27612,0.2090307,0.3910209,0,0,5.590677
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.8158805,0.8158805,0,-1,0,0.8158805,0,0,1.110223E-16,0,0,0.8588216,0.8158805,0,0,6.009756,5.216494,0,0.8588216,-0.8588216,7.393396,52.80986,0.2090307,0.8974686,0,0,5.216494
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.9037519,0.9037519,0,-1,0,0.9037519,0,0,1.110223E-16,0,0,0.9513177,0.9037519,0,0,6.964002,4.357673,0,0.9513177,-0.9513177,6.390619,45.64719,0.2090307,0.994127,0,0,4.357673
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.7597457,0.7597457,0,-1,0,0.7597457,0,0,1.110223E-16,0,0,0.7997323,0.7597457,0,0,8.021022,3.406355,0,0.7997323,-0.7997323,5.547627,39.62583,0.2090307,0.8357202,0,0,3.406355
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.909613,2.606623,0,0,0,5.547627,39.62583,0.2090307,0,0,0,2.606623
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.944363,0.944363,0,0,0,0.944363,0,0,1.110223E-16,0,0,0.9940663,0.944363,0,0,8.909613,2.606623,0,0.9940663,-0.9940663,4.499789,32.14129,0.2090307,1.038799,0,0,2.606623
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.014781,3.014781,5,0,1.53,3.014781,19.61694,0,0,0,0.5914078,0,0,1.985219,1.885959,10.01413,1.612556,2.477366,0,2.477366,6.850025,48.92865,0.2094334,3.316258,0.4731262,5,2.203964
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,7.536765,3.842186,4.71222,0,4.71222,11.32043,80.86005,0.2089584,0,1.105776,5,5.224406
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.030558,2.030558,0,-1,0,2.030558,132.1418,0,0,0,2.683217,2.13743,2.030558,0,0,2.824544,8.083184,0.5457873,0,0.5457873,11.83821,84.55846,0.2087796,2.233614,2.146574,0,10.7664
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.66949,0,0,3.948247,0,0,0,0,2.278757,8.574392,2.278757,0,2.278757,14.00003,100,0.2080364,0,3.158598,0,12.52264
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080364,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2080364,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.109034,2.109034,0,0,0,2.109034,160.4383,1.163661,0,0,3.383697,2.220035,2.109034,0,0,0,10.62527,0,0,0,14.00003,100,0.2080364,2.319937,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,5.097791,3.33,0,-1,0,3.33,101.1194,0,1.767791,2.27757,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2080364,5.60757,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2079866,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079866,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.569577,1.569577,0,0,0,1.569577,55.90875,0,2.220446E-16,0,0.8775309,1.652186,1.569577,0,0,0,10.62527,0,0.7746553,-0.7746553,13.18347,94.16745,0.2079866,1.726535,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.185899,1.185899,0,0,0,1.185899,19.10658,0,2.220446E-16,0,0.2265848,1.248315,1.185899,0,0,0.8607281,9.850619,0,1.02173,-1.02173,12.10647,86.47462,0.2079866,1.304489,0.1812679,0,10.0772
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.228364,3.33,0,-1,0,3.33,0,0,1.898364,2.421201,0,3.505263,3.33,0,0,1.995984,8.828889,0,3.505263,-3.505263,8.4116,60.08273,0.2079866,5.751201,0,0,8.828889
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.52057,3.33,0,-1,0,3.33,0,0,1.19057,1.642627,0,3.505263,3.33,0,0,5.890721,5.323626,0,3.505263,-3.505263,4.716728,33.69085,0.2079866,4.972628,0,0,5.323626
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.547185,1.727444,0,-1,0,1.727444,0,0,0.8197404,1.074459,0,1.818362,1.727444,0,0,9.785458,1.818362,0,1.818362,-1.818362,2.800006,20,0.2079866,2.801903,0,0,1.818362
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2384934,0,0,-1,0,0,0,0,0.2384934,0.2623427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,0.2623427,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.088803,0,0,-1,0,0,0,0,1.088803,1.197683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,1.197683,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.419201,0,0,-1,0,0,0,0,1.419201,1.561121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,1.561121,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.5901061,0,0,-1,0,0,0,0,0.5901061,0.6491167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,0.6491167,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2868277,0,0,-1,0,0,0,0,0.2868277,0.3155104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,0.3155104,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3039504,0,0,-1,0,0,0,0,0.3039504,0.3343455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,0.3343455,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2079866,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.7718614,0.7718614,4.277124,0,1.332655,0.7718614,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2083371,0.8490476,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2080584,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.011793,3.011793,4.773586,0,1.468189,3.011793,63.82193,0,0,0,1.922185,0,0,1.761793,1.673704,4.325688,6.732155,3.595888,0,3.595888,13.30768,95.05466,0.2085507,3.312973,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.732978,1.732978,0,-1,0,1.732978,167.2805,0.3449464,0,0,2.898934,1.824187,1.732978,0,0,0.7298001,9.968454,0.7298001,0,0.7298001,14.00003,100,0.2083173,1.906276,2.319147,0,12.86739
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.739998,0.739998,0,0,0,0.739998,418.5182,2.318081,0,0,3.097027,0.7789453,0.739998,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,0.8139978,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.959742,1.959742,0,0,0,1.959742,168.2857,1.235079,0,0,3.297966,2.062886,1.959742,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,2.155716,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.250537,2.250537,0,-1,0,2.250537,168.7009,1.42769,0,0,3.796676,2.368986,2.250537,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,2.475591,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.193761,3.193761,1.25,0,0.50625,3.193761,74.86222,0.3448563,0,0,2.39092,2.046064,1.943761,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,3.513137,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,5.16961,5.16961,4.150452,0,1.298073,5.16961,20.75201,0,0,0,1.072798,1.072798,1.019158,0,0,0,10.62527,0,0,0,14.00003,100,0.2083173,5.686571,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.430587,2.430587,0,0,0,2.430587,5.629455,0,4.440892E-16,0,0.1368288,2.558512,2.430587,0,0,0,10.62527,0,2.421684,-2.421684,11.44735,81.76662,0.2083173,2.673645,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.6376647,0.6376647,0,-1,0,0.6376647,0,0,0,0,0,0.671226,0.6376647,0,0,2.69076,8.20359,0,0.671226,-0.671226,10.73981,76.71281,0.2083173,0.7014312,0,0,8.20359
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.325381,2.325381,0,-1,0,2.325381,0,0,0,0,0,2.44777,2.325381,0,0,3.436566,7.532364,0,2.44777,-2.44777,8.159639,58.28302,0.2083173,2.557919,0,0,7.532364
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.303962,2.303962,0,-1,0,2.303962,0,0,0,0,0,2.425223,2.303962,0,0,6.15631,5.084595,0,2.425223,-2.425223,5.60323,40.02299,0.2083173,2.534358,0,0,5.084595
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.7913839,0.7913839,0,-1,0,0.7913839,0,0,0,0,0,0.8330356,0.7913839,0,0,8.851003,2.659372,0,0.8330356,-0.8330356,4.725133,33.75088,0.2083173,0.8705223,0,0,2.659372
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776598,1.826336,0,0,0,4.725133,33.75088,0.2083173,0,0,0,1.826336
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4163166,0.4163166,0,-1,0,0.4163166,0,0,5.551115E-17,0,0,0.438228,0.4163166,0,0,9.776598,1.826336,0,0.438228,-0.438228,4.2632,30.45137,0.2083173,0.4579483,0,0,1.826336
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.604728,0.604728,0,-1,0,0.604728,0,0,1.110223E-16,0,0,0.6365558,0.604728,0,0,10.26352,1.388108,0,0.6365558,-0.6365558,3.592211,25.6586,0.2083173,0.6652008,0,0,1.388108
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9708,0.7515524,0,0,0,3.592211,25.6586,0.2083173,0,0,0,0.7515524
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9708,0.7515524,0,0,0,3.592211,25.6586,0.2083173,0,0,0,0.7515524
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.6264475,0.6264475,0,-1,0,0.6264475,0,0,1.110223E-16,0,0,0.6594184,0.6264475,0,0,10.9708,0.7515524,0,0.6594184,-0.6594184,2.897123,20.6937,0.2083173,0.6890922,0,0,0.7515524
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70349,0.09213401,0,0,0,2.897123,20.6937,0.2083173,0,0,0,0.09213401
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.756015,0.756015,4.261278,0,1.328329,0.756015,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.70349,0.09213401,3.33,0,3.33,6.056239,43.25876,0.2086525,0.8316165,0,5,0.09213401
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.333382,0.333382,3.838645,0,1.21295,0.333382,221.2504,0,0,0,0.7376091,0,0,3.505263,3.33,8.373489,3.089134,4.067609,0,4.067609,9.915112,70.82208,0.2085563,0.3667202,0.5900873,5,3.826743
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.77011,3.77011,5,0,1.53,3.77011,41.35984,0,0,0,1.559312,0,0,1.22989,1.168395,4.30588,6.749982,2.727707,0,2.727707,12.50284,89.30583,0.2089391,4.147121,1.247449,5,8.309294
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.482619,2.482619,0,-1,0,2.482619,94.92781,0,0,0,2.356696,2.613283,2.482619,0,0,1.578173,9.204919,0,0.2565872,-0.2565872,12.23238,87.37393,0.2089391,2.73088,1.885357,0,11.56161
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.632937,1.632937,0,0,0,1.632937,215.6638,0,0,0,3.521653,1.718881,1.632937,0,0,1.86327,8.948332,1.802772,0,1.802772,13.94263,99.59005,0.2083719,1.796231,2.817322,0,12.46999
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.252875,2.252875,0,0,0,2.252875,205.2641,2.192398,0,0,4.624343,2.371448,2.252875,0,0,0.0604976,10.57083,0.0604976,0,0.0604976,14.00003,100,0.2083529,2.478163,3.699475,0,15.19517
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083529,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.470191,3.470191,1.25,0,0.50625,3.470191,116.1806,1.694645,0,0,4.031687,2.337043,2.220191,0,0,0,10.62527,0,0,0,14.00003,100,0.2083529,3.81721,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083529,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.64235,2.64235,0,0,0,2.64235,107.3681,0.05562081,0,0,2.837042,2.781421,2.64235,0,0,0,10.62527,0,0,0,14.00003,100,0.2083529,2.906585,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.45376,2.45376,0,0,0,2.45376,71.73946,0,0,0,1.760314,2.582905,2.45376,0,0,0,10.62527,0,0.8225912,-0.8225912,13.13294,93.80653,0.2083529,2.699136,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.205233,4.205233,3.94679,0,1.242474,4.205233,28.20378,0,0,0,1.186035,0.2720446,0.2584424,0,0,0.9139903,9.802683,0.9139903,0,0.9139903,14.00003,100,0.2084626,4.625756,0.9488279,5,10.98872
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.7049248,0.7049248,0,0,0,0.7049248,39.27396,0,0,0,0.2768518,0.742026,0.7049248,0,0,0,10.62527,0,0.4651742,-0.4651742,13.50969,96.4976,0.2084626,0.7754172,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,7.996769,3.33,0,-1,0,3.33,0,0,4.66677,5.466446,0,3.505263,3.33,0,0,0.5168602,10.1601,0,3.505263,-3.505263,9.814819,70.10571,0.2084626,8.796447,0,0,10.1601
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,5.987084,3.33,0,-1,0,3.33,0,0,2.657084,3.255793,0,3.505263,3.33,0,0,4.411597,6.654837,0,3.505263,-3.505263,6.119948,43.71383,0.2084626,6.585793,0,0,6.654837
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.094583,2.992095,0,-1,0,2.992095,0,0,1.102488,1.511946,0,3.149574,2.992095,0,0,8.306334,3.149574,0,3.149574,-3.149574,2.800006,20,0.2084626,4.504041,0,0,3.149574
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.5957323,0,0,-1,0,0,0,0,0.5957323,0.6553055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,0.6553055,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.264524,0,0,-1,0,0,0,0,1.264524,1.390977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,1.390977,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.4521872,0,0,-1,0,0,0,0,0.4521872,0.4974059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,0.4974059,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4937235,0,0,-1,0,0,0,0,0.4937235,0.5430958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,0.5430958,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1749325,0,0,-1,0,0,0,0,0.1749325,0.1924258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2084626,0.1924258,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.6718848,0.6718848,4.177148,0,1.305361,0.6718848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2087524,0.7390733,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3590854,0.3590854,3.864348,0,1.219967,0.3590854,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2088981,0.3949939,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.659487,1.659487,4.935382,0,1.512359,1.659487,27.67607,0,0,0,0.4592808,0,0,3.275896,3.112101,5.14586,5.994,3.571382,0,3.571382,12.50635,89.33086,0.2094488,1.825436,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.574479,9.208243,1.492481,0,1.492481,13.92224,99.44436,0.2089869,0,1.193985,0,10.70072
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.64371,0,0,1.725708,0,0,0,0,0.08199804,10.55148,0.08199804,0,0.08199804,14.00003,100,0.2089616,0,1.380566,0,12.27718
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03312094,0.03312094,0,0,0,0.03312094,7565.232,2.470812,0,0,2.505676,0.03486415,0.03312094,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,0.03643304,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4201051,0.4201051,0,0,0,0.4201051,489.7947,1.615437,0,0,2.057652,0.4422159,0.4201051,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,0.4621156,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,5.264015,5.264015,1.934015,0,0.6929861,5.264015,75.90863,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,5.790417,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.698478,1.698478,0,-1,0,1.698478,255.4667,2.551174,0,0,4.339045,1.787871,1.698478,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,1.868325,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.082366,4.082366,2.504074,0,0.8486121,4.082366,40.69602,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2089616,4.490603,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.766798,1.766798,0,0,0,1.766798,41.72401,0,0,0,0.7371787,1.859787,1.766798,0,0,0,10.62527,0,1.122608,-1.122608,12.8167,91.54764,0.2089616,1.943477,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.247342,9.502666,0.2132304,0,0.2132304,13.01898,92.99255,0.2088958,0,0.1705843,0,9.715897
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.989154,3.33,0,-1,0,3.33,0,0,1.659154,2.15807,0,3.505263,3.33,0,0,1.034112,9.694573,0,3.505263,-3.505263,9.324111,66.60066,0.2088958,5.48807,0,0,9.694573
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.553731,3.33,0,-1,0,3.33,0,0,0.2237315,0.5791047,0,3.505263,3.33,0,0,4.928849,6.18931,0,3.505263,-3.505263,5.62924,40.20877,0.2088958,3.909105,0,0,6.18931
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,5.527354,2.549845,0,-1,0,2.549845,0,0,2.977509,3.530244,0,2.684047,2.549845,0,0,8.823586,2.684047,0,2.684047,-2.684047,2.800006,20,0.2088958,6.080089,0,0,2.684047
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.7807135,0,0,-1,0,0,0,0,0.7807135,0.8587849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,0.8587849,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.07664721,0,0,-1,0,0,0,0,0.07664721,0.08431194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,0.08431194,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3759505,0,0,-1,0,0,0,0,0.3759505,0.4135455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,0.4135455,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.374461,0,0,-1,0,0,0,0,1.374461,1.511907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2088958,1.511907,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3501118,0.3501118,3.855375,0,1.217517,0.3501118,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2090349,0.385123,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.739419,0.739419,4.244682,0,1.323798,0.739419,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2093454,0.8133609,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.300681,2.300681,5,0,1.53,2.300681,31.55802,0,0,0,0.7260494,0,0,2.699319,2.564353,5.14586,5.994,3.290403,0,3.290403,12.23979,87.42687,0.2098391,2.530749,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.545652,2.545652,0,0,0,2.545652,82.10067,0,0,0,2.089998,2.679634,2.545652,0,0,1.855457,8.955362,0,0.5896363,-0.5896363,11.61826,82.98737,0.2098391,2.800218,1.671998,0,11.04536
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.053787,3.053787,0,-1,0,3.053787,101.8454,0,4.440892E-16,0.02916526,3.11014,3.214512,3.053787,0,0,2.510609,8.365726,0,0.104372,-0.104372,11.50824,82.20153,0.2098391,3.359165,2.488112,0,11.47587
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.492889,2.492889,0,0,0,2.492889,163.8583,0,0,0,4.084806,2.624094,2.492889,0,0,2.626578,8.261354,1.460713,0,1.460713,12.89399,92.09975,0.2093939,2.742178,3.267845,0,12.34616
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.709975,3.709975,1.25,0,0.50625,3.709975,126.0814,0.9222762,0,0,4.677589,2.589447,2.459975,0,0,1.165865,9.575995,1.165865,0,1.165865,14.00003,100,0.2090399,4.080973,3.742071,5,14.25358
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.6260205,0.6260205,0,0,0,0.6260205,841.1524,4.606818,0,0,5.265787,0.658969,0.6260205,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,0.6886226,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.5165536,0.5165536,0,0,0,0.5165536,660.8041,2.869667,0,0,3.413407,0.5437406,0.5165536,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,0.5682089,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.988933,1.988933,0,0,0,1.988933,143.0515,0.7515851,0,0,2.845199,2.093614,1.988933,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,2.187826,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.482277,3.482277,2.096952,0,0.737468,3.482277,41.87595,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,3.830505,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.607616,3.607616,3.277825,0,1.059846,3.607616,9.622664,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2090399,3.968378,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.985551,1.985551,0,-1,0,1.985551,0,0,4.440892E-16,0,0,2.090054,1.985551,0,0,0,10.62527,0,2.090054,-2.090054,11.79692,84.26353,0.2090399,2.184106,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,7.301851,3.33,0,-1,0,3.33,0,0,3.971851,4.702036,0,3.505263,3.33,0,0,2.322282,8.53522,0,3.505263,-3.505263,8.102046,57.87164,0.2090399,8.032036,0,0,8.53522
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.096979,2.096979,0,-1,0,2.096979,0,0,4.440892E-16,0,0,2.207346,2.096979,0,0,6.217019,5.029957,0,2.207346,-2.207346,5.775299,41.25205,0.2090399,2.306676,0,0,5.029957
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1676198,0.1676198,0,-1,0,0.1676198,0,0,2.775558E-17,0,0,0.1764419,0.1676198,0,0,8.669625,2.822611,0,0.1764419,-0.1764419,5.589313,39.92358,0.2090399,0.1843818,0,0,2.822611
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.6040137,0.6040137,0,-1,0,0.6040137,0,0,0,0,0,0.6358039,0.6040137,0,0,8.865672,2.646169,0,0.6358039,-0.6358039,4.919117,35.13648,0.2090399,0.6644151,0,0,2.646169
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.8949316,0.8949316,0,-1,0,0.8949316,0,0,1.110223E-16,0,0,0.9420332,0.8949316,0,0,9.572121,2.010365,0,0.9420332,-0.9420332,3.926126,28.0437,0.2090399,0.9844247,0,0,2.010365
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.161821,1.014916,0,-1,0,1.014916,0,0,0.1469049,0.263087,0,1.068332,1.014916,0,0,10.61882,1.068332,0,1.068332,-1.068332,2.800006,20,0.2090399,1.278003,0,0,1.068332
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.5847855,0,0,-1,0,0,0,0,0.5847855,0.6432641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090399,0.6432641,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090399,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.8016747,0,0,-1,0,0,0,0,0.8016747,0.8818421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090399,0.8818421,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.07314,1.07314,4.578403,0,1.414904,1.07314,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2094924,1.180454,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2094729,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.20924,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2089273,0,0.8383723,0,10.68221
