Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,4.804098,3.33,0,-1,0,3.33,82.31658,0,1.474098,1.954508,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2089273,5.284508,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2086589,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.397975,1.397975,0,0,0,1.397975,242.0863,1.912753,0,0,3.384306,1.471553,1.397975,0,0,0,10.62527,0,0,0,14.00003,100,0.2086589,1.537773,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.89038,2.89038,0,0,0,2.89038,102.6679,0,0,0,2.967493,3.042505,2.89038,0,0,0,10.62527,0,0.07501247,-0.07501247,13.92096,99.43521,0.2086589,3.179418,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.533375,1.533375,0,0,0,1.533375,253.6595,2.192125,0,0,3.889552,1.614079,1.533375,0,0,0.08334719,10.55026,0.08334719,0,0.08334719,14.00003,100,0.2086342,1.686713,3.111641,0,14.43981
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.081167,2.081167,0,-1,0,2.081167,177.3128,1.499473,0,0,3.690175,2.190702,2.081167,0,0,0,10.62527,0,0,0,14.00003,100,0.2086342,2.289284,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086342,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.753844,1.753844,0,0,0,1.753844,125.0972,0.3478584,0,0,2.19401,1.846152,1.753844,0,0,0,10.62527,0,0,0,14.00003,100,0.2086342,1.929229,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,5.292696,5.292696,3.788725,0,1.199322,5.292696,29.91155,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.2086342,5.821966,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.8962414,0.8962414,0,0,0,0.8962414,46.25577,0,0,0,0.4145634,0.943412,0.8962414,0,0,0,10.62527,0,0.5288486,-0.5288486,13.44257,96.01818,0.2086342,0.9858656,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.670167,3.33,0,-1,0,3.33,0,0,2.340167,2.907184,0,3.505263,3.33,0,0,0.5876096,10.09643,0,3.505263,-3.505263,9.747701,69.6263,0.2086342,6.237184,0,0,10.09643
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2705918,0.2705918,0,-1,0,0.2705918,0,0,0,0,0,0.2848335,0.2705918,0,0,4.482347,6.591162,0,0.2848335,-0.2848335,9.44746,67.48172,0.2086342,0.297651,0,0,6.591162
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.376934,3.33,0,-1,0,3.33,0,0,0.04693356,0.3846269,0,3.505263,3.33,0,0,4.798828,6.306329,0,3.505263,-3.505263,5.752588,41.08983,0.2086342,3.714627,0,0,6.306329
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.996884,0.996884,0,-1,0,0.996884,0,0,2.220446E-16,0,0,1.049352,0.996884,0,0,8.693565,2.801066,0,1.049352,-1.049352,4.646474,33.18904,0.2086342,1.096572,0,0,2.801066
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.859511,1.751714,0,0,0,4.646474,33.18904,0.2086342,0,0,0,1.751714
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.5748903,0.5748903,0,-1,0,0.5748903,0,0,1.110223E-16,0,0,0.6051477,0.5748903,0,0,9.859511,1.751714,0,0.6051477,-0.6051477,4.008593,28.63275,0.2086342,0.6323794,0,0,1.751714
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2503371,0.2503371,0,-1,0,0.2503371,0,0,5.551115E-17,0,0,0.2635127,0.2503371,0,0,10.5319,1.146567,0,0.2635127,-0.2635127,3.730826,26.6487,0.2086342,0.2753707,0,0,1.146567
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.7928199,0.7928199,0,-1,0,0.7928199,0,0,1.110223E-16,0.03320078,0,0.8345472,0.7928199,0,0,10.82469,0.8830538,0,0.8345472,-0.8345472,2.851136,20.36522,0.2086342,0.8721018,0,0,0.8830538
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1023634,0.04608121,0,-1,0,0.04608121,0,0,0.05628217,0.06651852,0,0.04850654,0.04608121,0,0,11.75196,0.04850654,0,0.04850654,-0.04850654,2.800006,20,0.2086342,0.1125997,0,0,0.04850654
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.8363529,0,0,-1,0,0,0,0,0.8363529,0.9199882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086342,0.9199882,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.164735,1.164735,4.669999,0,1.43991,1.164735,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2091197,1.281209,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2375436,0.2375436,3.742807,0,1.186786,0.2375436,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.209204,0.261298,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1765757,0.1765757,3.681839,0,1.170142,0.1765757,254.2754,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2091298,0.1942333,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.544829,3.544829,4.17099,0,1.30368,3.544829,19.96583,0,0,0,0.7077547,0,0,0.6261611,0.594853,1.366872,9.39509,1.302608,0,1.302608,13.93906,99.56453,0.2092999,3.899312,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.263675,0,0,1.327939,0,0,0,0,0.0642639,10.56744,0.0642639,0,0.0642639,14.00003,100,0.2092811,0,1.062351,0,11.89538
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092811,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.847889,1.847889,0,0,0,1.847889,103.1859,0,0,0,1.906761,1.945146,1.847889,0,0,0,10.62527,0,0.03838548,-0.03838548,13.95957,99.71099,0.2092811,2.032678,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.065082,2.065082,0,0,0,2.065082,100.5979,0,0,0,2.07743,2.173771,2.065082,0,0,0.04265053,10.58689,0,0.0963405,-0.0963405,13.85801,98.98562,0.2092811,2.27159,1.661944,0,12.66432
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.155481,4.155481,2.401515,0,0.8206136,4.155481,48.03236,1.94289E-16,0,0,1.995975,1.84628,1.753966,0,0,0.1496955,10.49055,0.1496955,0,0.1496955,14.00003,100,0.2092976,4.571029,1.59678,5,12.48652
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092976,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.506346,2.506346,0,0,0,2.506346,83.65038,0,0,0,2.096568,2.638259,2.506346,0,0,0,10.62527,0,0.5416911,-0.5416911,13.42904,95.92149,0.2092976,2.756981,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.673385,2.673385,0,0,0,2.673385,37.57366,0,4.440892E-16,0,1.004489,2.81409,2.673385,0,0,0.6018789,10.08358,0,1.809601,-1.809601,11.52155,82.29661,0.2092976,2.940724,0.803591,0,11.08807
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.536417,3.536417,5,0,1.53,3.536417,17.01087,0,0,0,0.6015753,0,0,1.463583,1.390404,2.612547,8.273982,1.991979,0,1.991979,13.41131,95.79485,0.2095773,3.890059,0.4812602,5,8.875557
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,5.270021,5.270021,5,0,1.53,5.270021,4.868309,0,0,0,0.2565609,0.2842328,0.2700212,0,0,0.620568,10.06676,0,0.02767192,-0.02767192,13.38214,95.5865,0.2095773,5.797023,0.2052487,5,10.32332
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6513146,10.03909,0,0,0,13.38214,95.5865,0.2095773,0,0,0,10.03909
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.026668,2.026668,0,-1,0,2.026668,0,0,4.440892E-16,0,0,2.133334,2.026668,0,0,0.6513146,10.03909,0,2.133334,-2.133334,11.1334,79.52416,0.2095773,2.229334,0,0,10.03909
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.835767,2.835767,0,-1,0,2.835767,0,0,4.440892E-16,0,0,2.985017,2.835767,0,0,3.021686,7.905756,0,2.985017,-2.985017,7.98692,57.04932,0.2095773,3.119343,0,0,7.905756
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.881723,0.881723,0,-1,0,0.881723,0,0,1.110223E-16,0,0,0.9281295,0.881723,0,0,6.338372,4.920739,0,0.9281295,-0.9281295,7.008586,50.06123,0.2095773,0.9698953,0,0,4.920739
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.5542845,0.5542845,0,-1,0,0.5542845,0,0,0,0,0,0.5834574,0.5542845,0,0,7.369627,3.99261,0,0.5834574,-0.5834574,6.393568,45.66825,0.2095773,0.6097129,0,0,3.99261
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.08852112,0.08852112,0,-1,0,0.08852112,0,0,0,0,0,0.09318012,0.08852112,0,0,8.017913,3.409153,0,0.09318012,-0.09318012,6.295347,44.96668,0.2095773,0.09737322,0,0,3.409153
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.121447,3.315972,0,0,0,6.295347,44.96668,0.2095773,0,0,0,3.315972
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.121447,3.315972,0,0,0,6.295347,44.96668,0.2095773,0,0,0,3.315972
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.266383,1.266383,0,-1,0,1.266383,0,0,0,0,0,1.333035,1.266383,0,0,8.121447,3.315972,0,1.333035,-1.333035,4.890205,34.92997,0.2095773,1.393021,0,0,3.315972
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4043936,0.4043936,0,-1,0,0.4043936,0,0,0,0,0,0.4256775,0.4043936,0,0,9.602596,1.982938,0,0.4256775,-0.4256775,4.441502,31.72495,0.2095773,0.444833,0,0,1.982938
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07557,1.55726,0,0,0,4.441502,31.72495,0.2095773,0,0,0,1.55726
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07557,1.55726,0,0,0,4.441502,31.72495,0.2095773,0,0,0,1.55726
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.603181,2.603181,5,0,1.53,2.603181,11.80552,0,0,0,0.3073192,0,0,2.396819,2.276978,10.07557,1.55726,2.584297,0,2.584297,6.893181,49.23691,0.2099584,2.8635,0.2458554,5,1.864579
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.7738098,0.7738098,4.279073,0,1.333187,0.7738098,92.04604,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,7.491274,3.883127,4.042261,0,4.042261,10.72801,76.62847,0.2100554,0.8511907,0.569809,5,4.595388
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.8557197,0.8557197,0,-1,0,0.8557197,265.2262,0,0,0,2.269593,0.9007576,0.8557197,0,0,3.449013,7.521163,1.368835,0,1.368835,12.0266,85.9041,0.2096585,0.9412916,1.815674,0,9.790755
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.108172,2.108172,0,0,0,2.108172,130.4927,0,0,0,2.75101,2.219128,2.108172,0,0,2.080178,8.753114,0.5318816,0,0.5318816,12.53119,89.50829,0.2095046,2.318989,2.200808,0,11.50412
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.8846348,0.8846348,0,0,0,0.8846348,422.1494,1.254989,0,0,3.73448,0.9311945,0.8846348,0,0,1.548296,9.231808,1.548296,0,1.548296,14.00003,100,0.2090581,0.9730983,2.987584,0,12.96629
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.364308,1.364308,0,0,0,1.364308,288.6262,2.501637,0,0,3.937751,1.436114,1.364308,0,0,0,10.62527,0,0,0,14.00003,100,0.2090581,1.500739,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090581,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.178741,2.178741,0,-1,0,2.178741,182.1751,1.675711,0,0,3.969123,2.293411,2.178741,0,0,0,10.62527,0,0,0,14.00003,100,0.2090581,2.396615,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.4250132,0.4250132,0,0,0,0.4250132,724.3283,2.631109,0,0,3.078491,0.4473823,0.4250132,0,0,0,10.62527,0,0,0,14.00003,100,0.2090581,0.4675145,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.073016,4.073016,2.050091,0,0.7246749,4.073016,52.28053,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2090581,4.480317,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.059448,2.059448,0,0,0,2.059448,61.43937,0,0,0,1.265312,2.16784,2.059448,0,0,0,10.62527,0,0.9025279,-0.9025279,13.04868,93.20467,0.2090581,2.265393,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.191619,3.191619,3.894609,0,1.228228,3.191619,8.23468,0,0,0,0.2628196,0,0,0.7029897,0.6678402,1.002809,9.722746,0.9306599,0,0.9306599,13.93158,99.5111,0.2091879,3.510781,0.2102557,5,9.985566
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.308606,3.33,0,-1,0,3.33,0,0,2.978606,3.609467,0,3.505263,3.33,0,0,0.07214894,10.56034,0,3.505263,-3.505263,10.23671,73.11921,0.2091879,6.939467,0,0,10.56034
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.966886,7.055077,0,0,0,10.23671,73.11921,0.2091879,0,0,0,7.055077
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.336323,3.33,0,-1,0,3.33,0,0,2.006323,2.539955,0,3.505263,3.33,0,0,3.966886,7.055077,0,3.505263,-3.505263,6.541838,46.72732,0.2091879,5.869955,0,0,7.055077
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.301754,0.301754,0,-1,0,0.301754,0,0,5.551115E-17,0,0,0.3176358,0.301754,0,0,7.861623,3.549814,0,0.3176358,-0.3176358,6.20702,44.33577,0.2091879,0.3319294,0,0,3.549814
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.7110031,0.7110031,0,-1,0,0.7110031,0,0,0,0,0,0.7484244,0.7110031,0,0,8.214551,3.232178,0,0.7484244,-0.7484244,5.418112,38.70072,0.2091879,0.7821035,0,0,3.232178
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4219409,0.4219409,0,-1,0,0.4219409,0,0,5.551115E-17,0,0,0.4441483,0.4219409,0,0,9.046134,2.483754,0,0.4441483,-0.4441483,4.949938,35.35663,0.2091879,0.4641349,0,0,2.483754
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.577305,0.577305,0,-1,0,0.577305,0,0,0,0,0,0.6076894,0.577305,0,0,9.539632,2.039605,0,0.6076894,-0.6076894,4.309378,30.78121,0.2091879,0.6350355,0,0,2.039605
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4334353,0.4334353,0,-1,0,0.4334353,0,0,5.551115E-17,0,0,0.4562477,0.4334353,0,0,10.21484,1.431916,0,0.4562477,-0.4562477,3.82845,27.34602,0.2091879,0.4767788,0,0,1.431916
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.373877,0.9268849,0,-1,0,0.9268849,0,0,0.4469925,0.5843803,0,0.9756683,0.9268849,0,0,10.72178,0.9756683,0,0.9756683,-0.9756683,2.800006,20,0.2091879,1.511265,0,0,0.9756683
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091879,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.5655004,0.5655004,4.070764,0,1.276318,0.5655004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2094055,0.6220505,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3419809,0.3419809,3.847244,0,1.215298,0.3419809,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2095288,0.376179,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2878272,0.2878272,3.79309,0,1.200514,0.2878272,118.7933,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2095316,0.3166099,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.154871,4.154871,4.814349,0,1.479317,4.154871,18.76723,0,0,0,0.7797542,0,0,0.6594774,0.6265035,1.473941,9.298727,1.406258,0,1.406258,13.93582,99.54136,0.2097076,4.570359,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.378916,3.33,0,-1,0,3.33,59.63061,0,0.04891557,0.3868071,1.985699,3.505263,3.33,0,0,0.0676832,10.56436,0,1.519564,-1.519564,12.33406,88.10023,0.2097076,3.716807,1.58856,0,12.55006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.480404,1.480404,0,0,0,1.480404,171.1828,0,0,0,2.534198,1.55832,1.480404,0,0,1.756087,9.044795,0.9758775,0,0.9758775,13.25986,94.71307,0.2094311,1.628444,2.027358,0,11.57899
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.6302187,0,0,1.410429,0,0,0,0,0.78021,9.923085,0.78021,0,0.78021,14.00003,100,0.2092105,0,1.128343,0,11.33351
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.8107491,0.8107491,0,0,0,0.8107491,282.8105,1.439464,0,0,2.292884,0.8534201,0.8107491,0,0,0,10.62527,0,0,0,14.00003,100,0.2092105,0.8918241,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.756148,3.756148,2.110251,0,0.7410985,3.756148,46.12499,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2092105,4.131762,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092105,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.228394,2.228394,0,0,0,2.228394,32.17391,0,0,0,0.7169616,2.345678,2.228394,0,0,0,10.62527,0,1.628716,-1.628716,12.28321,87.73704,0.2092105,2.451233,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.809685,8.996558,0.5497258,0,0.5497258,12.80473,91.46214,0.2090554,0,0.4397806,0,9.546284
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.370103,2.370103,0,0,0,2.370103,7.181075,0,4.440892E-16,0,0.1701989,2.494845,2.370103,0,0,1.259959,9.491311,0,2.324646,-2.324646,10.35433,73.95937,0.2090554,2.607114,0.1361591,0,9.66151
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,3.8429,7.166665,0.1370576,0,0.1370576,10.48436,74.88811,0.2090167,0,0.1096461,0,7.303722
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.344338,3.33,0,-1,0,3.33,0,0,1.014338,1.448772,0,3.505263,3.33,0,0,3.705842,7.290016,0,3.505263,-3.505263,6.789485,48.49623,0.2090167,4.778772,0,0,7.290016
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.183765,1.183765,0,-1,0,1.183765,0,0,2.220446E-16,0,0,1.246068,1.183765,0,0,7.600579,3.784753,0,1.246068,-1.246068,5.476015,39.11431,0.2090167,1.302141,0,0,3.784753
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.179486,1.179486,0,-1,0,1.179486,0,0,2.220446E-16,0,0,1.241564,1.179486,0,0,8.985099,2.538685,0,1.241564,-1.241564,4.167291,29.7663,0.2090167,1.297435,0,0,2.538685
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36462,1.297121,0,0,0,4.167291,29.7663,0.2090167,0,0,0,1.297121
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.064224,1.064224,0,-1,0,1.064224,0,0,0,0,0,1.120236,1.064224,0,0,10.36462,1.297121,0,1.120236,-1.120236,2.986458,21.3318,0.2090167,1.170647,0,0,1.297121
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3748452,0.1680401,0,-1,0,0.1680401,0,0,0.2068051,0.2442897,0,0.1768843,0.1680401,0,0,11.60932,0.1768843,0,0.1768843,-0.1768843,2.800006,20,0.2090167,0.4123297,0,0,0.1768843
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.721304,0,0,-1,0,0,0,0,1.721304,1.893434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090167,1.893434,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.4418041,0,0,-1,0,0,0,0,0.4418041,0.4859845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090167,0.4859845,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.8939138,0,0,-1,0,0,0,0,0.8939138,0.9833052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090167,0.9833052,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.7853228,0,0,-1,0,0,0,0,0.7853228,0.8638551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090167,0.8638551,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5237556,0.5237556,4.029019,0,1.264922,0.5237556,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.209214,0.576131,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.672135,1.672135,5,0,1.53,1.672135,0,0,0,0,0,0,0,3.327865,3.161472,8.475861,2.997,3.161472,0,3.161472,8.958357,63.98813,0.2096793,1.839348,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.919959,1.919959,4.599795,0,1.420744,1.919959,41.50635,0,0,0,0.7969049,0,0,2.679836,2.545845,5.314388,5.842325,3.34275,0,3.34275,12.12957,86.6396,0.2100988,2.111955,0.6375239,5,6.63923
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.120528,1.120528,0,0,0,1.120528,178.7997,0,0,0,2.0035,1.179503,1.120528,0,0,1.971639,8.8508,0.823997,0,0.823997,12.91128,92.22324,0.2098687,1.232581,1.6028,0,10.8543
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.535881,2.535881,0,-1,0,2.535881,116.3723,0,0,0,2.951063,2.669348,2.535881,0,0,1.147642,9.592397,0.2817154,0,0.2817154,13.17854,94.13223,0.2097901,2.789469,2.360851,0,12.54346
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.729057,2.729057,0,0,0,2.729057,124.2722,0,0,0,3.39146,2.872692,2.729057,0,0,0.8659265,9.845941,0.5187685,0,0.5187685,13.67068,97.64755,0.2096455,3.001963,2.713168,0,13.2374
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.199527,1.199527,0,0,0,1.199527,344.383,2.521149,0,0,4.130967,1.26266,1.199527,0,0,0.347158,10.31283,0.347158,0,0.347158,14.00003,100,0.2095489,1.31948,3.304774,0,14.4438
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.702596,2.702596,0,0,0,2.702596,155.85,1.367157,0,0,4.211996,2.844838,2.702596,0,0,0,10.62527,0,0,0,14.00003,100,0.2095489,2.972856,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.374156,4.374156,1.25,0,0.50625,4.374156,98.7567,1.031187,0,0,4.319772,3.288585,3.124156,0,0,0,10.62527,0,0,0,14.00003,100,0.2095489,4.811571,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,5.101805,3.33,0,-1,0,3.33,127.9419,0.7552012,1.771805,2.281985,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2095489,5.611985,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.6868874,0.6868874,0,0,0,0.6868874,555.84,3.094955,0,0,3.817995,0.7230394,0.6868874,0,0,0,10.62527,0,0,0,14.00003,100,0.2095489,0.7555762,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.896029,3.896029,1.411094,0,0.5502286,3.896029,67.13813,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2095489,4.285632,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.604015,1.604015,0,0,0,1.604015,79.91316,2.220446E-16,0,0,1.281819,1.688436,1.604015,0,0,0,10.62527,0,0.4066176,-0.4066176,13.57141,96.93848,0.2095489,1.764416,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.136283,2.136283,0,0,0,2.136283,15.54232,0,4.440892E-16,0,0.332028,2.248719,2.136283,0,0,0.4517974,10.21866,0,1.916691,-1.916691,11.55105,82.5073,0.2095489,2.349911,0.2656224,0,10.55068
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.556286,3.33,0,-1,0,3.33,0,0,1.226287,1.681915,0,3.505263,3.33,0,0,2.581454,8.301966,0,3.505263,-3.505263,7.856174,56.11542,0.2095489,5.011915,0,0,8.301966
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.786984,2.786984,0,-1,0,2.786984,0,0,4.440892E-16,0,0,2.933667,2.786984,0,0,6.476191,4.796702,0,2.933667,-2.933667,4.763817,34.0272,0.2095489,3.065682,0,0,4.796702
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.613908,1.769884,0,-1,0,1.769884,0,0,3.844024,4.405415,0,1.863035,1.769884,0,0,9.735821,1.863035,0,1.863035,-1.863035,2.800006,20,0.2095489,6.175299,0,0,1.863035
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.7478787,0,0,-1,0,0,0,0,0.7478787,0.8226666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,0.8226666,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3338489,0,0,-1,0,0,0,0,0.3338489,0.3672338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,0.3672338,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.462418,0,0,-1,0,0,0,0,1.462418,1.60866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,1.60866,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.036991,0,0,-1,0,0,0,0,1.036991,1.14069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,1.14069,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.7684418,0,0,-1,0,0,0,0,0.7684418,0.845286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,0.845286,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.5296983,0,0,-1,0,0,0,0,0.5296983,0.5826681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095489,0.5826681,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.5925304,0.5925304,4.097794,0,1.283698,0.5925304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2097684,0.6517835,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1367243,0.1367243,3.641988,0,1.159263,0.1367243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2098039,0.1503967,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2937185,0.2937185,3.798982,0,1.202122,0.2937185,229.6254,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2097163,0.3230903,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.542541,1.542541,0,0,0,1.542541,104.4803,0,0,0,1.611652,1.623728,1.542541,0,0,1.141408,9.598007,0,0.01207618,-0.01207618,12.90446,92.17456,0.2097163,1.696795,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.579856,0,0,2.734682,0,0,0,0,1.154826,9.585931,1.154826,0,1.154826,14.00003,100,0.2093998,0,2.187746,0,12.32061
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.383552,3.383552,1.25,0,0.50625,3.383552,121.8369,1.87657,0,0,4.122414,2.245844,2.133552,0,0,0,10.62527,0,0,0,14.00003,100,0.2093998,3.721907,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093998,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.351398,2.351398,0,0,0,2.351398,162.8603,1.354339,0,0,3.829495,2.475156,2.351398,0,0,0,10.62527,0,0,0,14.00003,100,0.2093998,2.586538,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,4.659746,4.659746,1.329746,0,0.5280206,4.659746,100.5826,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2093998,5.12572,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.239855,3.239855,0,-1,0,3.239855,118.0929,0.4156654,0,0.2338401,3.826039,3.410373,3.239855,0,0,0,10.62527,0,0,0,14.00003,100,0.2093998,3.56384,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.634111,2.634111,0,0,0,2.634111,104.9521,0,4.440892E-16,0,2.764556,2.772748,2.634111,0,0,0,10.62527,0,0.008192296,-0.008192296,13.99139,99.93832,0.2093998,2.897522,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.807752,1.807752,0,0,0,1.807752,106.9214,0.02087506,0,0,1.932874,1.902897,1.807752,0,0,0.009102551,10.61708,0.009102551,0,0.009102551,14.00003,100,0.2093973,1.988527,1.5463,0,12.54996
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.896789,3.896789,2.708312,0,0.9043692,3.896789,32.10407,2.220446E-16,0,0,1.251028,1.251028,1.188476,0,0,0,10.62527,0,0,0,14.00003,100,0.2093973,4.286468,1.000822,5,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,6.679931,6.679931,5,0,1.53,6.679931,2.790132,0,8.881784E-16,0,0.1863789,1.768348,1.679931,0,0,0,10.62527,0,1.581969,-1.581969,12.33249,88.08901,0.2093973,7.347924,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.003294,3.003294,0,-1,0,3.003294,0,0,4.440892E-16,0,0,3.161362,3.003294,0,0,1.757743,9.043305,0,3.161362,-3.161362,9.000118,64.28643,0.2093973,3.303623,0,0,9.043305
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.5425506,0.5425506,0,-1,0,0.5425506,0,0,0,0,0,0.5711059,0.5425506,0,0,5.270368,5.881943,0,0.5711059,-0.5711059,8.39812,59.98645,0.2093973,0.5968056,0,0,5.881943
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01780185,0.01780185,0,-1,0,0.01780185,0,0,3.469447E-18,0,0,0.0187388,0.01780185,0,0,5.90493,5.310837,0,0.0187388,-0.0187388,8.378367,59.84536,0.2093973,0.01958204,0,0,5.310837
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3171859,0.3171859,0,-1,0,0.3171859,0,0,5.551115E-17,0,0,0.3338799,0.3171859,0,0,5.925751,5.292099,0,0.3338799,-0.3338799,8.026426,57.3315,0.2093973,0.3489045,0,0,5.292099
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.6580905,0.6580905,0,-1,0,0.6580905,0,0,1.110223E-16,0,0,0.6927269,0.6580905,0,0,6.296729,4.958219,0,0.6927269,-0.6927269,7.296228,52.11581,0.2093973,0.7238995,0,0,4.958219
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.5967159,0.5967159,0,-1,0,0.5967159,0,0,0,0,0,0.628122,0.5967159,0,0,7.066425,4.265491,0,0.628122,-0.628122,6.63413,47.38655,0.2093973,0.6563874,0,0,4.265491
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.05136149,0.05136149,0,-1,0,0.05136149,0,0,6.938894E-18,0,0,0.05406472,0.05136149,0,0,7.764338,3.63737,0,0.05406472,-0.05406472,6.577141,46.97948,0.2093973,0.05649764,0,0,3.63737
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.82441,3.583305,0,0,0,6.577141,46.97948,0.2093973,0,0,0,3.583305
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.113087,1.113087,0,-1,0,1.113087,0,0,2.220446E-16,0,0,1.17167,1.113087,0,0,7.82441,3.583305,0,1.17167,-1.17167,5.342092,38.15772,0.2093973,1.224395,0,0,3.583305
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.126266,2.411635,0,0,0,5.342092,38.15772,0.2093973,0,0,0,2.411635
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.336998,1.336998,0,0,0,1.336998,0,0,2.220446E-16,0,0,1.407366,1.336998,0,0,9.126266,2.411635,0,1.407366,-1.407366,3.858598,27.56136,0.2093973,1.470697,0,0,2.411635
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69001,1.004269,0,0,0,3.858598,27.56136,0.2093973,0,0,0,1.004269
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.344663,1.344663,4.657861,0,1.436596,1.344663,49.33128,0,0,0,0.6633394,0,0,3.313198,3.147538,10.69001,1.004269,3.810877,0,3.810877,7.473914,53.38499,0.2097038,1.479129,0.5306715,5,1.667608
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.812841,1.812841,4.627046,0,1.428183,1.812841,87.25652,0,0,0,1.581822,0,0,2.814205,2.673494,6.879128,4.434059,4.255316,0,4.255316,11.51086,82.22028,0.2098746,1.994125,1.265458,5,6.015881
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.041253,3.33,0,-1,0,3.33,92.73285,0,0.7112533,1.115379,3.088004,3.505263,3.33,0,0,2.623812,8.263844,0,0.4172592,-0.4172592,11.07103,79.07864,0.2098746,4.445379,2.470403,0,11.35185
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,5.076961,5.076961,4.687507,0,1.444689,5.076961,68.88737,0,0,0,3.497385,0.4099514,0.3894538,0,0,3.087434,7.846584,3.087434,0,3.087434,14.00003,100,0.2101859,5.584657,2.797908,5,11.34397
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,5.24676,5.24676,1.91676,0,0.6882756,5.24676,69.60145,0.1465581,0,0,3.651821,3.505263,3.33,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.2101859,5.771436,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,4.547502,4.547502,1.25,0,0.50625,4.547502,95.69945,0.8808796,0,0,4.351934,3.471055,3.297502,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,5.002252,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.055532,1.055532,0,-1,0,1.055532,360.692,2.696132,0,0,3.807218,1.111086,1.055532,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,1.161085,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.9523978,0.9523978,0,0,0,0.9523978,263.2499,1.504662,0,0,2.507186,1.002524,0.9523978,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,1.047638,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.043772,1.043772,0,0,0,1.043772,109.5284,0.04451893,0,0,1.143226,1.098707,1.043772,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,1.148149,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.297324,3.297324,3.115551,0,1.015546,3.297324,5.802876,0,0,0,0.1913397,0.1913397,0.1817727,0,0,0,10.62527,0,0,0,14.00003,100,0.2101859,3.627057,0.1530717,5,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4809406,0.4809406,0,-1,0,0.4809406,0,0,1.110223E-16,0,0,0.5062533,0.4809406,0,0,0,10.62527,0,0.5062533,-0.5062533,13.46639,96.18831,0.2101859,0.5290347,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,7.184906,3.33,0,-1,0,3.33,0,0,3.854907,4.573397,0,3.505263,3.33,0,0,0.5625036,10.11902,0,3.505263,-3.505263,9.771519,69.79642,0.2101859,7.903397,0,0,10.11902
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.270268,0.270268,0,-1,0,0.270268,0,0,0,0,0,0.2844926,0.270268,0,0,4.457241,6.613758,0,0.2844926,-0.2844926,9.471637,67.65441,0.2101859,0.2972948,0,0,6.613758
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.7901334,0.7901334,0,-1,0,0.7901334,0,0,1.110223E-16,0,0,0.8317193,0.7901334,0,0,4.773344,6.329265,0,0.8317193,-0.8317193,8.594928,61.39222,0.2101859,0.8691467,0,0,6.329265
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.5668537,0.5668537,0,-1,0,0.5668537,0,0,1.110223E-16,0,0,0.5966881,0.5668537,0,0,5.697476,5.497546,0,0.5966881,-0.5966881,7.965963,56.89962,0.2101859,0.6235391,0,0,5.497546
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.760177,0.760177,0,-1,0,0.760177,0,0,0,0,0,0.8001863,0.760177,0,0,6.360463,4.900857,0,0.8001863,-0.8001863,7.122493,50.87485,0.2101859,0.8361946,0,0,4.900857
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.249558,4.100671,0,0,0,7.122493,50.87485,0.2101859,0,0,0,4.100671
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.06112339,0.06112339,0,-1,0,0.06112339,0,0,6.938894E-18,0,0,0.06434041,0.06112339,0,0,7.249558,4.100671,0,0.06434041,-0.06434041,7.054672,50.39042,0.2101859,0.06723572,0,0,4.100671
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.321048,4.036331,0,0,0,7.054672,50.39042,0.2101859,0,0,0,4.036331
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.7747402,0.7747402,0,-1,0,0.7747402,0,0,0,0,0,0.8155161,0.7747402,0,0,7.321048,4.036331,0,0.8155161,-0.8155161,6.195043,44.25022,0.2101859,0.8522143,0,0,4.036331
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.7145419,0.7145419,0,0,0,0.7145419,0,0,1.110223E-16,0,0,0.7521493,0.7145419,0,0,8.227177,3.220815,0,0.7521493,-0.7521493,5.402208,38.58712,0.2101859,0.785996,0,0,3.220815
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.4771922,0.4771922,0,0,0,0.4771922,0,0,1.110223E-16,0,0,0.5023075,0.4771922,0,0,9.062899,2.468666,0,0.5023075,-0.5023075,4.872729,34.80514,0.2101859,0.5249114,0,0,2.468666
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2609597,0.2609597,0,0,0,0.2609597,291.1747,0,0,0,0.7598488,0.2746945,0.2609597,0,0,9.621017,1.966358,0.4851544,0,0.4851544,5.332987,38.09269,0.2100547,0.2870557,0.6078791,0,2.726207
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.855647,3.855647,5,0,1.53,3.855647,53.16263,0,0,0,2.049763,0,0,1.144353,1.087135,9.135863,2.402997,3.136899,0,3.136899,8.30891,59.34924,0.2104122,4.241212,1.639811,5,4.45276
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.5028011,0.5028011,0,-1,0,0.5028011,638.0677,0,0,0,3.208211,0.5292643,0.5028011,0,0,5.998965,5.226206,2.678947,0,2.678947,10.85038,77.50258,0.209692,0.5530812,2.566569,0,8.434417
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.757909,3.757909,3.155262,0,1.026386,3.757909,105.2283,0,0,0,3.954384,0.6343658,0.6026475,0,0,3.320018,7.637258,3.320018,0,3.320018,14.00003,100,0.2095415,4.1337,3.163507,5,11.59164
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.855832,1.855832,0,0,0,1.855832,236.8237,2.441542,0,0,4.39505,1.953508,1.855832,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,2.041415,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.495361,4.495361,1.25,0,0.50625,4.495361,96.66152,0.9291149,0,0,4.345284,3.416169,3.245361,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,4.944897,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.908838,2.908838,0,0,0,2.908838,172.0135,1.941658,0,0,5.003592,3.061934,2.908838,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,3.199721,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.465391,3.33,0,-1,0,3.33,111.6262,0.2118896,0.1353909,0.48193,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,3.81193,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,6.843461,6.843461,3.762513,0,1.192166,6.843461,47.3898,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,7.527807,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.599363,1.599363,0,0,0,1.599363,117.5758,0.1969242,0,0,1.880464,1.68354,1.599363,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,1.759299,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.030906,3.030906,2.050385,0,0.724755,3.030906,34.05345,0,0,0,1.032128,1.032128,0.9805217,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,3.333997,0.8257025,5,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2095415,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.616661,3.33,0,-1,0,3.33,0,0,0.2866608,0.6483269,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2095415,3.978327,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2095415,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.346064,2.346064,0,-1,0,2.346064,0,0,4.440892E-16,0,0,2.469541,2.346064,0,0,3.894737,7.120011,0,2.469541,-2.469541,7.702032,55.0144,0.2095415,2.58067,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.251295,1.251295,0,-1,0,1.251295,0,0,0,0,0,1.317153,1.251295,0,0,6.638671,4.65047,0,1.317153,-1.317153,6.313631,45.09727,0.2095415,1.376424,0,0,4.65047
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1543275,0.1543275,0,-1,0,0.1543275,0,0,0,0,0,0.16245,0.1543275,0,0,8.102174,3.333318,0,0.16245,-0.16245,6.142394,43.87415,0.2095415,0.1697602,0,0,3.333318
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.241065,1.241065,0,-1,0,1.241065,0,0,0,0,0,1.306384,1.241065,0,0,8.282674,3.170868,0,1.306384,-1.306384,4.765345,34.03811,0.2095415,1.365171,0,0,3.170868
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.4667876,0.4667876,0,-1,0,0.4667876,0,0,5.551115E-17,0,0,0.4913554,0.4667876,0,0,9.734211,1.864484,0,0.4913554,-0.4913554,4.24741,30.33858,0.2095415,0.5134664,0,0,1.864484
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.9676697,0.9676697,0,-1,0,0.9676697,0,0,0,0,0,1.0186,0.9676697,0,0,10.28016,1.373129,0,1.0186,-1.0186,3.173712,22.66933,0.2095415,1.064437,0,0,1.373129
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4490092,0.3368027,0,-1,0,0.3368027,0,0,0.1122065,0.1571074,0,0.3545292,0.3368027,0,0,11.41194,0.3545292,0,0.3545292,-0.3545292,2.800006,20,0.2095415,0.4939102,0,0,0.3545292
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.229271,0,0,-1,0,0,0,0,1.229271,1.352198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2095415,1.352198,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.553466,0.553466,4.058729,0,1.273033,0.553466,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2097369,0.6088126,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.675797,0.675797,4.18106,0,1.306429,0.675797,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2099775,0.7433767,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.056362,3.056362,5,0,1.53,3.056362,29.86615,0,0,0,0.9128176,0,0,1.943638,1.846456,5.14586,5.994,2.759274,0,2.759274,11.73591,83.82779,0.210321,3.361998,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,2.386586,8.477346,2.359156,0,2.359156,13.974,99.81413,0.209699,0,1.887325,0,10.8365
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.304131,3.304131,0,-1,0,3.304131,106.9936,0.02974613,0,0.3045439,3.535209,3.478032,3.304131,0,0,0.02743049,10.60059,0.02743049,0,0.02743049,14.00003,100,0.2096918,3.634544,2.828167,0,14.1358
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.413007,1.413007,0,0,0,1.413007,289.3311,2.600893,0,0,4.08827,1.487376,1.413007,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,1.554308,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.321699,4.321699,1.25,0,0.50625,4.321699,108.0664,1.436938,0,0,4.670305,3.233367,3.071699,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,4.753869,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.959217,3.959217,1.25,0,0.50625,3.959217,123.5842,2.04116,0,0,4.892967,2.851807,2.709217,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,4.355138,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.805542,2.805542,0,0,0,2.805542,156.6267,1.441025,0,0,4.394227,2.953202,2.805542,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,3.086096,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.5373827,0.5373827,0,-1,0,0.5373827,814.9077,3.813506,0,0,4.379172,0.565666,0.5373827,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,0.5911209,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.125043,2.125043,0,0,0,2.125043,188.0437,1.759121,0,0,3.996008,2.236887,2.125043,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,2.337547,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.205176,4.205176,1.778253,0,0.650463,4.205176,60.75027,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,4.625693,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.14207,3.14207,1.733586,0,0.6382691,3.14207,47.18591,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,3.456277,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,4.736015,4.736015,4.461645,0,1.383029,4.736015,6.098163,0,0,0,0.2888099,0.2888099,0.2743694,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,5.209616,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096918,0,0,0,10.62527
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.35913,1.35913,0,-1,0,1.35913,0,0,0,0,0,1.430663,1.35913,0,0,0,10.62527,0,1.430663,-1.430663,12.49198,89.22823,0.2096918,1.495043,0,0,10.62527
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.589625,9.194612,0,0,0,12.49198,89.22823,0.2096918,0,0,0,9.194612
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.589625,9.194612,0,0,0,12.49198,89.22823,0.2096918,0,0,0,9.194612
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5209585,0.5209585,0,-1,0,0.5209585,0,0,1.110223E-16,0,0,0.5483775,0.5209585,0,0,1.589625,9.194612,0,0.5483775,-0.5483775,11.91394,85.09937,0.2096918,0.5730544,0,0,9.194612
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.5740317,0.5740317,0,-1,0,0.5740317,0,0,1.110223E-16,0,0,0.6042439,0.5740317,0,0,2.198934,8.646234,0,0.6042439,-0.6042439,11.27701,80.54989,0.2096918,0.6314349,0,0,8.646234
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3113578,0.3113578,0,-1,0,0.3113578,0,0,0,0,0,0.3277451,0.3113578,0,0,2.870316,8.04199,0,0.3277451,-0.3277451,10.93153,78.08223,0.2096918,0.3424936,0,0,8.04199
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.7157361,0.7157361,0,-1,0,0.7157361,0,0,1.110223E-16,0,0,0.7534064,0.7157361,0,0,3.234477,7.714245,0,0.7534064,-0.7534064,10.13737,72.40967,0.2096918,0.7873097,0,0,7.714245
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071595,6.960838,0,0,0,10.13737,72.40967,0.2096918,0,0,0,6.960838
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.7934628,0.7934628,0,-1,0,0.7934628,0,0,0,0,0,0.835224,0.7934628,0,0,4.071595,6.960838,0,0.835224,-0.835224,9.25697,66.12109,0.2096918,0.8728091,0,0,6.960838
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3461621,0.3461621,0,0,0,0.3461621,0,0,5.551115E-17,0,0,0.3643811,0.3461621,0,0,4.999622,6.125615,0,0.3643811,-0.3643811,8.872879,63.37758,0.2096918,0.3807783,0,0,6.125615
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1942907,0.1942907,0,0,0,0.1942907,0,0,2.775558E-17,0,0,0.2045165,0.1942907,0,0,5.40449,5.761233,0,0.2045165,-0.2045165,8.657299,61.83773,0.2096918,0.2137198,0,0,5.761233
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.352169,2.352169,0,0,0,2.352169,27.9501,0,0,0,0.6574336,2.475967,2.352169,0,0,5.631731,5.556717,0,1.818534,-1.818534,6.740396,48.14559,0.2096918,2.587386,0.5259469,0,6.21415
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.220774,1.220774,0,0,0,1.220774,169.788,0,0,0,2.072728,1.285025,1.220774,0,0,7.652324,3.738183,0.7877026,0,0.7877026,7.487677,53.4833,0.2094849,1.342851,1.658182,0,5.810911
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.004869,3.004869,0,-1,0,3.004869,93.31701,0,0,0,2.804054,3.16302,3.004869,0,0,6.864621,4.447115,0,0.3589662,-0.3589662,7.109293,50.78056,0.2094849,3.305356,2.243243,0,7.251169
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.121469,1.121469,0,0,0,1.121469,310.8717,0,0,0,3.486332,1.180494,1.121469,0,0,7.263473,4.088149,2.305837,0,2.305837,9.296803,66.4056,0.2088817,1.233616,2.789065,0,7.574481
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,0,0,0,4.273168,0,0,0,0,4.957635,6.163403,4.273168,0,4.273168,13.35069,95.36185,0.2077731,0,3.418535,0,10.43657
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.443156,3.443156,1.25,0,0.50625,3.443156,145.6379,2.021488,0,0,5.014541,2.308586,2.193156,0,0,0.6844669,10.00925,0.6844669,0,0.6844669,14.00003,100,0.2075966,3.787472,4.011632,5,15.02379
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.352886,3.352886,1.25,0,0.50625,3.352886,140.4498,2.495557,0,0,4.709121,2.213564,2.102886,0,0,0,10.62527,0,0,0,14.00003,100,0.2075966,3.688175,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.6948725,0.6948725,0,-1,0,0.6948725,398.9998,2.041095,0,0,2.77254,0.7314448,0.6948725,0,0,0,10.62527,0,0,0,14.00003,100,0.2075966,0.7643598,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.5740014,0.5740014,0,0,0,0.5740014,194.6514,0.5130898,0,0,1.117302,0.604212,0.5740014,0,0,0,10.62527,0,0,0,14.00003,100,0.2075966,0.6314015,0.8938414,0,11.74258
