Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.615708,2.615708,0,0,0,2.615708,41.56631,0,4.440892E-16,0,1.087253,2.753377,2.615708,0,0,0,10.62527,0,1.666124,-1.666124,12.24378,87.45539,0.2075966,2.877279,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,4.607419,4.607419,5,0,1.53,4.607419,13.8979,0,0,0,0.6403347,0,0,0.3925806,0.3729515,1.851249,8.95915,1.013286,0,1.013286,13.20507,94.32172,0.2077122,5.068161,0.5122678,5,9.599485
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.11972,0.11972,0,0,0,0.11972,99.3727,0,0,0,0.118969,0.126021,0.11972,0,0,0.8379624,9.871108,0,0.007052054,-0.007052054,13.19763,94.26862,0.2077122,0.131692,0.09517518,0,9.990077
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.845798,9.864056,0,0,0,13.19763,94.26862,0.2077122,0,0,0,9.864056
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1298832,0.1298832,0,-1,0,0.1298832,0,0,2.775558E-17,0,0,0.1367192,0.1298832,0,0,0.845798,9.864056,0,0.1367192,-0.1367192,13.05352,93.23923,0.2077122,0.1428715,0,0,9.864056
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.972827,3.33,0,-1,0,3.33,0,0,1.642827,2.14011,0,3.505263,3.33,0,0,0.9977082,9.727337,0,3.505263,-3.505263,9.358647,66.84734,0.2077122,5.470109,0,0,9.727337
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892445,6.222074,0,0,0,9.358647,66.84734,0.2077122,0,0,0,6.222074
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2131948,0.2131948,0,-1,0,0.2131948,0,0,0,0,0,0.2244156,0.2131948,0,0,4.892445,6.222074,0,0.2244156,-0.2244156,9.122092,65.15767,0.2077122,0.2345143,0,0,6.222074
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2438394,0.2438394,0,-1,0,0.2438394,0,0,0,0,0,0.2566731,0.2438394,0,0,5.141796,5.997658,0,0.2566731,-0.2566731,8.851535,63.22512,0.2077122,0.2682234,0,0,5.997658
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3788961,0.3788961,0,-1,0,0.3788961,0,0,0,0,0,0.398838,0.3788961,0,0,5.426988,5.740985,0,0.398838,-0.398838,8.431123,60.22219,0.2077122,0.4167857,0,0,5.740985
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5394186,0.5394186,0,-1,0,0.5394186,0,0,1.110223E-16,0,0,0.5678091,0.5394186,0,0,5.870142,5.342147,0,0.5678091,-0.5678091,7.8326,55.94703,0.2077122,0.5933605,0,0,5.342147
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.50104,4.774338,0,0,0,7.8326,55.94703,0.2077122,0,0,0,4.774338
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2472621,0.2472621,0,-1,0,0.2472621,0,0,2.775558E-17,0,0,0.2602759,0.2472621,0,0,6.50104,4.774338,0,0.2602759,-0.2602759,7.558245,53.98735,0.2077122,0.2719883,0,0,4.774338
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2825506,0.2825506,0,0,0,0.2825506,0,0,5.551115E-17,0,0,0.2974217,0.2825506,0,0,6.790236,4.514062,0,0.2974217,-0.2974217,7.244735,51.748,0.2077122,0.3108057,0,0,4.514062
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.05684005,0.05684005,0,0,0,0.05684005,0,0,6.938894E-18,0,0,0.05983164,0.05684005,0,0,7.120704,4.21664,0,0.05983164,-0.05983164,7.181667,51.29752,0.2077122,0.06252407,0,0,4.21664
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.727639,1.727639,0,0,0,1.727639,15.2623,0,2.220446E-16,0,0.2636775,1.818568,1.727639,0,0,7.187184,4.156809,0,1.55489,-1.55489,5.542668,39.59041,0.2077122,1.900403,0.210942,0,4.420486
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.976367,2.976367,5,0,1.53,2.976367,24.5713,0,0,0,0.7313321,0,0,2.023633,1.922452,8.91484,2.601918,2.653784,0,2.653784,8.060268,57.57323,0.2080499,3.274003,0.5850657,5,3.333251
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.170535,1.170535,0,-1,0,1.170535,142.1126,0,0,0,1.663477,1.232142,1.170535,0,0,6.261056,4.990324,0.4313354,0,0.4313354,8.469469,60.49609,0.2079391,1.287588,1.330782,0,6.653801
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.021068,3.021068,0,0,0,3.021068,88.05489,0,0,0,2.660197,3.180071,3.021068,0,0,5.82972,5.378526,0,0.5198736,-0.5198736,7.921474,56.58185,0.2079391,3.323174,2.128158,0,8.038723
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.509223,1.509223,0,0,0,1.509223,154.2062,0,0,0,2.327316,1.588656,1.509223,0,0,6.407358,4.858652,0.7386596,0,0.7386596,8.622229,61.58722,0.2077496,1.660145,1.861852,0,7.185967
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.456639,1.456639,0,0,0,1.456639,214.0018,0,0,0,3.117235,1.533304,1.456639,0,0,5.668698,5.523446,1.58393,0,1.58393,10.12488,72.3204,0.2073444,1.602303,2.493788,0,8.64068
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.863701,1.863701,0,0,0,1.863701,165.1097,0,0,0,3.077151,1.961791,1.863701,0,0,4.084768,6.948983,1.115361,0,1.115361,11.183,79.87842,0.2070601,2.050071,2.461721,0,10.02613
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1016429,0.1016429,0,-1,0,0.1016429,2489.146,0,0,0,2.530041,0.1069926,0.1016429,0,0,2.969407,7.952808,2.423048,0,2.423048,13.48171,96.29771,0.206445,0.1118072,2.024033,0,10.48285
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.354807,2.354807,0,0,0,2.354807,124.1843,0,0,0,2.9243,2.478745,2.354807,0,0,0.5463587,10.13355,0.4455559,0,0.4455559,13.9044,99.31693,0.2063323,2.590288,2.33944,0,13.05785
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.85595,0,0,0.9567529,0,0,0,0,0.1008029,10.53455,0.1008029,0,0.1008029,14.00003,100,0.2063069,0,0.7654023,0,11.4913
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.541279,3.541279,3.212697,0,1.042066,3.541279,9.766977,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2063069,3.895407,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.019186,4.019186,3.889668,0,1.226879,4.019186,3.392092,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.2063069,4.421104,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.383601,0.383601,0,-1,0,0.383601,0,0,0,0,0,0.4037905,0.383601,0,0,0,10.62527,0,0.4037905,-0.4037905,13.5744,96.95977,0.2063069,0.4219611,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.334928,2.334928,0,-1,0,2.334928,0,0,4.440892E-16,0,0,2.457819,2.334928,0,0,0.4486561,10.22148,0,2.457819,-2.457819,10.98363,78.45432,0.2063069,2.568421,0,0,10.22148
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,7.517512,3.33,0,-1,0,3.33,0,0,4.187512,4.939263,0,3.505263,3.33,0,0,3.179566,7.763664,0,3.505263,-3.505263,7.288754,52.06243,0.2063069,8.269263,0,0,7.763664
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.9907223,0.9907223,0,-1,0,0.9907223,0,0,1.110223E-16,0,0,1.042866,0.9907223,0,0,7.074303,4.258401,0,1.042866,-1.042866,6.189478,44.21047,0.2063069,1.089795,0,0,4.258401
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.9438711,0.9438711,0,-1,0,0.9438711,0,0,1.110223E-16,0,0,0.9935485,0.9438711,0,0,8.233043,3.215536,0,0.9935485,-0.9935485,5.142186,36.72982,0.2063069,1.038258,0,0,3.215536
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.030769,1.030769,0,-1,0,1.030769,0,0,2.220446E-16,0,0,1.08502,1.030769,0,0,9.336986,2.221987,0,1.08502,-1.08502,3.998474,28.56047,0.2063069,1.133846,0,0,2.221987
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.8548623,0.8548623,0,-1,0,0.8548623,0,0,1.110223E-16,0,0,0.899855,0.8548623,0,0,10.54256,1.136967,0,0.899855,-0.899855,3.049944,21.78527,0.2063069,0.9403485,0,0,1.136967
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5226571,0.2252567,0,-1,0,0.2252567,0,0,0.2974004,0.3496661,0,0.2371123,0.2252567,0,0,11.5424,0.2371123,0,0.2371123,-0.2371123,2.800006,20,0.2063069,0.5749228,0,0,0.2371123
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.188734,0,0,-1,0,0,0,0,1.188734,1.307607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2063069,1.307607,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.9346684,0,0,-1,0,0,0,0,0.9346684,1.028135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2063069,1.028135,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3368278,0.3368278,3.842091,0,1.213891,0.3368278,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.206428,0.3705106,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.176908,1.176908,4.682171,0,1.443233,1.176908,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2068578,1.294599,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.16402,4.16402,5,0,1.53,4.16402,21.31536,0,0,0,0.887576,0,0,0.83598,0.794181,5.14586,5.994,1.681757,0,1.681757,10.71369,76.52621,0.2070536,4.580422,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.697018,2.697018,3.82259,0,1.208567,2.697018,84.51151,0,0,0,2.27929,0,0,1.125572,1.069294,3.464103,7.507581,3.348584,0,3.348584,13.89044,99.21721,0.2071587,2.966719,1.823432,5,9.786872
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,5.539354,3.33,0,-1,0,3.33,93.03034,0,2.209354,2.76329,3.09791,3.505263,3.33,0,0,0.1155193,10.52131,0,0.4073527,-0.4073527,13.46105,96.15016,0.2071587,6.09329,2.478328,0,13.61922
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.02492,2.02492,0,0,0,2.02492,198.7314,1.324525,0,0,4.024153,2.131495,2.02492,0,0,0.5681334,10.11395,0.5681334,0,0.5681334,14.00003,100,0.2070166,2.227412,3.219323,0,14.13811
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,5.011392,5.011392,1.681392,0,0.6240201,5.011392,81.25567,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,5.512531,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.652767,3.652767,1.25,0,0.50625,3.652767,137.7906,2.50394,0,0,5.033168,2.529229,2.402767,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,4.018044,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.163503,1.163503,0,0,0,1.163503,414.2709,3.595314,0,0,4.820054,1.22474,1.163503,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,1.279853,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.352989,2.352989,0,-1,0,2.352989,185.403,1.885683,0,0,4.362514,2.476831,2.352989,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,2.588288,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.03639671,0.03639671,0,0,0,0.03639671,3449.875,1.217329,0,0,1.255641,0.03831233,0.03639671,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,0.04003638,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070166,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.331438,2.331438,0,-1,0,2.331438,0,0,0,0,0,2.454146,2.331438,0,0,0,10.62527,0,2.454146,-2.454146,11.41313,81.5222,0.2070166,2.564582,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,6.519402,3.33,0,-1,0,3.33,0,0,3.189402,3.841342,0,3.505263,3.33,0,0,2.726829,8.171128,0,3.505263,-3.505263,7.71826,55.13031,0.2070166,7.171342,0,0,8.171128
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.869808,2.869808,0,-1,0,2.869808,0,0,4.440892E-16,0,0,3.020851,2.869808,0,0,6.621565,4.665865,0,3.020851,-3.020851,4.534003,32.38567,0.2070166,3.156789,0,0,4.665865
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2127581,0.2127581,0,-1,0,0.2127581,0,0,2.775558E-17,0,0,0.2239559,0.2127581,0,0,9.978066,1.645015,0,0.2239559,-0.2239559,4.297933,30.69946,0.2070166,0.2340339,0,0,1.645015
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.138316,0.138316,0,-1,0,0.138316,0,0,0,0,0,0.1455958,0.138316,0,0,10.22691,1.421059,0,0.1455958,-0.1455958,4.144462,29.60324,0.2070166,0.1521476,0,0,1.421059
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.5333978,0.5333978,0,-1,0,0.5333978,0,0,0,0,0,0.5614713,0.5333978,0,0,10.38868,1.275463,0,0.5614713,-0.5614713,3.552619,25.3758,0.2070166,0.5867376,0,0,1.275463
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.263363,0.6782918,0,-1,0,0.6782918,0,0,0.5850714,0.7114078,0,0.7139914,0.6782918,0,0,11.01254,0.7139914,0,0.7139914,-0.7139914,2.800006,20,0.2070166,1.3897,0,0,0.7139914
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.544498,0,0,-1,0,0,0,0,0.544498,0.5989478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070166,0.5989478,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3696534,0,0,-1,0,0,0,0,0.3696534,0.4066187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070166,0.4066187,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.6628774,0,0,-1,0,0,0,0,0.6628774,0.7291651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2070166,0.7291651,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.094937,1.094937,4.6002,0,1.420855,1.094937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074095,1.20443,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2074016,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.095266,1.095266,4.600529,0,1.420944,1.095266,62.00019,0,0,0,0.679067,0,0,3.505263,3.33,5.14586,5.994,4.009067,0,4.009067,12.92157,92.29675,0.2076219,1.204792,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.180513,4.180513,3.375087,0,1.086399,4.180513,47.47288,2.220446E-16,0,0,1.98461,0.8478169,0.8054261,0,0,1.136793,9.60216,1.136793,0,1.136793,14.00003,100,0.2077309,4.598565,1.587688,5,11.58677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.418615,2.418615,0,-1,0,2.418615,140.805,0.8596214,0,0,3.405532,2.545911,2.418615,0,0,0,10.62527,0,0,0,14.00003,100,0.2077309,2.660477,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.976321,4.976321,1.646321,0,0.6144456,4.976321,84.04632,0.6771514,0,0,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2077309,5.473953,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.885081,4.885081,1.555081,0,0.5895371,4.885081,82.85967,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2077309,5.373589,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.163038,2.163038,0,0,0,2.163038,215.4335,2.383027,0,0,4.65991,2.276883,2.163038,0,0,0,10.62527,0,0,0,14.00003,100,0.2077309,2.379342,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.8952708,0.8952708,0,0,0,0.8952708,463.173,3.204262,0,0,4.146653,0.9423903,0.8952708,0,0,0,10.62527,0,0,0,14.00003,100,0.2077309,0.9847978,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.600498,3.33,0,-1,0,3.33,79.85627,0,0.2704985,0.6305484,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2077309,3.960548,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2982131,0.2982131,0,0,0,0.2982131,708.8072,0.8597925,0,0,2.113756,0.3139085,0.2982131,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2074987,0.3280344,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.445432,2.445432,0,0,0,2.445432,60.99231,0,0,0,1.491526,2.57414,2.445432,0,0,0,10.62527,0,1.082614,-1.082614,12.85885,91.84876,0.2074987,2.689976,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.4507194,0.4507194,0,0,0,0.4507194,92.26227,0,0,0,0.4158439,0.4744415,0.4507194,0,0,1.202904,9.542661,0,0.05859754,-0.05859754,12.79709,91.40757,0.2074987,0.4957913,0.3326752,0,9.958505
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.244561,1.244561,0,0,0,1.244561,10.36919,0,2.220446E-16,0,0.1290509,1.310065,1.244561,0,0,1.268013,9.484063,0,1.181014,-1.181014,11.55219,82.51546,0.2074987,1.369017,0.1032407,0,9.613113
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.049917,2.049917,0,-1,0,2.049917,0,0,4.440892E-16,0,0,2.157807,2.049917,0,0,2.58025,8.303049,0,2.157807,-2.157807,9.27766,66.26887,0.2074987,2.254908,0,0,8.303049
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.220367,1.220367,0,-1,0,1.220367,0,0,0,0,0,1.284597,1.220367,0,0,4.977813,6.145243,0,1.284597,-1.284597,7.923576,56.59686,0.2074987,1.342404,0,0,6.145243
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.405143,4.860645,0,0,0,7.923576,56.59686,0.2074987,0,0,0,4.860645
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.405143,4.860645,0,0,0,7.923576,56.59686,0.2074987,0,0,0,4.860645
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.7779377,0.7779377,0,-1,0,0.7779377,0,0,1.110223E-16,0,0,0.8188818,0.7779377,0,0,6.405143,4.860645,0,0.8188818,-0.8188818,7.060399,50.43132,0.2074987,0.8557315,0,0,4.860645
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.7788277,0.7788277,0,-1,0,0.7788277,0,0,1.110223E-16,0,0,0.8198187,0.7788277,0,0,7.315012,4.041763,0,0.8198187,-0.8198187,6.196234,44.25872,0.2074987,0.8567105,0,0,4.041763
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225922,3.221945,0,0,0,6.196234,44.25872,0.2074987,0,0,0,3.221945
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.5620782,0.5620782,0,-1,0,0.5620782,0,0,0,0,0,0.5916613,0.5620782,0,0,8.225922,3.221945,0,0.5916613,-0.5916613,5.572568,39.80398,0.2074987,0.618286,0,0,3.221945
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.8862202,0.8862202,0,-1,0,0.8862202,0,0,1.110223E-16,0,0,0.9328634,0.8862202,0,0,8.883323,2.630284,0,0.9328634,-0.9328634,4.589243,32.78025,0.2074987,0.9748423,0,0,2.630284
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3380472,0.3380472,0,-1,0,0.3380472,0,0,5.551115E-17,0,0,0.3558391,0.3380472,0,0,9.919838,1.69742,0,0.3558391,-0.3558391,4.214156,30.10106,0.2074987,0.3718519,0,0,1.69742
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.233212,1.233212,4.738476,0,1.458604,1.233212,0,0,0,0,0,0,0,3.505263,3.33,10.31521,1.341581,3.33,0,3.33,7.373271,52.66612,0.2079335,1.356534,0,5,1.341581
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.36222,1.36222,4.867484,0,1.493823,1.36222,0,0,0,0,0,0,0,3.505263,3.33,6.985215,4.338581,3.33,0,3.33,10.53239,75.23119,0.2083708,1.498442,0,5,4.338581
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.168109,3.168109,5,0,1.53,3.168109,11.00279,0,0,0,0.3485804,0,0,1.831891,1.740296,3.655215,7.335581,2.088877,0,2.088877,12.51407,89.38603,0.2086307,3.48492,0.2788643,5,7.684162
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.083646,3.083646,3.262605,0,1.055691,3.083646,44.68605,0,0,0,1.37796,0,0,0.1789592,0.1700112,1.566338,9.21557,1.547971,0,1.547971,13.9826,99.87554,0.2087815,3.39201,1.102368,5,10.59353
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.670022,2.670022,0,-1,0,2.670022,59.76919,0,0,0,1.59585,2.810549,2.670022,0,0,0.01836686,10.60874,0,1.214699,-1.214699,12.7022,90.7298,0.2087815,2.937024,1.27668,0,12.20459
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.709222,1.709222,0,0,0,1.709222,203.7338,0.31505,0,0,3.482264,1.799181,1.709222,0,0,1.368032,9.394045,1.368032,0,1.368032,14.00003,100,0.2084466,1.880144,2.785811,0,12.87631
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.547716,3.547716,1.256056,0,0.5079034,3.547716,67.99511,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.2084466,3.902488,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.554781,1.554781,0,0,0,1.554781,213.1563,1.677503,0,0,3.314114,1.636611,1.554781,0,0,0,10.62527,0,0,0,14.00003,100,0.2084466,1.710259,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.732104,3.732104,1.25,0,0.50625,3.732104,102.2721,1.204159,0,0,3.8169,2.612741,2.482104,0,0,0,10.62527,0,0,0,14.00003,100,0.2084466,4.105314,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.567127,2.567127,0,-1,0,2.567127,92.75332,0,0,0,2.381096,2.70224,2.567127,0,0,0,10.62527,0,0.3211435,-0.3211435,13.66151,97.58204,0.2084466,2.82384,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.101862,2.101862,0,0,0,2.101862,67.9753,0,0,0,1.428747,2.212486,2.101862,0,0,0.3568261,10.30413,0,0.7837393,-0.7837393,12.83538,91.6811,0.2084466,2.312048,1.142998,0,11.73288
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3142352,0.3142352,0,0,0,0.3142352,387.4785,0,0,0,1.217594,0.3307739,0.3142352,0,0,1.227648,9.520391,0.88682,0,0.88682,13.67669,97.69045,0.2082301,0.3456587,0.9740751,0,10.73799
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.9688835,0.9688835,0,0,0,0.9688835,73.03799,0,0,0,0.7076529,1.019877,0.9688835,0,0,0.3408276,10.31853,0,0.3122244,-0.3122244,13.34758,95.33965,0.2082301,1.065772,0.5661224,0,11.02618
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,0.6877436,10.0063,0.2456798,0,0.2456798,13.58065,97.00445,0.2081702,0,0.1965438,0,10.25198
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.272685,3.33,0,-1,0,3.33,0,0,2.942685,3.569953,0,3.505263,3.33,0,0,0.4420638,10.22742,0,3.505263,-3.505263,9.885777,70.61256,0.2081702,6.899953,0,0,10.22742
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.868122,3.33,0,-1,0,3.33,0,0,1.538122,2.024934,0,3.505263,3.33,0,0,4.336801,6.722154,0,3.505263,-3.505263,6.190906,44.22067,0.2081702,5.354934,0,0,6.722154
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.8500773,0.8500773,0,-1,0,0.8500773,0,0,0,0,0,0.8948182,0.8500773,0,0,8.231538,3.21689,0,0.8948182,-0.8948182,5.247684,37.48339,0.2081702,0.9350851,0,0,3.21689
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.22578,2.322072,0,0,0,5.247684,37.48339,0.2081702,0,0,0,2.322072
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.5897762,0.5897762,0,-1,0,0.5897762,0,0,1.110223E-16,0,0,0.6208171,0.5897762,0,0,9.22578,2.322072,0,0.6208171,-0.6208171,4.593286,32.80912,0.2081702,0.6487538,0,0,2.322072
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.7687124,0.7687124,0,-1,0,0.7687124,0,0,1.110223E-16,0,0,0.809171,0.7687124,0,0,9.915577,1.701255,0,0.809171,-0.809171,3.740345,26.7167,0.2081702,0.8455836,0,0,1.701255
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.8442569,0.8442569,0,-1,0,0.8442569,0,0,1.110223E-16,0.08120256,0,0.8886915,0.8442569,0,0,10.81466,0.8920842,0,0.8886915,-0.8886915,2.803582,20.02555,0.2081702,0.9286826,0,0,0.8920842
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.4618016,0.003223127,0,-1,0,0.003223127,0,0,0.4585785,0.5047587,0,0.003392765,0.003223127,0,0,11.80209,0.003392765,0,0.003392765,-0.003392765,2.800006,20,0.2081702,0.5079818,0,0,0.003392765
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2606843,0,0,-1,0,0,0,0,0.2606843,0.2867527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081702,0.2867527,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081702,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2081702,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0008592568,0.0008592568,3.506122,0,1.122171,0.0008592568,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081599,0.0009451825,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.569197,1.569197,4.761169,0,1.464799,1.569197,61.90463,0,0,0,0.9714057,0,0,3.191972,3.032373,8.475861,2.997,4.003779,0,4.003779,9.75744,69.69585,0.2084288,1.726117,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.02191,1.02191,3.519708,0,1.12588,1.02191,205.4167,0,0,0,2.099173,0,0,2.497798,2.372908,4.472081,6.600401,4.472081,0,4.472081,14.00003,100,0.2081474,1.124101,1.679338,5,8.699574
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.880074,2.880074,0,0,0,2.880074,113.4857,0.2368154,0,0,3.268472,3.031657,2.880074,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,3.168082,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.454509,2.454509,0,0,0,2.454509,152.8674,1.16845,0,0,3.752144,2.583694,2.454509,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,2.69996,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.352998,3.352998,1.25,0,0.50625,3.352998,155.4111,2.997247,0,0,5.21093,2.213682,2.102998,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,3.688298,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.71907,1.71907,0,-1,0,1.71907,282.8526,3.052887,0,0,4.862434,1.809547,1.71907,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,1.890977,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.7916138,0.7916138,0,0,0,0.7916138,384.9886,2.214345,0,0,3.047622,0.8332776,0.7916138,0,0,0,10.62527,0,0,0,14.00003,100,0.2081474,0.8707752,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.911834,2.911834,0,0,0,2.911834,77.2776,0,0,0,2.250195,3.065088,2.911834,0,0,0,10.62527,0,0.8148931,-0.8148931,13.14106,93.86449,0.2081474,3.203017,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.8323433,0.8323433,0,0,0,0.8323433,141.5043,0,0,0,1.177801,0.8761508,0.8323433,0,0,0.9054368,9.810381,0.3016503,0,0.3016503,13.42723,95.90856,0.2080749,0.9155776,0.942241,0,10.98818
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.071106,1.071106,0,0,0,1.071106,26.34979,0,0,0,0.2822343,1.127481,1.071106,0,0,0.6037864,10.08187,0,0.8452461,-0.8452461,12.53626,89.54453,0.2080749,1.178217,0.2257875,0,10.3641
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.542949,9.23662,0,0,0,12.53626,89.54453,0.2080749,0,0,0,9.23662
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.683506,1.683506,0,-1,0,1.683506,0,0,2.220446E-16,0,0,1.772112,1.683506,0,0,1.542949,9.23662,0,1.772112,-1.772112,10.66829,76.2019,0.2080749,1.851857,0,0,9.23662
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.324877,2.324877,0,-1,0,2.324877,0,0,0,0,0,2.447239,2.324877,0,0,3.511962,7.464509,0,2.447239,-2.447239,8.088672,57.77611,0.2080749,2.557365,0,0,7.464509
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.310627,1.310627,0,-1,0,1.310627,0,0,2.220446E-16,0,0,1.379607,1.310627,0,0,6.231116,5.017269,0,1.379607,-1.379607,6.634439,47.38875,0.2080749,1.441689,0,0,5.017269
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2409838,0.2409838,0,-1,0,0.2409838,0,0,5.551115E-17,0,0,0.2536671,0.2409838,0,0,7.764013,3.637662,0,0.2536671,-0.2536671,6.36705,45.47884,0.2080749,0.2650822,0,0,3.637662
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.045865,3.383995,0,0,0,6.36705,45.47884,0.2080749,0,0,0,3.383995
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.6964947,0.6964947,0,-1,0,0.6964947,0,0,1.110223E-16,0,0,0.7331523,0.6964947,0,0,8.045865,3.383995,0,0.7331523,-0.7331523,5.59424,39.95877,0.2080749,0.7661442,0,0,3.383995
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.860479,2.650843,0,0,0,5.59424,39.95877,0.2080749,0,0,0,2.650843
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.159146,1.159146,0,-1,0,1.159146,0,0,0,0,0,1.220154,1.159146,0,0,8.860479,2.650843,0,1.220154,-1.220154,4.308084,30.77197,0.2080749,1.275061,0,0,2.650843
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.5165522,0.5165522,0,-1,0,0.5165522,0,0,0,0,0,0.5437391,0.5165522,0,0,10.21621,1.430689,0,0.5437391,-0.5437391,3.734933,26.67804,0.2080749,0.5682074,0,0,1.430689
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2484062,0.2484062,0,0,0,0.2484062,0,0,0,0,0,0.2614802,0.2484062,0,0,10.82036,0.8869498,0,0.2614802,-0.2614802,3.459308,24.7093,0.2080749,0.2732468,0,0,0.8869498
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.164113,1.164113,4.669376,0,1.43974,1.164113,0,0,0,0,0,0,0,3.505263,3.33,11.11089,0.6254696,3.33,0,3.33,6.618424,47.27436,0.2084709,1.280524,0,5,0.6254696
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.8632104,0.8632104,4.368474,0,1.357593,0.8632104,36.72283,0,0,0,0.3169953,0,0,3.505263,3.33,7.780894,3.62247,3.646995,0,3.646995,10.07827,71.98748,0.2086835,0.9495315,0.2535962,5,3.939465
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,4.594462,4.594462,5,0,1.53,4.594462,25.10431,0,0,0,1.153408,0,0,0.4055382,0.3852613,4.133899,6.904765,1.538669,0,1.538669,11.53798,82.41396,0.208837,5.053908,0.9227264,5,8.058173
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.7269214,0.7269214,0,-1,0,0.7269214,320.4996,0,0,0,2.32978,0.7651804,0.7269214,0,0,2.595229,8.289568,1.5646,0,1.5646,13.02229,93.01615,0.2084642,0.7996135,1.863824,0,10.61935
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.302107,2.302107,0,0,0,2.302107,98.58585,0,4.440892E-16,0,2.269551,2.42327,2.302107,0,0,1.03063,9.697707,0,0.1537188,-0.1537188,12.86025,91.85876,0.2084642,2.532317,1.815641,0,11.96726
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.756567,3.756567,3.130884,0,1.019731,3.756567,49.5144,4.440892E-16,0,0,1.860041,0.6586128,0.6256822,0,0,1.201429,9.543988,1.201429,0,1.201429,14.00003,100,0.2085733,4.132223,1.488033,5,11.40403
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.382264,1.382264,0,0,0,1.382264,193.0879,1.213969,0,0,2.668984,1.455015,1.382264,0,0,0,10.62527,0,0,0,14.00003,100,0.2085733,1.52049,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.8164048,0.8164048,0,0,0,0.8164048,362.9086,2.103429,0,0,2.962803,0.8593735,0.8164048,0,0,0,10.62527,0,0,0,14.00003,100,0.2085733,0.8980452,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.23146,3.33,0,-1,0,3.33,126.0063,0.6907454,0.9014599,1.324606,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2085733,4.654606,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.285692,3.285692,1.25,0,0.50625,3.285692,106.0799,1.342627,0,0,3.48546,2.142833,2.035692,0,0,0,10.62527,0,0,0,14.00003,100,0.2085733,3.614261,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.715159,2.715159,0,0,0,2.715159,84.3008,0,4.440892E-16,0,2.2889,2.858062,2.715159,0,0,0,10.62527,0,0.5691614,-0.5691614,13.40008,95.71466,0.2085733,2.986675,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.063129,3.063129,2.447166,0,0.8330763,3.063129,41.81292,0,0,0,1.280784,0.6483821,0.615963,0,0,0.6324016,10.05611,0.6324016,0,0.6324016,14.00003,100,0.2086306,3.369442,1.024627,5,11.3369
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,6.281199,6.281199,5,0,1.53,6.281199,3.160277,0,0,0,0.1985033,1.348631,1.281199,0,0,0,10.62527,0,1.150128,-1.150128,12.78769,91.34044,0.2086306,6.909319,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.749925,3.33,0,-1,0,3.33,0,0,0.4199246,0.7949171,0,3.505263,3.33,0,0,1.27792,9.475146,0,3.505263,-3.505263,9.092815,64.94855,0.2086306,4.124917,0,0,9.475146
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.9122451,0.9122451,0,-1,0,0.9122451,0,0,1.110223E-16,0,0,0.960258,0.9122451,0,0,5.172657,5.969883,0,0.960258,-0.960258,8.080614,57.71856,0.2086306,1.00347,0,0,5.969883
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.994933,3.33,0,-1,0,3.33,0,0,0.6649326,1.064426,0,3.505263,3.33,0,0,6.23961,5.009625,0,3.505263,-3.505263,4.385743,31.32667,0.2086306,4.394426,0,0,5.009625
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.5264602,0.5264602,0,-1,0,0.5264602,0,0,0,0,0,0.5541686,0.5264602,0,0,10.13435,1.504362,0,0.5541686,-0.5541686,3.801598,27.15421,0.2086306,0.5791062,0,0,1.504362
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.350154,0.9026839,0,-1,0,0.9026839,0,0,0.4474696,0.5824849,0,0.9501936,0.9026839,0,0,10.75009,0.9501936,0,0.9501936,-0.9501936,2.800006,20,0.2086306,1.485169,0,0,0.9501936
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.5553099,0,0,-1,0,0,0,0,0.5553099,0.6108409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086306,0.6108409,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3111503,0,0,-1,0,0,0,0,0.3111503,0.3422653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086306,0.3422653,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.711847,0,0,-1,0,0,0,0,0.711847,0.7830317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086306,0.7830317,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086306,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086306,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.215498,1.215498,4.720761,0,1.453768,1.215498,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2090368,1.337048,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.578086,0.578086,4.083349,0,1.279754,0.578086,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2092215,0.6358945,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.355231,3.355231,5,0,1.53,3.355231,18.68472,0,0,0,0.6269155,0,0,1.644769,1.56253,5.14586,5.994,2.189446,0,2.189446,11.19533,79.96646,0.2094712,3.690754,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1976484,0.1976484,1.337516,0,0.5301419,0.1976484,947.9153,2.220446E-16,0,0,1.87354,0,0,1.139868,1.082875,2.956414,7.964501,2.956414,0,2.956414,14.00003,100,0.2088051,0.2174133,1.498832,5,9.838041
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.066441,3.33,0,-1,0,3.33,93.45175,0,0.7364405,1.143085,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2088051,4.473084,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.227068,1.227068,0,0,0,1.227068,294.1305,1.880508,0,0,3.60918,1.29165,1.227068,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2087026,1.349774,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,4.473282,4.473282,1.25,0,0.50625,4.473282,107.3506,1.409165,0,0,4.802094,3.392929,3.223282,0,0,0,10.62527,0,0,0,14.00003,100,0.2087026,4.92061,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.287119,3.287119,1.25,0,0.50625,3.287119,146.9763,2.68695,0,0,4.831286,2.144336,2.037119,0,0,0,10.62527,0,0,0,14.00003,100,0.2087026,3.615831,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.045572,2.045572,0,0,0,2.045572,240.5513,2.767417,0,0,4.920651,2.153234,2.045572,0,0,0,10.62527,0,0,0,14.00003,100,0.2087026,2.250129,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.02125,3.02125,0,-1,0,3.02125,130.45,0.7609572,0,0,3.941221,3.180263,3.02125,0,0,0,10.62527,0,0,0,14.00003,100,0.2087026,3.323375,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.420029,2.420029,0,0,0,2.420029,104.2822,4.440892E-16,0,0,2.523658,2.547399,2.420029,0,0,0,10.62527,0,0.02374048,-0.02374048,13.975,99.82125,0.2087026,2.662032,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.106009,2.106009,0,0,0,2.106009,121.7419,0.3206647,0,0,2.563895,2.216852,2.106009,0,0,0.02637831,10.60153,0.02637831,0,0.02637831,14.00003,100,0.2086965,2.316611,2.051116,0,13.16543
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.959584,4.959584,3.934272,0,1.239056,4.959584,21.76143,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.2086965,5.455543,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.533972,3.533972,3.361959,0,1.082815,3.533972,5.123601,2.775558E-17,0,0,0.1810667,0.1810667,0.1720133,0,0,0,10.62527,0,0,0,14.00003,100,0.2086965,3.88737,0.1448533,5,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086965,0,0,0,10.62527
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.527336,3.33,0,-1,0,3.33,0,0,0.1973362,0.5500699,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2086965,3.88007,0,0,10.62527
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.292699,3.292699,0,-1,0,3.292699,0,0,4.440892E-16,0.2919685,0,3.465999,3.292699,0,0,3.894737,7.120011,0,3.465999,-3.465999,6.651673,47.51186,0.2086965,3.621969,0,0,7.120011
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.464386,1.464386,0,-1,0,1.464386,0,0,0,0,0,1.541459,1.464386,0,0,7.745846,3.654012,0,1.541459,-1.541459,5.026833,35.90588,0.2086965,1.610825,0,0,3.654012
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.5411363,0.5411363,0,-1,0,0.5411363,0,0,0,0,0,0.5696172,0.5411363,0,0,9.458578,2.112554,0,0.5696172,-0.5696172,4.426404,31.6171,0.2086965,0.5952499,0,0,2.112554
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.9080156,0.9080156,0,-1,0,0.9080156,0,0,0,0,0,0.955806,0.9080156,0,0,10.09149,1.542936,0,0.955806,-0.955806,3.418895,24.42063,0.2086965,0.9988172,0,0,1.542936
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.459401,0.459401,0,-1,0,0.459401,0,0,0,0,0,0.4835799,0.459401,0,0,11.15349,0.5871305,0,0.4835799,-0.4835799,2.909158,20.77966,0.2086965,0.5053411,0,0,0.5871305
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3950213,0.09837305,0,-1,0,0.09837305,0,0,0.2966483,0.3361504,0,0.1035506,0.09837305,0,0,11.6908,0.1035506,0,0.1035506,-0.1035506,2.800006,20,0.2086965,0.4345235,0,0,0.1035506
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.225557,0,0,-1,0,0,0,0,1.225557,1.348113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086965,1.348113,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1656703,0,0,-1,0,0,0,0,0.1656703,0.1822373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2086965,0.1822373,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.147898,2.147898,5,0,1.53,2.147898,0,0,0,0,0,0,0,2.852102,2.709497,11.80586,0,2.709497,0,2.709497,5.37046,38.36035,0.209032,2.362688,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.5769169,0.5769169,4.08218,0,1.279435,0.5769169,0,0,0,0,0,0,0,3.505263,3.33,9.096363,2.438547,3.33,0,3.33,8.529575,60.92542,0.2092139,0.6346086,0,5,2.438547
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.455591,1.455591,4.745055,0,1.4604,1.455591,39.4335,0,0,0,0.5739906,0,0,3.289463,3.12499,5.766363,5.435547,3.698981,0,3.698981,12.03874,85.99081,0.2095319,1.601151,0.4591925,5,6.009538
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,6.085439,6.085439,5,0,1.53,6.085439,20.01557,0,0,0,1.218035,1.142567,1.085439,0,0,2.067383,8.76463,0.07546782,0,0.07546782,12.11033,86.5022,0.2095385,6.693983,0.9744281,5,9.982665
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3677185,0.3677185,0,-1,0,0.3677185,441.0966,0,0,0,1.621994,0.3870721,0.3677185,0,0,1.991915,8.832551,1.234922,0,1.234922,13.28188,94.87039,0.2092514,0.4044903,1.297595,0,10.45455
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.916078,2.916078,0,0,0,2.916078,103.8009,0,0,0,3.026915,3.069556,2.916078,0,0,0.7569932,9.94398,0,0.0426413,-0.0426413,13.23693,94.54933,0.2092514,3.207686,2.421532,0,12.97089
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.536144,3.536144,1.25,0,0.50625,3.536144,120.7828,1.060212,0,0,4.271052,2.406467,2.286144,0,0,0.8043724,9.901339,0.8043724,0,0.8043724,14.00003,100,0.2090649,3.889758,3.416842,5,14.17239
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.522543,2.522543,0,0,0,2.522543,156.0838,1.281973,0,0,3.937282,2.655309,2.522543,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,2.774798,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.629413,1.629413,0,0,0,1.629413,261.9568,2.553186,0,0,4.268357,1.715171,1.629413,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,1.792354,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.200692,2.200692,0,-1,0,2.200692,129.3248,0.5295237,0,0,2.846042,2.316519,2.200692,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,2.420762,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.988091,1.988091,0,0,0,1.988091,133.3855,0.5590985,0,0,2.651826,2.092727,1.988091,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,2.1869,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.505241,3.505241,2.84282,0,0.9410899,3.505241,19.89265,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,3.855766,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.342832,4.342832,4.131912,0,1.293012,4.342832,5.112345,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.2090649,4.777115,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.781978,3.33,0,-1,0,3.33,0,0,1.451978,1.930176,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2090649,5.260176,0,0,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.438716,3.33,0,-1,0,3.33,0,0,0.1087162,0.4525878,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2090649,3.782588,0,0,7.120011
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2090649,0,0,0,3.614748
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.8835384,0.8835384,0,-1,0,0.8835384,0,0,1.110223E-16,0,0,0.9300404,0.8835384,0,0,7.789474,3.614748,0,0.9300404,-0.9300404,5.629936,40.21375,0.2090649,0.9718922,0,0,3.614748
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.4862473,0.4862473,0,-1,0,0.4862473,0,0,1.110223E-16,0,0,0.5118393,0.4862473,0,0,8.822852,2.684707,0,0.5118393,-0.5118393,5.09041,36.36,0.2090649,0.5348721,0,0,2.684707
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.7544411,0.7544411,0,-1,0,0.7544411,0,0,1.110223E-16,0,0,0.7941485,0.7544411,0,0,9.391562,2.172868,0,0.7941485,-0.7941485,4.253304,30.38068,0.2090649,0.8298852,0,0,2.172868
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.118154,1.118154,0,-1,0,1.118154,0,0,2.220446E-16,0,0,1.177005,1.118154,0,0,10.27395,1.37872,0,1.177005,-1.177005,3.012632,21.51876,0.2090649,1.22997,0,0,1.37872
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.179481,0.1916293,0,-1,0,0.1916293,0,0,0.9878519,1.1058,0,0.201715,0.1916293,0,0,11.58173,0.201715,0,0.201715,-0.201715,2.800006,20,0.2090649,1.297429,0,0,0.201715
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.192899,0,0,-1,0,0,0,0,1.192899,1.312189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090649,1.312189,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.6658697,0,0,-1,0,0,0,0,0.6658697,0.7324566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090649,0.7324566,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3114009,0.3114009,3.816664,0,1.206949,0.3114009,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2091558,0.342541,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.244459,1.244459,4.749722,0,1.461674,1.244459,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2095575,1.368905,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.735547,0.735547,4.24081,0,1.322741,0.735547,80.99596,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.2096502,0.8091018,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.481552,0.481552,0,0,0,0.481552,366.8448,0.03955492,0,0,1.766549,0.5068969,0.481552,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.2093703,0.5297072,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.458858,1.458858,0,0,0,1.458858,218.3995,1.650499,0,0,3.186139,1.53564,1.458858,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,1.604744,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.483359,1.483359,0,0,0,1.483359,349.9854,3.63011,0,0,5.19154,1.561431,1.483359,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,1.631695,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.104685,2.104685,0,0,0,2.104685,242.2228,2.882569,0,0,5.098026,2.215458,2.104685,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,2.315153,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.05403,4.05403,1.25,0,0.50625,4.05403,73.15404,0.01407598,0,0,2.965687,2.951611,2.80403,0,0,0,10.62527,0,0,0,14.00003,100,0.2093703,4.459434,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.521563,2.521563,0,0,0,2.521563,64.61559,0,0,0,1.629323,2.654277,2.521563,0,0,0,10.62527,0,1.024954,-1.024954,12.91963,92.2829,0.2093703,2.77372,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,4.461726,4.461726,4.909317,0,1.505243,4.461726,14.96484,0,0,0,0.6676903,0,0,0.4475904,0.4252109,1.138838,9.60032,1.092901,0,1.092901,13.95645,99.68872,0.2094789,4.907899,0.5341523,5,10.26801
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.653929,2.653929,0,0,0,2.653929,8.229067,0,0,0,0.2183936,2.79361,2.653929,0,0,0.04593691,10.58393,0,2.575216,-2.575216,11.24193,80.29935,0.2094789,2.919322,0.1747149,0,10.80232
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.571386,3.33,0,-1,0,3.33,0,0,1.241386,1.698525,0,3.505263,3.33,0,0,2.907288,8.008715,0,3.505263,-3.505263,7.54706,53.90747,0.2094789,5.028524,0,0,8.008715
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.239454,3.239454,0,-1,0,3.239454,0,0,4.440892E-16,0.2333992,0,3.409951,3.239454,0,0,6.802025,4.503452,0,3.409951,-3.409951,3.952656,28.2332,0.2094789,3.563399,0,0,4.503452
