Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1243674,0.1243674,0,-1,0,0.1243674,0,0,1.387779E-17,0,0,0.1309131,0.1243674,0,0,10.59086,1.0935,0,0.1309131,-0.1309131,3.814662,27.24753,0.2094789,0.1368042,0,0,1.0935
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.026205,0.9144578,0,-1,0,0.9144578,0,0,0.1117473,0.2143679,0,0.9625872,0.9144578,0,0,10.73632,0.9625872,0,0.9625872,-0.9625872,2.800006,20,0.2094789,1.128826,0,0,0.9625872
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.7365122,0,0,-1,0,0,0,0,0.7365122,0.8101634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094789,0.8101634,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094789,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094789,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.720112,0,0,-1,0,0,0,0,0.720112,0.7921232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094789,0.7921232,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3049415,0,0,-1,0,0,0,0,0.3049415,0.3354357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094789,0.3354357,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2036198,0,0,-1,0,0,0,0,0.2036198,0.2239818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094789,0.2239818,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1602816,0.1602816,3.665545,0,1.165694,0.1602816,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2095172,0.1763098,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2095024,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.188804,1.188804,4.694067,0,1.44648,1.188804,67.97851,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.2096944,1.307684,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.108821,2.108821,0,0,0,2.108821,74.49866,0,0,0,1.571043,2.219812,2.108821,0,0,1.007729,9.718318,0,0.6487682,-0.6487682,12.36015,88.28661,0.2096944,2.319703,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.155575,3.33,0,-1,0,3.33,95.96989,4.440892E-16,0.8255752,1.241133,3.195797,3.505263,3.33,0,0,1.728583,9.06955,0,0.309466,-0.309466,12.03395,85.95657,0.2096944,4.571133,2.556638,0,12.26535
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.8145895,0.8145895,0,0,0,0.8145895,403.678,0.3584224,0,0,3.288319,0.8574626,0.8145895,0,0,2.072434,8.760084,2.072434,0,2.072434,14.00003,100,0.2092261,0.8960484,2.630655,0,12.0484
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.898165,2.898165,0,0,0,2.898165,144.2666,1.130384,0,0,4.181085,3.0507,2.898165,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,3.187982,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.5513508,0.5513508,0,0,0,0.5513508,717.985,3.378247,0,0,3.958616,0.5803693,0.5513508,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,0.6064859,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2025546,0.2025546,0,-1,0,0.2025546,1923.736,3.6834,0,0,3.896616,0.2132153,0.2025546,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,0.22281,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.801224,3.801224,1.627101,0,0.6091985,3.801224,60.20563,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,4.181346,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02380773,0.02380773,0,0,0,0.02380773,4533.08,1.054162,0,0,1.079223,0.02506076,0.02380773,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,0.0261885,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,4.634517,4.634517,3.998011,0,1.256457,4.634517,14.45689,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.2092261,5.097969,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,5.613371,5.613371,5,0,1.53,5.613371,2.984288,0,0,0,0.1675191,0.6456535,0.6133708,0,0,0,10.62527,0,0.4781343,-0.4781343,13.49603,96.40002,0.2092261,6.174708,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5312604,10.14714,0,0,0,13.49603,96.40002,0.2092261,0,0,0,10.14714
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.952158,2.952158,0,-1,0,2.952158,0,0,4.440892E-16,0,0,3.107535,2.952158,0,0,0.5312604,10.14714,0,3.107535,-3.107535,10.2204,73.00272,0.2092261,3.247374,0,0,10.14714
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.035913,3.035913,0,-1,0,3.035913,0,0,4.440892E-16,0.009503649,0,3.195697,3.035913,0,0,3.984076,7.039605,0,3.195697,-3.195697,6.85184,48.94162,0.2092261,3.339504,0,0,7.039605
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4129612,0.4129612,0,-1,0,0.4129612,0,0,0,0,0,0.434696,0.4129612,0,0,7.534851,3.843908,0,0.434696,-0.434696,6.393631,45.6687,0.2092261,0.4542573,0,0,3.843908
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.017847,3.409212,0,0,0,6.393631,45.6687,0.2092261,0,0,0,3.409212
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.511624,1.511624,0,-1,0,1.511624,0,0,2.220446E-16,0,0,1.591184,1.511624,0,0,8.017847,3.409212,0,1.591184,-1.591184,4.716376,33.68833,0.2092261,1.662787,0,0,3.409212
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3126437,0.3126437,0,-1,0,0.3126437,0,0,5.551115E-17,0,0,0.3290987,0.3126437,0,0,9.785829,1.818028,0,0.3290987,-0.3290987,4.369475,31.21048,0.2092261,0.3439081,0,0,1.818028
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4327005,0.4327005,0,-1,0,0.4327005,0,0,5.551115E-17,0,0,0.4554742,0.4327005,0,0,10.15149,1.48893,0,0.4554742,-0.4554742,3.889363,27.78111,0.2092261,0.4759705,0,0,1.48893
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.9181288,0.9181288,0,-1,0,0.9181288,0,0,1.110223E-16,0.02815894,0,0.9664513,0.9181288,0,0,10.65758,1.033455,0,0.9664513,-0.9664513,2.870634,20.50449,0.2092261,1.009942,0,0,1.033455
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.9498464,0.06365394,0,-1,0,0.06365394,0,0,0.8861925,0.9811772,0,0.06700414,0.06365394,0,0,11.73141,0.06700414,0,0.06700414,-0.06700414,2.800006,20,0.2092261,1.044831,0,0,0.06700414
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5191178,0.5191178,4.024381,0,1.263656,0.5191178,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2093816,0.5710296,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.5790318,0.5790318,4.084295,0,1.280012,0.5790318,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2095554,0.6369349,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.9895355,0.9895355,4.494799,0,1.39208,0.9895355,100.0791,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2096395,1.088489,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.464626,2.464626,0,0,0,2.464626,88.51511,0,0,0,2.181567,2.594344,2.464626,0,0,0.8255415,9.882287,0,0.4127767,-0.4127767,12.78175,91.298,0.2096395,2.711089,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.7744665,0.7744665,0,-1,0,0.7744665,438.5192,1.296774,0,0,3.396184,0.8152279,0.7744665,0,0,1.284182,9.46951,1.284182,0,1.284182,14.00003,100,0.2093532,0.8519131,2.716947,0,12.86569
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.015481,2.015481,0,0,0,2.015481,194.4683,1.797912,0,0,3.91947,2.121559,2.015481,0,0,0,10.62527,0,0,0,14.00003,100,0.2093532,2.217029,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,3.62912,3.62912,1.25,0,0.50625,3.62912,141.5655,2.633245,0,0,5.137583,2.504337,2.37912,0,0,0,10.62527,0,0,0,14.00003,100,0.2093532,3.992033,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.811484,2.811484,0,0,0,2.811484,178.3887,2.055913,0,0,5.01537,2.959457,2.811484,0,0,0,10.62527,0,0,0,14.00003,100,0.2093532,3.092632,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.14214,2.14214,0,0,0,2.14214,195.7776,1.938946,0,0,4.19383,2.254884,2.14214,0,0,0,10.62527,0,0,0,14.00003,100,0.2093532,2.356354,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.312654,2.312654,0,-1,0,2.312654,140.473,0.8142807,0,0,3.248653,2.434372,2.312654,0,0,0,10.62527,0,0,0,14.00003,100,0.2093532,2.543919,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.269331,2.269331,0,0,0,2.269331,56.33103,0,0,0,1.278338,2.38877,2.269331,0,0,0,10.62527,0,1.110432,-1.110432,12.82953,91.63931,0.2093532,2.496264,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.916754,2.916754,0,0,0,2.916754,56.37225,0,4.440892E-16,0,1.64424,3.070267,2.916754,0,0,1.233814,9.514842,0,1.426027,-1.426027,11.32636,80.90244,0.2093532,3.208429,1.315392,0,11.15908
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.08497,1.08497,0,0,0,1.08497,64.7454,0,0,0,0.7024681,1.142074,1.08497,0,0,2.818288,8.088815,0,0.4396055,-0.4396055,10.86298,77.59256,0.2093532,1.193467,0.5619745,0,8.791283
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,4.653159,4.653159,5,0,1.53,4.653159,2.89344,0,0,0,0.1346364,0,0,0.3468409,0.3294989,3.306739,7.649209,0.4641353,0,0.4641353,11.3033,80.73768,0.2094029,5.118475,0.1077091,5,7.783845
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.086164,3.086164,0,-1,0,3.086164,0,0,4.440892E-16,0.06478055,0,3.248594,3.086164,0,0,2.842604,8.066931,0,3.248594,-3.248594,7.878979,56.27831,0.2094029,3.394781,0,0,8.066931
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.772551,3.33,0,-1,0,3.33,0,0,0.4425511,0.8198062,0,3.505263,3.33,0,0,6.452152,4.818337,0,3.505263,-3.505263,4.184107,29.88642,0.2094029,4.149806,0,0,4.818337
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.052566,1.24742,0,-1,0,1.24742,0,0,2.805146,3.210402,0,1.313074,1.24742,0,0,10.34689,1.313074,0,1.313074,-1.313074,2.800006,20,0.2094029,4.457822,0,0,1.313074
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.08707027,0,0,-1,0,0,0,0,0.08707027,0.0957773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,0.0957773,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.217112,0,0,-1,0,0,0,0,0.217112,0.2388232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,0.2388232,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.07482223,0,0,-1,0,0,0,0,0.07482223,0.08230446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,0.08230446,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.390905,0,0,-1,0,0,0,0,1.390905,1.529995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,1.529995,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.037575,0,0,-1,0,0,0,0,1.037575,1.141332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,1.141332,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2786248,0,0,-1,0,0,0,0,0.2786248,0.3064873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,0.3064873,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.8020019,0,0,-1,0,0,0,0,0.8020019,0.882202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094029,0.882202,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.161452,1.161452,4.666716,0,1.439013,1.161452,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2097621,1.277598,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2532977,0.2532977,3.758561,0,1.191087,0.2532977,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.209828,0.2786275,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2095993,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.622478,1.622478,0,0,0,1.622478,131.0199,0,0,0,2.125769,1.707872,1.622478,0,0,0.8482088,9.861886,0.4178971,0,0.4178971,13.5918,97.08408,0.2095073,1.784726,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.058929,0,0,3.489241,0,0,0,0,0.4303118,10.23799,0.4303118,0,0.4303118,14.00003,100,0.2094127,0,2.791393,0,13.72723
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094127,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094127,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094127,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,5.804432,5.804432,2.474432,0,0.84052,5.804432,80.76793,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2094127,6.384875,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.44598,1.44598,0,-1,0,1.44598,281.096,2.542508,0,0,4.064592,1.522084,1.44598,0,0,0,10.62527,0,0,0,14.00003,100,0.2094127,1.590578,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.033052,1.033052,0,0,0,1.033052,325.0914,2.270939,0,0,3.358362,1.087423,1.033052,0,0,0,10.62527,0,0,0,14.00003,100,0.2094127,1.136357,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.47602,2.47602,0,0,0,2.47602,89.00918,0,0,0,2.203885,2.606337,2.47602,0,0,0,10.62527,0,0.4024517,-0.4024517,13.57581,96.96986,0.2094127,2.723622,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.231173,1.231173,0,0,0,1.231173,77.50533,0,0,0,0.9542248,1.295972,1.231173,0,0,0.4471685,10.22282,0,0.3417469,-0.3417469,13.21557,94.39677,0.2094127,1.35429,0.7633798,0,11.17705
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2714094,0.2714094,0,0,0,0.2714094,58.74564,0,0,0,0.1594412,0.2856941,0.2714094,0,0,0.8268873,9.881076,0,0.1262529,-0.1262529,13.08249,93.44618,0.2094127,0.2985503,0.127553,0,10.04052
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,6.567272,3.33,0,-1,0,3.33,0,0,3.237272,3.893999,0,3.505263,3.33,0,0,0.9671683,9.754823,0,3.505263,-3.505263,9.38762,67.05429,0.2094127,7.223999,0,0,9.754823
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.064172,3.33,0,-1,0,3.33,0,0,1.734172,2.240589,0,3.505263,3.33,0,0,4.861905,6.249559,0,3.505263,-3.505263,5.692748,40.6624,0.2094127,5.570589,0,0,6.249559
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6235048,0.6235048,0,-1,0,0.6235048,0,0,0,0,0,0.6563208,0.6235048,0,0,8.756642,2.744296,0,0.6563208,-0.6563208,5.000925,35.72082,0.2094127,0.6858553,0,0,2.744296
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.7690783,0.7690783,0,-1,0,0.7690783,0,0,0,0,0,0.8095561,0.7690783,0,0,9.485888,2.087976,0,0.8095561,-0.8095561,4.147578,29.6255,0.2094127,0.8459862,0,0,2.087976
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.497853,0.497853,0,-1,0,0.497853,0,0,0,0,0,0.5240558,0.497853,0,0,10.38539,1.278419,0,0.5240558,-0.5240558,3.595175,25.67977,0.2094127,0.5476382,0,0,1.278419
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4259337,0.4259337,0,-1,0,0.4259337,0,0,5.551115E-17,0,0,0.4483513,0.4259337,0,0,10.96768,0.7543636,0,0.4483513,-0.4483513,3.122571,22.30403,0.2094127,0.4685271,0,0,0.7543636
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.150171,0.150171,0,-1,0,0.150171,0,0,2.775558E-17,0,0,0.1580747,0.150171,0,0,11.46585,0.3060123,0,0.1580747,-0.1580747,2.955945,21.11386,0.2094127,0.1651881,0,0,0.3060123
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.5712947,0.1405408,0,-1,0,0.1405408,0,0,0.4307539,0.4878834,0,0.1479377,0.1405408,0,0,11.64149,0.1479377,0,0.1479377,-0.1479377,2.800006,20,0.2094127,0.6284242,0,0,0.1479377
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.5554256,0,0,-1,0,0,0,0,0.5554256,0.6109682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094127,0.6109682,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2566685,0,0,-1,0,0,0,0,0.2566685,0.2823354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094127,0.2823354,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.8108551,0.8108551,4.316118,0,1.3433,0.8108551,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2096561,0.8919406,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3503339,0.3503339,3.855597,0,1.217578,0.3503339,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2097522,0.3853672,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.9001475,0.9001475,4.405411,0,1.367677,0.9001475,95.81413,4.440892E-16,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.209833,0.9901623,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.330324,2.330324,0,0,0,2.330324,97.03008,4.440892E-16,0,0,2.261115,2.452972,2.330324,0,0,0.9533917,9.767221,0,0.1918573,-0.1918573,12.89333,92.095,0.209833,2.563356,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.360747,1.360747,0,-1,0,1.360747,236.64,0.6211389,0,0,3.22007,1.432365,1.360747,0,0,1.166566,9.575364,1.166566,0,1.166566,14.00003,100,0.2095792,1.496821,2.576056,0,12.79543
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.716859,2.716859,0,0,0,2.716859,157.3377,1.414792,0,0,4.274643,2.859851,2.716859,0,0,0,10.62527,0,0,0,14.00003,100,0.2095792,2.988545,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.582047,1.582047,0,0,0,1.582047,282.4241,2.80277,0,0,4.468083,1.665313,1.582047,0,0,0,10.62527,0,0,0,14.00003,100,0.2095792,1.740252,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,5.308124,5.308124,1.978123,0,0.7050277,5.308124,78.88531,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2095792,5.838936,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.7699017,0.7699017,0,0,0,0.7699017,645.5071,4.159348,0,0,4.96977,0.8104228,0.7699017,0,0,0,10.62527,0,0,0,14.00003,100,0.2095792,0.8468919,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.693055,2.693055,0,-1,0,2.693055,166.9528,1.661337,0,0,4.496131,2.834795,2.693055,0,0,0,10.62527,0,0,0,14.00003,100,0.2095792,2.96236,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.320353,3.320353,1.25,0,0.50625,3.320353,97.01642,1.041969,0,0,3.221287,2.179319,2.070353,0,0,0,10.62527,0,0,0,14.00003,100,0.2095792,3.652388,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.891861,2.891861,0,0,0,2.891861,83.28295,0,0,0,2.408427,3.044064,2.891861,0,0,0,10.62527,0,0.635637,-0.635637,13.33001,95.21415,0.2095792,3.181047,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.748192,3.748192,3.021149,0,0.9897736,3.748192,39.26085,0,0,0,1.471572,0.7653086,0.7270432,0,0,0.7062633,9.989637,0.7062633,0,0.7062633,14.00003,100,0.2096367,4.123011,1.177258,5,11.46121
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.870831,3.870831,3.695156,0,1.173777,3.870831,4.7773,0,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2096367,4.257914,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,10.14255,3.33,0,-1,0,3.33,0,0,6.812552,7.826807,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2096367,11.15681,0,0,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,7.871345,3.33,0,-1,0,3.33,0,0,4.541345,5.32848,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2096367,8.65848,0,0,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.331599,3.33,0,-1,0,3.33,0,0,1.001599,1.434759,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2096367,4.764759,0,0,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.9447314,0.1040105,0,-1,0,0.1040105,0,0,0.8407209,0.935194,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2096367,1.039204,0,0,0.1094847
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.5612779,0,0,-1,0,0,0,0,0.5612779,0.6174057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096367,0.6174057,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.9678658,0,0,-1,0,0,0,0,0.9678658,1.064652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096367,1.064652,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3301262,0,0,-1,0,0,0,0,0.3301262,0.3631388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096367,0.3631388,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.6273431,0,0,-1,0,0,0,0,0.6273431,0.6900774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096367,0.6900774,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.7768731,0,0,-1,0,0,0,0,0.7768731,0.8545604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096367,0.8545604,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2024894,0,0,-1,0,0,0,0,0.2024894,0.2227383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096367,0.2227383,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.5191795,0.5191795,4.024443,0,1.263673,0.5191795,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2097848,0.5710974,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.08991032,0.08991032,3.595173,0,1.146482,0.08991032,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.209798,0.09890135,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.221886,1.221886,4.727149,0,1.455512,1.221886,56.02651,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.2100157,1.344075,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.654414,2.654414,0,0,0,2.654414,71.21191,0,0,0,1.890259,2.79412,2.654414,0,0,1.13128,9.607122,0,0.9038613,-0.9038613,11.97405,85.52875,0.2100157,2.919856,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.046851,3.046851,0,-1,0,3.046851,85.25387,0,0,0.02153662,2.597559,3.207212,3.046851,0,0,2.13557,8.703261,0,0.6096532,-0.6096532,11.33142,80.93853,0.2100157,3.351537,2.078047,0,11.30082
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.589934,0.589934,0,0,0,0.589934,517.5192,0,0,0,3.053022,0.6209831,0.589934,0,0,2.812963,8.093608,2.432039,0,2.432039,13.63865,97.41875,0.2094937,0.6489274,2.442417,0,11.14663
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.526694,1.526694,0,0,0,1.526694,198.8331,1.047603,0,0,3.035573,1.607046,1.526694,0,0,0.380924,10.28244,0.380924,0,0.380924,14.00003,100,0.2094121,1.679363,2.428459,0,13.31802
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.024605,3.024605,0,0,0,3.024605,42.82683,0,0,0,1.295343,3.183795,3.024605,0,0,0,10.62527,0,1.888453,-1.888453,12.00942,85.78143,0.2094121,3.327066,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,1.264983,0,0,3.363263,0,0,0,0,2.098281,8.736822,2.098281,0,2.098281,14.00003,100,0.2089641,0,2.690611,0,12.10009
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.471728,1.471728,0,-1,0,1.471728,169.4634,0.9448528,0,0,2.49404,1.549187,1.471728,0,0,0,10.62527,0,0,0,14.00003,100,0.2089641,1.618901,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.4034931,0.4034931,0,0,0,0.4034931,607.3363,2.025831,0,0,2.45056,0.4247296,0.4034931,0,0,0,10.62527,0,0,0,14.00003,100,0.2089641,0.4438424,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2089641,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.060026,1.060026,0,0,0,1.060026,76.57267,0,0,0,0.81169,1.115817,1.060026,0,0,0,10.62527,0,0.3041266,-0.3041266,13.67945,97.71017,0.2089641,1.166028,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.005329,4.005329,4.116868,0,1.288905,4.005329,5.505391,0,0,0,0.220509,0,0,0.1115389,0.105962,0.3379184,10.32115,0.326471,0,0.326471,13.98917,99.92243,0.2089939,4.405862,0.1764072,5,10.54166
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.070672,2.070672,0,-1,0,2.070672,0,0,0,0,0,2.179655,2.070672,0,0,0.01144742,10.61497,0,2.179655,-2.179655,11.69161,83.51133,0.2089939,2.277739,0,0,10.61497
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.8615777,0.8615777,0,-1,0,0.8615777,0,0,1.110223E-16,0,0,0.9069239,0.8615777,0,0,2.433286,8.435317,0,0.9069239,-0.9069239,10.73563,76.68291,0.2089939,0.9477355,0,0,8.435317
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,8.120258,3.33,0,-1,0,3.33,0,0,4.790259,5.602284,0,3.505263,3.33,0,0,3.440979,7.528393,0,3.505263,-3.505263,7.040757,50.29102,0.2089939,8.932284,0,0,7.528393
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.335716,4.023129,0,0,0,7.040757,50.29102,0.2089939,0,0,0,4.023129
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.715933,0.715933,0,-1,0,0.715933,0,0,0,0,0,0.7536137,0.715933,0,0,7.335716,4.023129,0,0.7536137,-0.7536137,6.246378,44.6169,0.2089939,0.7875263,0,0,4.023129
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.173065,3.269516,0,0,0,6.246378,44.6169,0.2089939,0,0,0,3.269516
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1629554,0.1629554,0,-1,0,0.1629554,0,0,0,0,0,0.171532,0.1629554,0,0,8.173065,3.269516,0,0.171532,-0.171532,6.065567,43.32539,0.2089939,0.1792509,0,0,3.269516
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.7004277,0.7004277,0,-1,0,0.7004277,0,0,1.110223E-16,0,0,0.7372923,0.7004277,0,0,8.363656,3.097984,0,0.7372923,-0.7372923,5.288393,37.77416,0.2089939,0.7704705,0,0,3.097984
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.017925,1.017925,0,-1,0,1.017925,0,0,0,0,0,1.071499,1.017925,0,0,9.18287,2.360692,0,1.071499,-1.071499,4.158933,29.70661,0.2089939,1.119717,0,0,2.360692
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2159112,0.2159112,0,-1,0,0.2159112,0,0,2.775558E-17,0,0,0.2272749,0.2159112,0,0,10.37342,1.289192,0,0.2272749,-0.2272749,3.919365,27.99541,0.2089939,0.2375023,0,0,1.289192
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.6008745,0.6008745,0,0,0,0.6008745,0,0,1.110223E-16,0,0,0.6324995,0.6008745,0,0,10.62595,1.061917,0,0.6324995,-0.6324995,3.252652,23.23318,0.2089939,0.6609619,0,0,1.061917
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.06202249,0.06202249,0,0,0,0.06202249,0,0,0,0,0,0.06528683,0.06202249,0,0,11.32873,0.4294177,0,0.06528683,-0.06528683,3.183833,22.74162,0.2089939,0.06822474,0,0,0.4294177
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,11.40127,0.3641309,0.4453749,0,0.4453749,3.606353,25.75961,0.208899,0,0.3562999,0,0.8095058
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.626438,1.626438,4.867613,0,1.493858,1.626438,23.30768,0,0,0,0.3790849,0,0,3.241175,3.079117,10.9559,0.7649683,3.458202,0,3.458202,6.887091,49.19341,0.2092746,1.789082,0.3032679,5,1.144053
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,7.497694,3.87735,0.9492265,0,0.9492265,7.787606,55.62565,0.2090731,0,0.7593812,0,4.826576
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,5.021088,5.021088,5,0,1.53,5.021088,38.79121,0,0,0,1.947741,0.02219794,0.02108804,0,0,6.548468,4.731654,1.925543,0,1.925543,9.614337,68.6737,0.2092273,5.523197,1.558192,5,6.679394
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.893734,4.893734,5,0,1.53,4.893734,41.34363,0,0,0,2.023247,0,0,0.1062657,0.1009524,4.622925,6.464642,2.1242,0,2.1242,11.62953,83.0679,0.2093998,5.383108,1.618598,5,8.487889
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.445599,3.445599,4.132146,0,1.293076,3.445599,51.54528,0,0,0,1.776044,0,0,0.6865473,0.65222,2.498725,8.376422,2.428263,0,2.428263,13.93318,99.52253,0.209613,3.790159,1.420835,5,10.15246
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,6.048967,6.048967,3.217667,0,1.043423,6.048967,50.43468,7.21645E-16,0,0,3.050777,2.980316,2.8313,0,0,0.07046143,10.56186,0.07046143,0,0.07046143,14.00003,100,0.2096186,6.653864,2.440622,5,13.61264
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.228866,1.228866,0,-1,0,1.228866,147.1498,0.514731,0,0,1.808274,1.293543,1.228866,0,0,0,10.62527,0,0,0,14.00003,100,0.2096186,1.351753,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.407947,2.407947,0,0,0,2.407947,53.81509,0,4.440892E-16,0,1.295839,2.534681,2.407947,0,0,0,10.62527,0,1.238842,-1.238842,12.69417,90.67249,0.2096186,2.648742,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.7820175,0.7820175,0,0,0,0.7820175,47.46305,0,0,0,0.3711694,0.8231764,0.7820175,0,0,1.376492,9.386432,0,0.452007,-0.452007,12.21772,87.26923,0.2096186,0.8602193,0.2969355,0,9.757601
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.093868,3.093868,4.481801,0,1.388532,3.093868,13.50218,-2.220446E-16,0,0,0.4177396,0,0,1.387933,1.318536,1.878721,8.934424,1.736276,0,1.736276,13.86489,99.03474,0.209797,3.403254,0.3341917,5,9.352164
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.457406,2.457406,0,0,0,2.457406,8.561152,0,4.440892E-16,0,0.2103823,2.586744,2.457406,0,0,0.1424457,10.49707,0,2.376361,-2.376361,11.35999,81.14261,0.209797,2.703147,0.1683058,0,10.70746
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.22052,1.22052,0,-1,0,1.22052,0,0,2.220446E-16,0,0,1.284758,1.22052,0,0,2.782847,8.120712,0,1.284758,-1.284758,10.00573,71.46938,0.209797,1.342572,0,0,8.120712
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.427501,3.33,0,-1,0,3.33,0,0,0.09750096,0.4402511,0,3.505263,3.33,0,0,4.210356,6.835954,0,3.505263,-3.505263,6.310862,45.0775,0.209797,3.770251,0,0,6.835954
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.458726,2.458726,0,-1,0,2.458726,0,0,4.440892E-16,0,0,2.588132,2.458726,0,0,8.105093,3.330691,0,2.588132,-2.588132,3.582731,25.59088,0.209797,2.704598,0,0,3.330691
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.7669424,0.7054303,0,-1,0,0.7054303,0,0,0.06151209,0.1382063,0,0.7425582,0.7054303,0,0,10.9808,0.7425582,0,0.7425582,-0.7425582,2.800006,20,0.209797,0.8436367,0,0,0.7425582
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.52707,0,0,-1,0,0,0,0,1.52707,1.679777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,1.679777,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.5918344,0,0,-1,0,0,0,0,0.5918344,0.6510178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,0.6510178,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3732249,0,0,-1,0,0,0,0,0.3732249,0.4105474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,0.4105474,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.467407,0,0,-1,0,0,0,0,0.467407,0.5141478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,0.5141478,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.05873156,0,0,-1,0,0,0,0,0.05873156,0.06460471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,0.06460471,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209797,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.5226238,0.5226238,4.027887,0,1.264613,0.5226238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2099414,0.5748862,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2362981,0.2362981,3.741561,0,1.186446,0.2362981,253.2829,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2098725,0.2599279,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2096205,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2873465,0.2873465,0,-1,0,0.2873465,494.0055,1.037419,0,0,1.419508,0.30247,0.2873465,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2096039,0.3160812,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.065553,2.065553,0,0,0,2.065553,122.025,0.3462238,0,0,2.52049,2.174267,2.065553,0,0,0,10.62527,0,0,0,14.00003,100,0.2096039,2.272109,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.130467,3.130467,1.25,0,0.50625,3.130467,102.8802,1.241193,0,0,3.220632,1.979439,1.880467,0,0,0,10.62527,0,0,0,14.00003,100,0.2096039,3.443514,2.576506,5,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.592163,1.592163,0,0,0,1.592163,213.0494,1.716133,0,0,3.392094,1.675961,1.592163,0,0,0,10.62527,0,0,0,14.00003,100,0.2096039,1.75138,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2096039,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.59777,3.33,0,-1,0,3.33,49.55526,0,0.2677705,0.6275475,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2096039,3.957547,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,5.134655,5.134655,5,0,1.53,5.134655,28.01048,0,0,0,1.438242,0.1417423,0.1346552,0,0,2.061192,8.770202,1.296499,0,1.296499,13.27458,94.81821,0.209705,5.648121,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,4.82206,4.82206,3.540664,0,1.131601,4.82206,43.83045,0,0,0,2.113531,1.348838,1.281396,0,0,0.7646927,9.937051,0.7646927,0,0.7646927,14.00003,100,0.2097645,5.304265,1.690824,5,12.05058
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097645,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097645,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.974055,2.974055,0,-1,0,2.974055,0,0,4.440892E-16,0,0,3.130584,2.974055,0,0,0,10.62527,0,3.130584,-3.130584,10.7001,76.42915,0.2097645,3.27146,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.210167,3.33,0,-1,0,3.33,0,0,1.880167,2.401184,0,3.505263,3.33,0,0,3.478426,7.49469,0,3.505263,-3.505263,7.005231,50.03727,0.2097645,5.731184,0,0,7.49469
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.278457,3.33,0,-1,0,3.33,0,0,1.948457,2.476303,0,3.505263,3.33,0,0,7.373163,3.989427,0,3.505263,-3.505263,3.310359,23.64538,0.2097645,5.806303,0,0,3.989427
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4281561,0.4281561,0,-1,0,0.4281561,0,0,5.551115E-17,0.01101587,0,0.4506906,0.4281561,0,0,11.2679,0.484164,0,0.4506906,-0.4506906,2.83529,20.25203,0.2097645,0.4709717,0,0,0.484164
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76867,0.03347341,0,0,0,2.83529,20.25203,0.2097645,0,0,0,0.03347341
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.054222,0.03179974,0,-1,0,0.03179974,0,0,1.022423,1.127845,0,0.03347341,0.03179974,0,0,11.76867,0.03347341,0,0.03347341,-0.03347341,2.800006,20,0.2097645,1.159645,0,0,0.03347341
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.063986,0,0,-1,0,0,0,0,1.063986,1.170385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097645,1.170385,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097645,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.5266364,0,0,-1,0,0,0,0,0.5266364,0.5793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097645,0.5793,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.177186,0,0,-1,0,0,0,0,1.177186,1.294904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097645,1.294904,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1958639,0.1958639,3.701127,0,1.175408,0.1958639,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.209809,0.2154503,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.462133,0.462133,3.967396,0,1.248099,0.462133,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2099327,0.5083464,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,4.282922,4.282922,5,0,1.53,4.282922,17.93643,0,0,0,0.7682031,0,0,0.7170783,0.6812243,5.14586,5.994,1.449427,0,1.449427,10.49328,74.95188,0.2100652,4.711214,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.6003076,0.6003076,2.615986,0,0.8791641,0.6003076,296.771,0,0,0,1.781539,0,0,2.015678,1.914894,3.696433,7.298485,3.696433,0,3.696433,14.00003,100,0.2097102,0.6603383,1.425231,5,9.080023
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,6.232249,3.33,0,-1,0,3.33,105.5328,0.008980413,2.902249,3.525474,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2097102,6.855474,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.287141,1.287141,0,0,0,1.287141,282.1806,2.277177,0,0,3.632063,1.354885,1.287141,0,0,0,10.62527,0,0,0,14.00003,100,0.2097102,1.415855,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,4.258788,4.258788,2.995716,0,0.9828304,4.258788,31.21897,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2097102,4.684667,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.147253,3.147253,1.25,0,0.50625,3.147253,99.74167,1.142014,0,0,3.139122,1.997108,1.897253,0,0,0,10.62527,0,0,0,14.00003,100,0.2097102,3.461978,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.440305,2.440305,0,0,0,2.440305,168.5155,1.54355,0,0,4.112292,2.568742,2.440305,0,0,0,10.62527,0,0,0,14.00003,100,0.2097102,2.684335,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.9989167,0.9989167,0,-1,0,0.9989167,313.3985,2.079099,0,0,3.13059,1.051491,0.9989167,0,0,0,10.62527,0,0,0,14.00003,100,0.2097102,1.098808,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.701422,2.701422,0,0,0,2.701422,95.44933,4.440892E-16,0,0,2.578489,2.843602,2.701422,0,0,0,10.62527,0,0.265113,-0.265113,13.72057,98.00391,0.2097102,2.971564,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.374354,2.374354,0,0,0,2.374354,43.35893,0,4.440892E-16,0,1.029495,2.49932,2.374354,0,0,0.29457,10.36016,0,1.469825,-1.469825,12.17124,86.93727,0.2097102,2.611789,0.8235957,0,11.38966
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,4.289263,4.289263,5,0,1.53,4.289263,20.98535,0,0,0,0.900117,0,0,0.7107367,0.6751999,1.927709,8.890336,1.575317,0,1.575317,13.66572,97.61208,0.2098517,4.71819,0.7200935,5,9.790453
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,4.862132,4.862132,5,0,1.53,4.862132,3.280693,0,0,0,0.1595116,0,0,0.1378683,0.1309749,0.3523925,10.30812,0.2904866,0,0.2904866,13.9413,99.58051,0.209878,5.348345,0.1276093,5,10.46763
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.935738,3.33,0,-1,0,3.33,0,0,0.6057383,0.9993121,0,3.505263,3.33,0,0,0.06190595,10.56956,0,3.505263,-3.505263,10.24643,73.18862,0.209878,4.329312,0,0,10.56956
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,7.329174,3.33,0,-1,0,3.33,0,0,3.999174,4.732091,0,3.505263,3.33,0,0,3.956643,7.064296,0,3.505263,-3.505263,6.551555,46.79673,0.209878,8.062092,0,0,7.064296
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.447864,3.33,0,-1,0,3.33,0,0,0.1178638,0.4626502,0,3.505263,3.33,0,0,7.85138,3.559032,0,3.505263,-3.505263,2.856683,20.40484,0.209878,3.79265,0,0,3.559032
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2505831,0.05108089,0,-1,0,0.05108089,0,0,0.1995023,0.2245606,0,0.05376936,0.05108089,0,0,11.74612,0.05376936,0,0.05376936,-0.05376936,2.800006,20,0.209878,0.2756415,0,0,0.05376936
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.9322337,0,0,-1,0,0,0,0,0.9322337,1.025457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209878,1.025457,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209878,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5072299,0,0,-1,0,0,0,0,0.5072299,0.5579529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209878,0.5579529,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209878,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5400622,0,0,-1,0,0,0,0,0.5400622,0.5940685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209878,0.5940685,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209878,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0004436504,0.0004436504,3.505707,0,1.122058,0.0004436504,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2098637,0.0004880154,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2682248,0.2682248,3.773488,0,1.195162,0.2682248,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2099284,0.2950473,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.6830001,0.6830001,4.188263,0,1.308396,0.6830001,37.51373,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2100625,0.7513001,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2098016,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2097456,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.9392347,0.9392347,0,0,0,0.9392347,275.1346,1.595492,0,0,2.58416,0.9886681,0.9392347,0,0,0,10.62527,0,0,0,14.00003,100,0.2097456,1.033158,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.169217,1.169217,0,0,0,1.169217,212.3386,1.251944,0,0,2.482698,1.230754,1.169217,0,0,0,10.62527,0,0,0,14.00003,100,0.2097456,1.286138,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097456,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.814991,1.814991,0,0,0,1.814991,132.7367,0.4986417,0,0,2.409158,1.910517,1.814991,0,0,0,10.62527,0,0,0,14.00003,100,0.2097456,1.99649,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,5.758852,3.33,0,-1,0,3.33,90.14223,0,2.428852,3.004737,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.2097456,6.334737,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.923283,2.923283,0,0,0,2.923283,51.97332,0,4.440892E-16,0,1.519327,3.07714,2.923283,0,0,0.5594744,10.12175,0,1.557813,-1.557813,11.82719,84.47973,0.2097456,3.215611,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,6.020819,6.020819,5,0,1.53,6.020819,27.39115,0,0,0,1.649172,1.074546,1.020819,0,0,2.290377,8.563934,0.5746256,0,0.5746256,12.37232,88.37356,0.2097892,6.6229,1.319337,5,10.21311
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.227917,2.227917,0,0,0,2.227917,28.39878,0,0,0,0.6327012,2.345176,2.227917,0,0,1.715752,9.081098,0,1.712475,-1.712475,10.56722,75.47997,0.2097892,2.450709,0.5061609,0,9.713799
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,5.291917,5.291917,5,0,1.53,5.291917,3.277828,1.110223E-16,0,0,0.17346,0.307281,0.2919169,0,0,3.618502,7.368623,0,0.133821,-0.133821,10.42616,74.4724,0.2097892,5.821109,0.138768,5,7.542083
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.46057,2.46057,0,-1,0,2.46057,0,0,0,0,0,2.590074,2.46057,0,0,3.767192,7.234802,0,2.590074,-2.590074,7.695979,54.97116,0.2097892,2.706627,0,0,7.234802
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.565275,2.565275,0,-1,0,2.565275,0,0,4.440892E-16,0,0,2.70029,2.565275,0,0,6.645051,4.644728,0,2.70029,-2.70029,4.849623,34.64009,0.2097892,2.821803,0,0,4.644728
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4696586,0.4696586,0,-1,0,0.4696586,0,0,5.551115E-17,0,0,0.4943774,0.4696586,0,0,9.645373,1.944438,0,0.4943774,-0.4943774,4.328504,30.91782,0.2097892,0.5166245,0,0,1.944438
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.9985046,0.9985046,0,-1,0,0.9985046,0,0,1.110223E-16,0,0,1.051057,0.9985046,0,0,10.19468,1.45006,0,1.051057,-1.051057,3.220592,23.00418,0.2097892,1.098355,0,0,1.45006
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2521383,0.2521383,0,-1,0,0.2521383,0,0,5.551115E-17,0,0,0.2654088,0.2521383,0,0,11.36252,0.399003,0,0.2654088,-0.2654088,2.940826,21.00586,0.2097892,0.2773522,0,0,0.399003
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.114383,0.1269145,0,-1,0,0.1269145,0,0,0.9874681,1.098906,0,0.1335942,0.1269145,0,0,11.65742,0.1335942,0,0.1335942,-0.1335942,2.800006,20,0.2097892,1.225821,0,0,0.1335942
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.189813,0,0,-1,0,0,0,0,1.189813,1.308794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097892,1.308794,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.308117,0,0,-1,0,0,0,0,1.308117,1.438928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097892,1.438928,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.6416489,0,0,-1,0,0,0,0,0.6416489,0.7058138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097892,0.7058138,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1359298,0,0,-1,0,0,0,0,0.1359298,0.1495228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2097892,0.1495228,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2408685,0.2408685,3.746132,0,1.187694,0.2408685,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2098456,0.2649553,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.6929989,0.6929989,4.198262,0,1.311126,0.6929989,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2100334,0.7622988,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.383985,3.383985,5,0,1.53,3.383985,4.378766,0,0,0,0.1481768,0,0,1.616015,1.535215,5.14586,5.994,1.683391,0,1.683391,10.71524,76.53728,0.2102055,3.722383,0.1185414,5,6.142177
