Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,4.528269,4.528269,5,0,1.53,4.528269,7.084549,0,0,0,0.3208075,0,0,0.4717308,0.4481443,3.462469,7.509052,0.7689517,0,0.7689517,11.44473,81.74793,0.2102763,4.981096,0.256646,5,7.82986
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.153379,1.153379,0,-1,0,1.153379,80.95665,0,0,0,0.9337372,1.214084,1.153379,0,0,2.693517,8.201109,0,0.2803463,-0.2803463,11.14922,79.63715,0.2102763,1.268717,0.7469898,0,9.134846
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.028147,2.028147,0,0,0,2.028147,29.30217,0,0,0,0.5942909,2.134891,2.028147,0,0,3.005013,7.920763,0,1.5406,-1.5406,9.525288,68.03763,0.2102763,2.230961,0.4754328,0,8.515054
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.69898,3.69898,5,0,1.53,3.69898,54.77542,0,0,0,2.026132,0,0,1.30102,1.235969,4.716791,6.380162,3.262101,0,3.262101,12.61999,90.14259,0.2105558,4.068878,1.620905,5,8.406294
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.190688,2.190688,0,0,0,2.190688,28.83436,0,0,0,0.6316707,2.305987,2.190688,0,0,1.45469,9.316053,0,1.674316,-1.674316,10.8551,77.5363,0.2105558,2.409756,0.5053366,0,9.947723
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,3.315042,7.641737,0.2275216,0,0.2275216,11.07095,79.07805,0.21051,0,0.1820173,0,7.869258
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.549639,2.549639,0,-1,0,2.549639,11.55387,0,0,0,0.2945819,2.683831,2.549639,0,0,3.08752,7.846506,0,2.389249,-2.389249,8.55246,61.08888,0.21051,2.804603,0.2356656,0,8.141088
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.167777,1.167777,0,0,0,1.167777,11.69596,0,2.220446E-16,0,0.1365827,1.229239,1.167777,0,0,5.742241,5.457258,0,1.092656,-1.092656,7.4007,52.86203,0.21051,1.284554,0.1092662,0,5.59384
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.529996,3.529996,5,0,1.53,3.529996,8.60325,0,0,0,0.3036943,0,0,1.470004,1.396504,6.956303,4.364602,1.700198,0,1.700198,9.013649,64.38308,0.2106774,3.882995,0.2429555,5,4.668296
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,5.256105,5.89478,3.735301,0,3.735301,12.55727,89.69458,0.2105797,0,0.3242405,5,6.300081
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.128253,3.128253,4.413466,0,1.369876,3.128253,5.368747,0,0,0,0.167948,0,0,1.285213,1.220953,1.520804,9.256551,1.388901,0,1.388901,13.87489,99.10619,0.210718,3.441078,0.1343584,5,9.424499
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.6444585,0.6444585,0,-1,0,0.6444585,0,0,0,0,0,0.6783774,0.6444585,0,0,0.1319035,10.50656,0,0.6783774,-0.6783774,13.15982,93.99854,0.210718,0.7089044,0,0,10.50656
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.783078,1.783078,0,-1,0,1.783078,0,0,2.220446E-16,0,0,1.876924,1.783078,0,0,0.8856561,9.828184,0,1.876924,-1.876924,11.18137,79.86676,0.210718,1.961386,0,0,9.828184
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.455971,3.33,0,-1,0,3.33,0,0,1.125971,1.571568,0,3.505263,3.33,0,0,2.971128,7.951259,0,3.505263,-3.505263,7.486497,53.47487,0.210718,4.901568,0,0,7.951259
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.355074,0.355074,0,-1,0,0.355074,0,0,5.551115E-17,0,0,0.3737621,0.355074,0,0,6.865864,4.445996,0,0.3737621,-0.3737621,7.092517,50.66074,0.210718,0.3905814,0,0,4.445996
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.4647323,0.4647323,0,-1,0,0.4647323,0,0,5.551115E-17,0,0,0.4891919,0.4647323,0,0,7.281156,4.072234,0,0.4891919,-0.4891919,6.576864,46.9775,0.210718,0.5112056,0,0,4.072234
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.824702,3.583042,0,0,0,6.576864,46.9775,0.210718,0,0,0,3.583042
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.256856,1.256856,0,-1,0,1.256856,0,0,0,0,0,1.323006,1.256856,0,0,7.824702,3.583042,0,1.323006,-1.323006,5.182293,37.0163,0.210718,1.382541,0,0,3.583042
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3657457,0.3657457,0,-1,0,0.3657457,0,0,0,0,0,0.3849954,0.3657457,0,0,9.294709,2.260036,0,0.3849954,-0.3849954,4.776472,34.11759,0.210718,0.4023202,0,0,2.260036
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.7029096,0.7029096,0,-1,0,0.7029096,0,0,0,0,0,0.7399048,0.7029096,0,0,9.722482,1.875041,0,0.7399048,-0.7399048,3.996544,28.54668,0.210718,0.7732006,0,0,1.875041
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.3876154,0.3876154,0,-1,0,0.3876154,0,0,5.551115E-17,0,0,0.4080163,0.3876154,0,0,10.5446,1.135136,0,0.4080163,-0.4080163,3.566457,25.47464,0.210718,0.426377,0,0,1.135136
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.5439242,0.5439242,0,0,0,0.5439242,0,0,0,0,0,0.5725518,0.5439242,0,0,10.99795,0.7271196,0,0.5725518,-0.5725518,2.962934,21.16377,0.210718,0.5983167,0,0,0.7271196
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63412,0.1545678,0,0,0,2.962934,21.16377,0.210718,0,0,0,0.1545678
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,5.896701,5.896701,5,0,1.53,5.896701,17.5699,0,0,1.142683,1.036044,0.9438957,0.8967009,0,0,11.63412,0.1545678,0.09214857,0,0.09214857,3.050354,21.7882,0.2107248,6.486371,0.8288354,5,1.190612
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,7.333588,7.333588,5,0,1.53,7.333588,32.27033,0,0,2.391671,2.366573,2.456409,2.333588,0,0,11.54197,0.2375015,0,0.08983555,-0.08983555,2.955659,21.11181,0.2107248,8.066947,1.893258,5,2.604074
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.5788339,0.5788339,0,-1,0,0.5788339,502.1589,0,0,0,2.906666,0.6092988,0.5788339,0,0,11.64179,0.147666,2.297367,0,2.297367,5.135133,36.67945,0.2102664,0.6367173,2.325333,0,3.054332
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.884558,4.884558,4.884558,0,1.498484,4.884558,88.17241,0,0,0,4.306832,0,0,0,0,9.344419,2.215297,4.306832,0,4.306832,9.220953,65.86382,0.210365,5.373014,3.445466,5,6.522129
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.013529,2.013529,2.406577,0,0.8219955,2.013529,229.6393,5.551115E-17,0,0,4.623852,0,0,0.3930483,0.3733959,5.037587,6.091446,4.997248,0,4.997248,13.96176,99.72665,0.2097075,2.214881,3.699082,5,10.7153
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,4.388057,4.388057,1.25,0,0.50625,4.388057,98.62782,0.9842876,0,0,4.327845,3.303218,3.138057,0,0,0.04033917,10.58897,0.04033917,0,0.04033917,14.00003,100,0.2096996,4.826863,3.462276,5,14.91681
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,7.013892,7.013892,3.683892,0,1.170703,7.013892,66.98689,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2096996,7.715281,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.464357,1.464357,0,-1,0,1.464357,311.3031,3.017161,0,0,4.558589,1.541429,1.464357,0,0,0,10.62527,0,0,0,14.00003,100,0.2096996,1.610793,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.742826,1.742826,0,0,0,1.742826,213.3109,1.883083,0,0,3.717637,1.834554,1.742826,0,0,0,10.62527,0,0,0,14.00003,100,0.2096996,1.917108,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,4.249867,4.249867,2.037743,0,0.7213039,4.249867,54.79116,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2096996,4.674854,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.7811516,0.7811516,0,0,0,0.7811516,134.8323,0.23098,0,0,1.053245,0.8222649,0.7811516,0,0,0,10.62527,0,0,0,14.00003,100,0.2096996,0.8592668,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.548435,1.548435,0,0,0,1.548435,8.174112,0,0,0,0.1265708,1.629931,1.548435,0,0,0,10.62527,0,1.503361,-1.503361,12.41535,88.68087,0.2096996,1.703278,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,5.570179,3.33,0,-1,0,3.33,0,0,2.240179,2.797197,0,3.505263,3.33,0,0,1.670401,9.121914,0,3.505263,-3.505263,8.720475,62.28898,0.2096996,6.127197,0,0,9.121914
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.666029,3.33,0,-1,0,3.33,0,0,2.33603,2.902632,0,3.505263,3.33,0,0,5.565137,5.616651,0,3.505263,-3.505263,5.025603,35.89709,0.2096996,6.232633,0,0,5.616651
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.732243,2.005818,0,-1,0,2.005818,0,0,1.726425,2.09965,0,2.111387,2.005818,0,0,9.459874,2.111387,0,2.111387,-2.111387,2.800006,20,0.2096996,4.105468,0,0,2.111387
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.256902,0,0,-1,0,0,0,0,1.256902,1.382592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,1.382592,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.9456624,0,0,-1,0,0,0,0,0.9456624,1.040229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,1.040229,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.9159892,0,0,-1,0,0,0,0,0.9159892,1.007588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,1.007588,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.04636749,0,0,-1,0,0,0,0,0.04636749,0.05100423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,0.05100423,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.6202678,0,0,-1,0,0,0,0,0.6202678,0.6822946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,0.6822946,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2608913,0,0,-1,0,0,0,0,0.2608913,0.2869804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,0.2869804,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.213925,0,0,-1,0,0,0,0,1.213925,1.335317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2096996,1.335317,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.271548,1.271548,4.776811,0,1.469069,1.271548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2100411,1.398703,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2100268,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1831337,0.1831337,3.688397,0,1.171932,0.1831337,522.6133,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.2098774,0.201447,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.621918,2.621918,0,0,0,2.621918,76.31879,0,0,0,2.001016,2.759914,2.621918,0,0,0.8587793,9.852373,0,0.7588975,-0.7588975,12.38537,88.46675,0.2098774,2.88411,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,1.639415,0,0,3.341414,0,0,0,0,1.701999,9.093475,1.701999,0,1.701999,14.00003,100,0.209546,0,2.673131,0,12.43489
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.272194,3.272194,1.25,0,0.50625,3.272194,125.3961,1.974578,0,0,4.103203,2.128625,2.022194,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,3.599413,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.363561,1.363561,0,0,0,1.363561,359.8233,3.471082,0,0,4.90641,1.435327,1.363561,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,1.499917,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.534302,3.534302,1.25,0,0.50625,3.534302,128.515,2.137579,0,0,4.542107,2.404528,2.284302,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,3.887732,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.019794,3.33,0,-1,0,3.33,127.9174,0.7543845,0.6897933,1.091773,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,4.421772,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.173645,2.173645,0,0,0,2.173645,150.8163,0.9901627,0,0,3.27821,2.288048,2.173645,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,2.39101,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209546,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.79606,2.79606,0,0,0,2.79606,7.322803,0,0,0,0.20475,2.943221,2.79606,0,0,0,10.62527,0,2.738471,-2.738471,11.11343,79.38145,0.209546,3.075666,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.104941,3.33,0,-1,0,3.33,0,0,0.7749416,1.185436,0,3.505263,3.33,0,0,3.042746,7.886803,0,3.505263,-3.505263,7.418554,52.98957,0.209546,4.515436,0,0,7.886803
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,6.631807,3.33,0,-1,0,3.33,0,0,3.301807,3.964988,0,3.505263,3.33,0,0,6.937483,4.38154,0,3.505263,-3.505263,3.723682,26.59768,0.209546,7.294988,0,0,4.38154
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.15261,0.8324628,0,-1,0,0.8324628,0,0,3.320147,3.735408,0,0.8762767,0.8324628,0,0,10.83222,0.8762767,0,0.8762767,-0.8762767,2.800006,20,0.209546,4.567871,0,0,0.8762767
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.462113,0,0,-1,0,0,0,0,1.462113,1.608325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,1.608325,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.5332211,0,0,-1,0,0,0,0,0.5332211,0.5865432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,0.5865432,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.5512125,0,0,-1,0,0,0,0,0.5512125,0.6063337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,0.6063337,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.074103,0,0,-1,0,0,0,0,1.074103,1.181514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,1.181514,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209546,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.5023748,0.5023748,4.007638,0,1.259085,0.5023748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2096743,0.5526122,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.521306,0.521306,4.026569,0,1.264253,0.521306,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2098071,0.5734366,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.20414,2.20414,5,0,1.53,2.20414,46.87501,0,0,0,1.033191,0,0,2.79586,2.656067,5.14586,5.994,3.689258,0,3.689258,12.61817,90.12963,0.210141,2.424555,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,6.879568,6.879568,5,0,1.53,6.879568,35.21012,0,0,0,2.422304,1.978492,1.879568,0,0,1.456603,9.314332,0.4438119,0,0.4438119,13.03921,93.13703,0.2101728,7.567524,1.937843,5,11.73664
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.880983,2.880983,0,-1,0,2.880983,120.7735,0,0,0,3.479463,3.032613,2.880983,0,0,1.012791,9.713762,0.4468493,0,0.4468493,13.46313,96.16502,0.2100866,3.169081,2.78357,0,13.19322
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.266986,1.266986,0,0,0,1.266986,307.0627,1.990831,0,0,3.890441,1.333669,1.266986,0,0,0.5659415,10.11593,0.5659415,0,0.5659415,14.00003,100,0.2099775,1.393685,3.112353,0,14.00637
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,4.242649,4.242649,1.25,0,0.50625,4.242649,100.311,1.105685,0,0,4.255842,3.150157,2.992649,0,0,0,10.62527,0,0,0,14.00003,100,0.2099775,4.666914,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.7780224,0.7780224,0,0,0,0.7780224,540.6281,3.387237,0,0,4.206208,0.818971,0.7780224,0,0,0,10.62527,0,0,0,14.00003,100,0.2099775,0.8558246,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,8.136621,8.136621,4.806621,0,1.477208,8.136621,47.75846,0.3806623,0,0.6202831,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2099775,8.950283,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.8348572,0.8348572,0,-1,0,0.8348572,495.1129,3.254688,0,0,4.133485,0.878797,0.8348572,0,0,0,10.62527,0,0,0,14.00003,100,0.2099775,0.9183429,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2099775,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.168494,2.168494,0,0,0,2.168494,99.42661,0,0,0,2.15606,2.282625,2.168494,0,0,0,10.62527,0,0.1265652,-0.1265652,13.86662,99.04707,0.2099775,2.385343,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.727118,2.727118,0,0,0,2.727118,49.84834,0,0,0,1.359423,2.870651,2.727118,0,0,0.140628,10.49871,0,1.511228,-1.511228,12.27364,87.6687,0.2099775,2.99983,1.087538,0,11.85813
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,5.644993,5.644993,5,0,1.53,5.644993,3.140774,0,0,0,0.1772965,0.6789399,0.6449929,0,0,1.81977,8.987481,0,0.5016435,-0.5016435,11.74486,83.89172,0.2099775,6.209492,0.1418372,5,9.164778
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377151,8.485838,0,0,0,11.74486,83.89172,0.2099775,0,0,0,8.485838
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.184316,3.184316,0,-1,0,3.184316,0,0,0,0.1727481,0,3.351912,3.184316,0,0,2.377151,8.485838,0,3.351912,-3.351912,8.211638,58.65445,0.2099775,3.502748,0,0,8.485838
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.744706,3.33,0,-1,0,3.33,0,0,0.4147061,0.7891768,0,3.505263,3.33,0,0,6.101498,5.133926,0,3.505263,-3.505263,4.516767,32.26255,0.2099775,4.119177,0,0,5.133926
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.7090372,0.7090372,0,-1,0,0.7090372,0,0,1.110223E-16,0,0,0.746355,0.7090372,0,0,9.996235,1.628663,0,0.746355,-0.746355,3.73004,26.64309,0.2099775,0.779941,0,0,1.628663
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.031698,0.8381923,0,-1,0,0.8381923,0,0,0.1935056,0.2966754,0,0.8823078,0.8381923,0,0,10.82552,0.8823078,0,0.8823078,-0.8823078,2.800006,20,0.2099775,1.134868,0,0,0.8823078
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2763995,0,0,-1,0,0,0,0,0.2763995,0.3040395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2099775,0.3040395,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.9165528,0,0,-1,0,0,0,0,0.9165528,1.008208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2099775,1.008208,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.9722418,0,0,-1,0,0,0,0,0.9722418,1.069466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2099775,1.069466,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2099775,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.8531826,0,0,-1,0,0,0,0,0.8531826,0.9385009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2099775,0.9385009,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.6300384,0.6300384,4.135302,0,1.293937,0.6300384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2101385,0.6930423,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.09085268,0.09085268,3.596116,0,1.14674,0.09085268,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2101493,0.09993795,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.537221,3.537221,5,0,1.53,3.537221,23.20502,0,0,0,0.820813,0,0,1.462779,1.38964,5.14586,5.994,2.210453,0,2.210453,11.21526,80.10881,0.2103457,3.890943,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.580208,2.580208,0,0,0,2.580208,74.74261,0,0,0,1.928515,2.716008,2.580208,0,0,2.935407,7.983407,0,0.7874934,-0.7874934,10.38517,74.1796,0.2103457,2.838228,1.542812,0,9.911922
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.021136,3.33,0,-1,0,3.33,98.43245,0,0.6911359,1.09325,3.277801,3.505263,3.33,0,0,3.8104,7.195914,0,0.2274627,-0.2274627,10.1454,72.46699,0.2103457,4.42325,2.62224,0,10.47371
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.940096,3.940096,4.039365,0,1.267747,3.940096,100.4707,0,0,0,3.958642,0,0,0.09926912,0.09430566,4.063136,6.968451,4.052948,0,4.052948,13.99036,99.93096,0.2103399,4.334106,3.166914,5,10.92709
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.724488,3.724488,1.25,0,0.50625,3.724488,122.8119,1.9592,0,0,4.574112,2.604724,2.474488,0,0,0.01018815,10.61611,0.01018815,0,0.01018815,14.00003,100,0.2103379,4.096936,3.65929,5,15.19022
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.09570122,0.09570122,0,0,0,0.09570122,3957.726,3.686854,0,0,3.787592,0.1007381,0.09570122,0,0,0,10.62527,0,0,0,14.00003,100,0.2103379,0.1052713,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.818047,2.818047,0,0,0,2.818047,120.8772,0.4400121,0,0,3.406377,2.966365,2.818047,0,0,0,10.62527,0,0,0,14.00003,100,0.2103379,3.099851,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,5.295976,3.33,0,-1,0,3.33,131.6188,0.8776423,1.965976,2.495573,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2103379,5.825573,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,4.304831,4.304831,1.25,0,0.50625,4.304831,75.65489,0.04120363,0,0,3.256815,3.215612,3.054831,0,0,0,10.62527,0,0,0,14.00003,100,0.2103379,4.735314,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.658396,2.658396,0,0,0,2.658396,68.30833,0,0,0,1.815906,2.798312,2.658396,0,0,0,10.62527,0,0.9824058,-0.9824058,12.96448,92.60326,0.2103379,2.924236,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.330463,2.330463,0,0,0,2.330463,35.20326,0,0,0,0.8203991,2.453119,2.330463,0,0,1.091562,9.642868,0,1.63272,-1.63272,11.24344,80.31015,0.2103379,2.563509,0.6563193,0,10.46327
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,9.499632,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,1.169632,2.119595,0.165456,3.505263,3.33,0,0,2.905695,8.010148,0,3.339807,-3.339807,7.722978,55.16401,0.2103379,10.4496,0.1323648,5,8.175604
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.019058,3.33,0,-1,0,3.33,0,0,2.689059,3.290964,0,3.505263,3.33,0,0,6.616592,4.670341,0,3.505263,-3.505263,4.028106,28.77213,0.2103379,6.620964,0,0,4.670341
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.735683,1.106824,0,-1,0,1.106824,0,0,3.62886,4.102428,0,1.165078,1.106824,0,0,10.51133,1.165078,0,1.165078,-1.165078,2.800006,20,0.2103379,5.209252,0,0,1.165078
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.5404258,0,0,-1,0,0,0,0,0.5404258,0.5944684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0.5944684,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2804173,0,0,-1,0,0,0,0,0.2804173,0.308459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0.308459,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.6492275,0,0,-1,0,0,0,0,0.6492275,0.7141502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0.7141502,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.8066648,0,0,-1,0,0,0,0,0.8066648,0.8873312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0.8873312,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.7951582,0,0,-1,0,0,0,0,0.7951582,0.874674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0.874674,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.4958284,0,0,-1,0,0,0,0,0.4958284,0.5454113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103379,0.5454113,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.3621805,0.3621805,3.867444,0,1.220812,0.3621805,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2104225,0.3983986,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.796277,1.796277,5,0,1.53,1.796277,0,0,0,0,0,0,0,3.203723,3.043537,8.475861,2.997,3.043537,0,3.043537,8.846474,63.18897,0.2107212,1.975904,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.750479,3.750479,5,0,1.53,3.750479,18.06344,0,0,0,0.6774654,0,0,1.249521,1.187045,5.432323,5.736183,1.864511,0,1.864511,10.6153,75.82345,0.2108845,4.125526,0.5419724,5,6.413649
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.965022,3.965022,5,0,1.53,3.965022,23.87652,0,0,0,0.9467092,0,0,1.034978,0.983229,3.567812,7.414243,1.929938,0,1.929938,12.4462,88.90128,0.211046,4.361524,0.7573673,5,8.360952
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.386304,3.33,0,-1,0,3.33,48.98792,0,0.05630359,0.3949339,1.631298,3.505263,3.33,0,0,1.637874,9.151187,0,1.873965,-1.873965,10.47087,74.79179,0.211046,3.724934,1.305038,0,10.78249
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03807994,0.03807994,0,0,0,0.03807994,4121.004,0,0,0,1.569276,0.04008415,0.03807994,0,0,3.720058,7.277222,1.529192,0,1.529192,11.92159,85.15405,0.2107564,0.04188794,1.255421,0,8.846498
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.793669,1.793669,0,0,0,1.793669,142.6455,0,0,0,2.558588,1.888072,1.793669,0,0,2.190866,8.653495,0.6705155,0,0.6705155,12.5577,89.69765,0.2106297,1.973035,2.04687,0,11.21208
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.014615,1.014615,0,0,0,1.014615,314.1729,0.5992795,0,0,3.187646,1.068016,1.014615,0,0,1.520351,9.256959,1.520351,0,1.520351,14.00003,100,0.2103429,1.116077,2.550117,0,12.4446
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.090425,3.090425,1.25,0,0.50625,3.090425,120.3404,1.781741,0,0,3.71903,1.937289,1.840425,0,0,0,10.62527,0,0,0,14.00003,100,0.2103429,3.399467,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.700302,0.700302,0,-1,0,0.700302,400.906,2.070393,0,0,2.807553,0.73716,0.700302,0,0,0,10.62527,0,0,0,14.00003,100,0.2103429,0.7703322,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.327993,2.327993,0,0,0,2.327993,31.98823,0,0,0,0.7446836,2.450519,2.327993,0,0,0,10.62527,0,1.705835,-1.705835,12.20192,87.15639,0.2103429,2.560792,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.091308,1.091308,0,0,0,1.091308,39.51595,0,0,0,0.4312407,1.148745,1.091308,0,0,1.895372,8.919439,0,0.7175044,-0.7175044,11.4456,81.75415,0.2103429,1.200439,0.3449925,0,9.350679
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.53887,2.53887,0,0,0,2.53887,20.39519,0,4.440892E-16,0,0.5178074,2.672495,2.53887,0,0,2.6926,8.201935,0,2.154687,-2.154687,9.174364,65.53104,0.2103429,2.792757,0.4142459,0,8.719742
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,6.345609,6.345609,5,0,1.53,6.345609,2.744938,6.661338E-16,0,0,0.174183,1.41643,1.345609,0,0,5.086696,6.047247,0,1.242247,-1.242247,7.864921,56.17789,0.2103429,6.98017,0.1393464,5,6.221431
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.466971,4.805,0,0,0,7.864921,56.17789,0.2103429,0,0,0,4.805
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.466971,4.805,0,0,0,7.864921,56.17789,0.2103429,0,0,0,4.805
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.221998,1.221998,0,-1,0,1.221998,0,0,0,0,0,1.286314,1.221998,0,0,6.466971,4.805,0,1.286314,-1.286314,6.509027,46.49295,0.2103429,1.344198,0,0,4.805
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2263692,0.2263692,0,-1,0,0.2263692,0,0,2.775558E-17,0,0,0.2382834,0.2263692,0,0,7.896208,3.518687,0,0.2382834,-0.2382834,6.257854,44.69887,0.2103429,0.2490062,0,0,3.518687
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3326263,0.3326263,0,-1,0,0.3326263,0,0,5.551115E-17,0,0,0.3501329,0.3326263,0,0,8.160968,3.280403,0,0.3501329,-0.3501329,5.888782,42.06264,0.2103429,0.3658889,0,0,3.280403
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.550004,2.93027,0,0,0,5.888782,42.06264,0.2103429,0,0,0,2.93027
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.154598,1.154598,0,-1,0,1.154598,0,0,2.220446E-16,0,0,1.215366,1.154598,0,0,8.550004,2.93027,0,1.215366,-1.215366,4.607673,32.91188,0.2103429,1.270058,0,0,2.93027
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.08794086,0.08794086,0,-1,0,0.08794086,0,0,0,0,0,0.09256932,0.08794086,0,0,9.900412,1.714904,0,0.09256932,-0.09256932,4.510097,32.21491,0.2103429,0.09673494,0,0,1.714904
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00327,1.622335,0,0,0,4.510097,32.21491,0.2103429,0,0,0,1.622335
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.134663,1.134663,0,-1,0,1.134663,0,0,0,0,0,1.194383,1.134663,0,0,10.00327,1.622335,0,1.194383,-1.194383,3.251107,23.22215,0.2103429,1.24813,0,0,1.622335
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3151676,0.3151676,0,0,0,0.3151676,0,0,0,0,0,0.3317554,0.3151676,0,0,11.33036,0.4279522,0,0.3317554,-0.3317554,2.901406,20.72429,0.2103429,0.3466844,0,0,0.4279522
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3036657,0.3036657,3.808929,0,1.204838,0.3036657,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.69897,0.09619678,3.33,0,3.33,6.060521,43.28935,0.2104106,0.3340323,0,5,0.09619678
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.7431471,0.7431471,4.24841,0,1.324816,0.7431471,81.0476,0,0,0,0.6023029,0,0,3.505263,3.33,8.368975,3.093197,3.932303,0,3.932303,9.791032,69.9358,0.2104836,0.8174618,0.4818423,5,3.6955
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,3.115989,0,1.015665,0,0,0,0,0,1.476483,0,0,3.115989,2.960189,4.436672,6.632269,4.436672,0,4.436672,14.00003,100,0.2101576,0,1.181186,5,8.108752
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.493329,0.493329,0,-1,0,0.493329,426.2139,1.583343,0,0,2.102637,0.5192937,0.493329,0,0,0,10.62527,0,0,0,14.00003,100,0.2101576,0.5426619,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.209355,1.209355,0,0,0,1.209355,250.947,1.761835,0,0,3.03484,1.273005,1.209355,0,0,0,10.62527,0,0,0,14.00003,100,0.2101576,1.33029,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101576,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.4398168,0.4398168,0,0,0,0.4398168,949.1934,3.711747,0,0,4.174712,0.4629651,0.4398168,0,0,0,10.62527,0,0,0,14.00003,100,0.2101576,0.4837985,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.428751,3.428751,1.25,0,0.50625,3.428751,71.40699,0.1549458,0,0,2.448368,2.293422,2.178751,0,0,0,10.62527,0,0,0,14.00003,100,0.2101576,3.771626,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,6.156297,3.33,0,-1,0,3.33,61.45216,0,2.826297,3.441926,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2101576,6.771926,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.8166803,0.8166803,0,0,0,0.8166803,325.2258,0.1753844,0,0,2.656055,0.8596634,0.8166803,0,0,1.621007,9.166368,1.621007,0,1.621007,14.00003,100,0.2098562,0.8983483,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.992332,1.992332,0,0,0,1.992332,90.13192,0,0,0,1.795727,2.097191,1.992332,0,0,0,10.62527,0,0.3014644,-0.3014644,13.68226,97.73021,0.2098562,2.191565,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2675712,0.2675712,0,0,0,0.2675712,140.6303,0,0,0,0.3762863,0.2816539,0.2675712,0,0,0.3349604,10.32381,0.09463236,0,0.09463236,13.77203,98.37147,0.2098386,0.2943284,0.301029,0,10.7001
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.967416,2.967416,0,0,0,2.967416,4.914429,0,0,0,0.1458315,3.123595,2.967416,0,0,0.2403281,10.40898,0,2.977764,-2.977764,10.63319,75.95123,0.2098386,3.264157,0.1166652,0,10.55481
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,5.904616,3.33,0,-1,0,3.33,0,0,2.574616,3.165078,0,3.505263,3.33,0,0,3.548954,7.431215,0,3.505263,-3.505263,6.938323,49.55935,0.2098386,6.495078,0,0,7.431215
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.443691,3.925952,0,0,0,6.938323,49.55935,0.2098386,0,0,0,3.925952
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.530652,3.33,0,-1,0,3.33,0,0,1.200652,1.653717,0,3.505263,3.33,0,0,7.443691,3.925952,0,3.505263,-3.505263,3.243451,23.16746,0.2098386,4.983716,0,0,3.925952
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.9760451,0.3996544,0,-1,0,0.3996544,0,0,0.5763906,0.6739951,0,0.4206889,0.3996544,0,0,11.33843,0.4206889,0,0.4206889,-0.4206889,2.800006,20,0.2098386,1.07365,0,0,0.4206889
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3757452,0,0,-1,0,0,0,0,0.3757452,0.4133197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,0.4133197,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1926346,0,0,-1,0,0,0,0,0.1926346,0.2118981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,0.2118981,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.6463783,0,0,-1,0,0,0,0,0.6463783,0.7110162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,0.7110162,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.324664,0,0,-1,0,0,0,0,1.324664,1.45713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,1.45713,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.8353907,0,0,-1,0,0,0,0,0.8353907,0.9189298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,0.9189298,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.474775,0,0,-1,0,0,0,0,0.474775,0.5222525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,0.5222525,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098386,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.105024,1.105024,4.610287,0,1.423608,1.105024,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2101214,1.215527,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.532541,2.532541,5,0,1.53,2.532541,34.79763,0,0,0,0.8812644,0,0,2.467459,2.344086,8.475861,2.997,3.22535,0,3.22535,9.018957,64.42099,0.210407,2.785795,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.25051,5.899815,4.891833,0,4.891833,13.65976,97.5695,0.2101047,0,1.249467,5,7.461648
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.5009517,0.5009517,0,-1,0,0.5009517,637.9288,2.309721,0,0,3.195715,0.5273176,0.5009517,0,0,0.3586766,10.30247,0.3586766,0,0.3586766,14.00003,100,0.2100387,0.5510469,2.556572,0,13.49818
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100387,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.308544,2.308544,0,0,0,2.308544,164.99,1.37882,0,0,3.808867,2.430047,2.308544,0,0,0,10.62527,0,0,0,14.00003,100,0.2100387,2.539399,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.505463,1.505463,0,0,0,1.505463,277.8926,2.598871,0,0,4.183568,1.584697,1.505463,0,0,0,10.62527,0,0,0,14.00003,100,0.2100387,1.656009,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.350893,1.350893,0,0,0,1.350893,342.651,3.206854,0,0,4.628846,1.421992,1.350893,0,0,0,10.62527,0,0,0,14.00003,100,0.2100387,1.485982,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.07075136,0.07075136,0,-1,0,0.07075136,5346.068,3.707941,0,0,3.782416,0.07447512,0.07075136,0,0,0,10.62527,0,0,0,14.00003,100,0.2100387,0.0778265,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100387,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.163756,2.163756,0,0,0,2.163756,91.17939,0,0,0,1.9729,2.277638,2.163756,0,0,0,10.62527,0,0.3047384,-0.3047384,13.67881,97.70556,0.2100387,2.380132,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.131082,1.131082,0,0,0,1.131082,70.23986,0,2.220446E-16,0,0.7944704,1.190613,1.131082,0,0,0.3385982,10.32054,0,0.3961422,-0.3961422,13.26124,94.72292,0.2100387,1.24419,0.6355763,0,11.11501
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,0.7787563,9.924394,0.1701587,0,0.1701587,13.42266,95.87596,0.2100074,0,0.1361269,0,10.09455
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6085976,10.07754,0,0,0,13.42266,95.87596,0.2100074,0,0,0,10.07754
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.5439304,0.5439304,0,-1,0,0.5439304,0,0,1.110223E-16,0,0,0.5725583,0.5439304,0,0,0.6085976,10.07754,0,0.5725583,-0.5725583,12.81913,91.56505,0.2100074,0.5983234,0,0,10.07754
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04854922,0.04854922,0,-1,0,0.04854922,0,0,6.938894E-18,0,0,0.05110444,0.04854922,0,0,1.244774,9.504978,0,0.05110444,-0.05110444,12.76526,91.18027,0.2100074,0.05340414,0,0,9.504978
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4247276,0.4247276,0,-1,0,0.4247276,0,0,0,0,0,0.4470816,0.4247276,0,0,1.301556,9.453874,0,0.4470816,-0.4470816,12.294,87.81409,0.2100074,0.4672003,0,0,9.453874
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.229921,1.229921,0,-1,0,1.229921,0,0,0,0,0,1.294654,1.229921,0,0,1.798313,9.006792,0,1.294654,-1.294654,10.92931,78.06636,0.2100074,1.352914,0,0,9.006792
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.236818,7.712138,0,0,0,10.92931,78.06636,0.2100074,0,0,0,7.712138
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1789205,0.1789205,0,-1,0,0.1789205,0,0,2.775558E-17,0,0,0.1883374,0.1789205,0,0,3.236818,7.712138,0,0.1883374,-0.1883374,10.73079,76.64833,0.2100074,0.1968125,0,0,7.712138
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.199782,0.199782,0,-1,0,0.199782,0,0,2.775558E-17,0,0,0.2102969,0.199782,0,0,3.446082,7.5238,0,0.2102969,-0.2102969,10.50912,75.06496,0.2100074,0.2197602,0,0,7.5238
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.4754676,0.4754676,0,-1,0,0.4754676,0,0,1.110223E-16,0,0,0.5004922,0.4754676,0,0,3.679745,7.313504,0,0.5004922,-0.5004922,9.98155,71.29665,0.2100074,0.5230143,0,0,7.313504
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.592867,0.592867,0,-1,0,0.592867,0,0,1.110223E-16,0,0,0.6240705,0.592867,0,0,4.235847,6.813012,0,0.6240705,-0.6240705,9.323722,66.59789,0.2100074,0.6521537,0,0,6.813012
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.7094763,0.7094763,0,0,0,0.7094763,0,0,1.110223E-16,0,0,0.7468172,0.7094763,0,0,4.929259,6.188941,0,0.7468172,-0.7468172,8.536508,60.97493,0.2100074,0.7804239,0,0,6.188941
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.305258,1.305258,0,0,0,1.305258,0,0,0,0,0,1.373955,1.305258,0,0,5.759056,5.442124,0,1.373955,-1.373955,7.088232,50.63012,0.2100074,1.435784,0,0,5.442124
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.767739,1.767739,0,0,0,1.767739,32.95529,0,2.220446E-16,0,0.5825636,1.860778,1.767739,0,0,7.285673,4.068168,0,1.278214,-1.278214,5.740875,41.00617,0.2100074,1.944513,0.4660508,0,4.650732
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.739698,2.739698,5,0,1.53,2.739698,52.42978,0,0,0,1.436418,0,0,2.260302,2.147287,8.705912,2.789954,3.583704,0,3.583704,9.140676,65.29041,0.2103102,3.013668,1.149134,5,4.226372
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.97138,3.33,0,-1,0,3.33,71.54662,0,1.64138,2.138518,2.382502,3.505263,3.33,0,0,5.122207,6.015288,0,1.122761,-1.122761,7.957182,56.8369,0.2103102,5.468518,1.906002,0,8.39779
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.764271,3.764271,5,0,1.53,3.764271,64.00732,0,0,0,2.409409,0,0,1.235729,1.173942,6.369719,4.892527,3.583351,0,3.583351,11.35665,81.11875,0.2105848,4.140698,1.927527,5,7.301936
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,2.786368,8.117543,2.598825,0,2.598825,13.82211,98.72916,0.2101096,0,2.079061,0,10.71637
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.108835,1.108835,0,0,0,1.108835,403.1112,3.1151,0,0,4.469837,1.167194,1.108835,0,0,0.1875422,10.45649,0.1875422,0,0.1875422,14.00003,100,0.2100754,1.219718,3.57587,0,14.92632
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100754,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.294317,1.294317,0,-1,0,1.294317,308.5537,2.631224,0,0,3.993662,1.362439,1.294317,0,0,0,10.62527,0,0,0,14.00003,100,0.2100754,1.423748,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.85214,1.85214,0,0,0,1.85214,113.289,0.14865,0,0,2.098271,1.949621,1.85214,0,0,0,10.62527,0,0,0,14.00003,100,0.2100754,2.037354,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.131962,2.131962,0,0,0,2.131962,54.1998,0,0,0,1.155519,2.24417,2.131962,0,0,0,10.62527,0,1.088651,-1.088651,12.85249,91.80331,0.2100754,2.345158,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,4.603325,4.603325,4.775808,0,1.468796,4.603325,22.33281,0,0,0,1.028052,0,0,0.1724828,0.1638586,1.209613,9.536623,1.191911,0,1.191911,13.98323,99.88004,0.2101606,5.063658,0.8224415,5,10.56467
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,8.169239,8.169239,5,0,1.53,8.169239,2.14161,0,0,0.6561627,0.1749533,3.336041,3.169239,0,0,0.01770218,10.60934,0,3.161088,-3.161088,10.65116,76.07953,0.2101606,8.986163,0.1399626,5,10.7843
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.721337,3.33,0,-1,0,3.33,0,0,1.391337,1.863471,0,3.505263,3.33,0,0,3.530022,7.448255,0,3.505263,-3.505263,6.956284,49.68764,0.2101606,5.193471,0,0,7.448255
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.268393,3.33,0,-1,0,3.33,0,0,1.938393,2.465232,0,3.505263,3.33,0,0,7.424758,3.942991,0,3.505263,-3.505263,3.261412,23.29575,0.2101606,5.795232,0,0,3.942991
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.889797,0.4158419,0,-1,0,0.4158419,0,0,3.473956,3.862935,0,0.4377283,0.4158419,0,0,11.3195,0.4377283,0,0.4377283,-0.4377283,2.800006,20,0.2101606,4.278777,0,0,0.4377283
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.9602961,0,0,-1,0,0,0,0,0.9602961,1.056326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,1.056326,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02891495,0,0,-1,0,0,0,0,0.02891495,0.03180644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,0.03180644,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4510992,0,0,-1,0,0,0,0,0.4510992,0.4962092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,0.4962092,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.5020164,0,0,-1,0,0,0,0,0.5020164,0.552218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,0.552218,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.5463994,0,0,-1,0,0,0,0,0.5463994,0.6010393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,0.6010393,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.8122828,0,0,-1,0,0,0,0,0.8122828,0.8935111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,0.8935111,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101606,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.092527,1.092527,4.59779,0,1.420197,1.092527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2104335,1.20178,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.087592,1.087592,4.592855,0,1.41885,1.087592,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2107036,1.196352,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.931255,1.931255,4.656273,0,1.436162,1.931255,44.06013,0,0,0,0.8509133,0,0,2.725018,2.588768,5.14586,5.994,3.439681,0,3.439681,12.3814,88.43842,0.2109688,2.12438,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.4281202,0,0,2.1343,0,0,0,0,1.706179,9.089713,1.706179,0,1.706179,14.00003,100,0.2106598,0,1.70744,0,11.22401
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.998774,3.33,0,-1,0,3.33,93.48636,0,0.6687737,1.068651,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2106598,4.398651,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.49596,4.49596,1.25,0,0.50625,4.49596,87.6741,0.0892511,0,0,3.941792,3.4168,3.24596,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.210581,4.945556,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.5483438,0.5483438,0,0,0,0.5483438,651.3705,2.994546,0,0,3.57175,0.577204,0.5483438,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,0.6031781,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.708127,1.708127,0,0,0,1.708127,207.5614,1.747383,0,0,3.545412,1.798028,1.708127,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,1.878939,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.31507,2.31507,0,0,0,2.31507,183.1245,1.802544,0,0,4.23946,2.436916,2.31507,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,2.546577,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.34303,1.34303,0,0,0,1.34303,227.8832,1.646824,0,0,3.06054,1.413716,1.34303,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,1.477333,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.654706,3.654706,2.681734,0,0.8971134,3.654706,28.02362,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.210581,4.020176,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.201354,1.201354,0,0,0,1.201354,14.14913,2.220446E-16,0,0,0.1699812,1.264583,1.201354,0,0,0,10.62527,0,1.094602,-1.094602,12.84622,91.75851,0.210581,1.321489,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.216224,9.530672,0,0,0,12.84622,91.75851,0.210581,0,0,0,9.530672
