Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.39043,3.33,0,-1,0,3.33,0,0,2.06043,2.599473,0,3.505263,3.33,0,0,1.216224,9.530672,0,3.505263,-3.505263,9.151344,65.36662,0.210581,5.929473,0,0,9.530672
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.822669,3.33,0,-1,0,3.33,0,0,1.492669,1.974936,0,3.505263,3.33,0,0,5.110961,6.025409,0,3.505263,-3.505263,5.456472,38.97473,0.210581,5.304936,0,0,6.025409
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1429873,0.1429873,0,-1,0,0.1429873,0,0,0,0,0,0.1505129,0.1429873,0,0,9.005698,2.520146,0,0.1505129,-0.1505129,5.297818,37.84148,0.210581,0.157286,0,0,2.520146
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.676629,0.676629,0,-1,0,0.676629,0,0,0,0,0,0.7122411,0.676629,0,0,9.172935,2.369633,0,0.7122411,-0.7122411,4.54705,32.47886,0.210581,0.7442919,0,0,2.369633
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1748159,0.1748159,0,-1,0,0.1748159,0,0,2.775558E-17,0,0,0.1840167,0.1748159,0,0,9.964314,1.657392,0,0.1840167,-0.1840167,4.353079,31.09336,0.210581,0.1922975,0,0,1.657392
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.500291,1.399706,0,-1,0,1.399706,0,0,0.100585,0.2506142,0,1.473375,1.399706,0,0,10.16878,1.473375,0,1.473375,-1.473375,2.800006,20,0.210581,1.650321,0,0,1.473375
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.9203985,0,0,-1,0,0,0,0,0.9203985,1.012438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210581,1.012438,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.4979074,0,0,-1,0,0,0,0,0.4979074,0.5476981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210581,0.5476981,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.6480331,0,0,-1,0,0,0,0,0.6480331,0.7128364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210581,0.7128364,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.6544291,0.6544291,4.159692,0,1.300596,0.6544291,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2107362,0.719872,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.7497702,0.7497702,4.255033,0,1.326624,0.7497702,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2109152,0.8247472,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.035443,4.035443,5,0,1.53,4.035443,22.60725,0,0,0,0.9123029,0,0,0.9645569,0.9163291,5.14586,5.994,1.828632,0,1.828632,10.85303,77.52148,0.2110598,4.438987,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.481515,1.481515,2.998937,0,0.9837098,1.481515,116.0934,0,0,0,1.719942,0,0,1.517422,1.441551,3.317228,7.639769,3.161493,0,3.161493,13.85228,98.94469,0.2109437,1.629667,1.375954,5,9.359711
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.467459,1.467459,0,-1,0,1.467459,163.7826,0.7030128,0,0,2.403442,1.544694,1.467459,0,0,0.1557354,10.48511,0.1557354,0,0.1557354,14.00003,100,0.2109157,1.614205,1.922753,0,12.88855
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.05304947,0.05304947,0,0,0,0.05304947,3720.855,1.918053,0,0,1.973894,0.05584155,0.05304947,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,0.05835442,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.249167,1.249167,0,0,0,1.249167,137.1843,0.3987478,0,0,1.71366,1.314912,1.249167,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,1.374083,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.076286,1.076286,0,0,0,1.076286,137.5894,0.3479227,0,0,1.480855,1.132932,1.076286,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,1.183914,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.875088,4.875088,3.188712,0,1.035518,4.875088,36.41232,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,5.362597,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.6181698,0.6181698,0,-1,0,0.6181698,222.9706,0.7276322,0,0,1.378337,0.650705,0.6181698,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,0.6799868,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.305898,3.305898,1.64192,0,0.6132442,3.305898,52.98275,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2109157,3.636488,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.675458,1.675458,0,0,0,1.675458,40.93708,0,0,0,0.6858837,1.76364,1.675458,0,0,0,10.62527,0,1.077757,-1.077757,12.86397,91.88534,0.2109157,1.843004,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.188698,3.188698,4.218709,0,1.316708,3.188698,3.552688,0,0,0,0.1132845,0,0,1.030012,0.9785113,1.197508,9.547518,1.091796,0,1.091796,13.89974,99.28367,0.2110132,3.507567,0.09062758,5,9.660802
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1057117,10.53013,0,0,0,13.89974,99.28367,0.2110132,0,0,0,10.53013
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.489207,3.33,0,-1,0,3.33,0,0,1.159207,1.608128,0,3.505263,3.33,0,0,0.1057117,10.53013,0,3.505263,-3.505263,10.20487,72.89178,0.2110132,4.938128,0,0,10.53013
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.041549,3.33,0,-1,0,3.33,0,0,2.711549,3.315703,0,3.505263,3.33,0,0,4.000449,7.02487,0,3.505263,-3.505263,6.509997,46.49989,0.2110132,6.645703,0,0,7.02487
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.006941,1.006941,0,-1,0,1.006941,0,0,0,0,0,1.059938,1.006941,0,0,7.895185,3.519607,0,1.059938,-1.059938,5.392725,38.51938,0.2110132,1.107635,0,0,3.519607
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.192911,1.192911,0,-1,0,1.192911,0,0,2.220446E-16,0,0,1.255696,1.192911,0,0,9.072895,2.459669,0,1.255696,-1.255696,4.069105,29.06498,0.2110132,1.312202,0,0,2.459669
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.6127192,0.6127192,0,-1,0,0.6127192,0,0,1.110223E-16,0,0,0.6449676,0.6127192,0,0,10.46811,1.203973,0,0.6449676,-0.6449676,3.389249,24.20887,0.2110132,0.6739911,0,0,1.203973
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.817771,0.5310553,0,-1,0,0.5310553,0,0,0.2867157,0.3684928,0,0.5590056,0.5310553,0,0,11.18474,0.5590056,0,0.5590056,-0.5590056,2.800006,20,0.2110132,0.8995481,0,0,0.5590056
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.378148,0,0,-1,0,0,0,0,0.378148,0.4159628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110132,0.4159628,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.7653657,0,0,-1,0,0,0,0,0.7653657,0.8419023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110132,0.8419023,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.047311,0,0,-1,0,0,0,0,1.047311,1.152043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110132,1.152043,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.9126671,0.9126671,4.41793,0,1.371095,0.9126671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2112317,1.003934,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3204799,0.3204799,3.825743,0,1.209428,0.3204799,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2112975,0.3525279,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.199232,3.199232,5,0,1.53,3.199232,19.86446,0,0,0,0.6355102,0,0,1.800768,1.71073,5.14586,5.994,2.34624,0,2.34624,11.34408,81.02895,0.2114942,3.519155,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.996126,4.996126,5,0,1.53,4.996126,39.86766,0,0,0,1.991839,0,0,0.003873667,0.003679984,2.79962,8.105617,1.995519,0,1.995519,13.23719,94.55117,0.211623,5.495739,1.593471,5,10.09746
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.8577127,0.8577127,0,-1,0,0.8577127,282.4699,0.715824,0,0,2.422781,0.9028555,0.8577127,0,0,0.8041012,9.901583,0.8041012,0,0.8041012,14.00003,100,0.21148,0.943484,1.938225,0,12.32436
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.952322,4.952322,1.622323,0,0.6078941,4.952322,72.35949,0.0782121,0,0,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21148,5.447555,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.529554,2.529554,0,0,0,2.529554,145.6605,1.021873,0,0,3.684561,2.662688,2.529554,0,0,0,10.62527,0,0,0,14.00003,100,0.21148,2.78251,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.550352,2.550352,0,0,0,2.550352,105.1985,0,0,0,2.682933,2.684581,2.550352,0,0,0,10.62527,0,0.00164832,-0.00164832,13.99829,99.98759,0.21148,2.805387,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.969356,2.969356,0,0,0,2.969356,97.96296,0,4.440892E-16,0,2.908869,3.125638,2.969356,0,0,0.001831466,10.62363,0,0.2167689,-0.2167689,13.7698,98.35549,0.21148,3.266291,2.327095,0,13.53249
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.529776,1.529776,0,-1,0,1.529776,190.1363,1.055683,0,0,2.908659,1.610291,1.529776,0,0,0.2426858,10.40686,0.2426858,0,0.2426858,14.00003,100,0.2114369,1.682754,2.326927,0,13.31552
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.414549,1.414549,0,0,0,1.414549,211.6373,1.504714,0,0,2.993713,1.488999,1.414549,0,0,0,10.62527,0,0,0,14.00003,100,0.2114369,1.556004,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.412377,3.412377,1.959758,0,0.7000139,3.412377,44.8096,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2114369,3.753614,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.5824285,0.5824285,0,0,0,0.5824285,122.949,0.1030073,0,0,0.71609,0.6130826,0.5824285,0,0,0,10.62527,0,0,0,14.00003,100,0.2114369,0.6406714,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,7.206299,7.206299,5,0,1.53,7.206299,2.159168,4.440892E-16,0,0,0.1555961,2.32242,2.206299,0,0,0,10.62527,0,2.166824,-2.166824,11.71599,83.68551,0.2114369,7.926929,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.153757,3.33,0,-1,0,3.33,0,0,2.823756,3.439132,0,3.505263,3.33,0,0,2.407582,8.45845,0,3.505263,-3.505263,8.021123,57.29362,0.2114369,6.769132,0,0,8.45845
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.343299,2.343299,0,-1,0,2.343299,0,0,0,0,0,2.46663,2.343299,0,0,6.302319,4.953187,0,2.46663,-2.46663,5.421066,38.72182,0.2114369,2.577629,0,0,4.953187
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.627683,1.627683,0,-1,0,1.627683,0,0,2.220446E-16,0,0,1.713351,1.627683,0,0,9.043019,2.486557,0,1.713351,-1.713351,3.615036,25.82164,0.2114369,1.790451,0,0,2.486557
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.499483,0.499483,0,-1,0,0.499483,0,0,5.551115E-17,0,0,0.5257716,0.499483,0,0,10.94674,0.7732061,0,0.5257716,-0.5257716,3.060824,21.86299,0.2114369,0.5494313,0,0,0.7732061
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.5985923,0.2350628,0,-1,0,0.2350628,0,0,0.3635295,0.4233888,0,0.2474345,0.2350628,0,0,11.53093,0.2474345,0,0.2474345,-0.2474345,2.800006,20,0.2114369,0.6584516,0,0,0.2474345
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2290021,0,0,-1,0,0,0,0,0.2290021,0.2519023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114369,0.2519023,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2404546,0,0,-1,0,0,0,0,0.2404546,0.2645001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114369,0.2645001,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2906242,0,0,-1,0,0,0,0,0.2906242,0.3196866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114369,0.3196866,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.5559705,0,0,-1,0,0,0,0,0.5559705,0.6115676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114369,0.6115676,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.6228303,0,0,-1,0,0,0,0,0.6228303,0.6851134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2114369,0.6851134,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2025838,0.2025838,3.707847,0,1.177242,0.2025838,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2114716,0.2228422,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2114548,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.5002896,0.5002896,4.005553,0,1.258516,0.5002896,59.80749,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2115118,0.5503185,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2114632,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.149969,2.149969,0,-1,0,2.149969,12.32594,0,4.440892E-16,0,0.2650039,2.263125,2.149969,0,0,1.240414,9.508902,0,1.998121,-1.998121,10.71706,76.5503,0.2114632,2.364965,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,3.460549,7.51078,1.100411,0,1.100411,11.76101,84.00701,0.2112696,0,0.880329,0,8.611192
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.292032,2.292032,0,0,0,2.292032,15.23392,0,0,0,0.3491662,2.412665,2.292032,0,0,2.360137,8.50115,0,2.063499,-2.063499,9.585886,68.47048,0.2112696,2.521235,0.279333,0,8.850317
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,5.222113,5.222113,5,0,1.53,5.222113,9.296903,0,0,0,0.4854947,0.2338027,0.2221126,0,0,4.652914,6.437652,0.251692,0,0.251692,9.824662,70.17602,0.2112857,5.744324,0.3883958,5,6.923147
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,5.238687,5.238687,5,0,1.53,5.238687,28.69131,0,0,0,1.503048,0.2512493,0.2386868,0,0,4.401222,6.664175,1.251799,0,1.251799,11.01222,78.65858,0.2113656,5.762556,1.202438,5,8.167223
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.173061,1.173061,0,-1,0,1.173061,251.0834,0,0,0,2.945362,1.234801,1.173061,0,0,3.149423,7.790793,1.710561,0,1.710561,12.635,90.24985,0.2110657,1.290367,2.35629,0,10.73616
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0.4579126,0,0,1.896775,0,0,0,0,1.438862,9.330298,1.438862,0,1.438862,14.00003,100,0.210814,0,1.51742,0,11.22707
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,3.483093,3.483093,3.122995,0,1.017578,3.483093,10.88257,5.551115E-17,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.210814,3.831402,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.228348,2.228348,0,0,0,2.228348,17.24555,0,0,0,0.3842909,2.345629,2.228348,0,0,0,10.62527,0,1.961339,-1.961339,11.9326,85.23266,0.210814,2.451183,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,6.106725,6.106725,5,0,1.53,6.106725,2.383696,0,0,0,0.1455658,1.164974,1.106725,0,0,2.179265,8.663936,0,1.019408,-1.019408,10.85805,77.55731,0.210814,6.717398,0.1164526,5,8.809502
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.342056,1.342056,0,-1,0,1.342056,0,0,2.220446E-16,0,0,1.41269,1.342056,0,0,3.31194,7.644528,0,1.41269,-1.41269,9.368939,66.92086,0.210814,1.476261,0,0,7.644528
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.675702,3.33,0,-1,0,3.33,0,0,2.345702,2.913272,0,3.505263,3.33,0,0,4.881596,6.231838,0,3.505263,-3.505263,5.674067,40.52897,0.210814,6.243272,0,0,6.231838
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.605851,2.590246,0,-1,0,2.590246,0,0,1.015605,1.37619,0,2.726575,2.590246,0,0,8.776333,2.726575,0,2.726575,-2.726575,2.800006,20,0.210814,3.966436,0,0,2.726575
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.5459534,0,0,-1,0,0,0,0,0.5459534,0.6005487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0.6005487,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2202289,0,0,-1,0,0,0,0,0.2202289,0.2422518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0.2422518,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1915757,0,0,-1,0,0,0,0,0.1915757,0.2107333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0.2107333,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2748042,0,0,-1,0,0,0,0,0.2748042,0.3022847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0.3022847,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2814311,0,0,-1,0,0,0,0,0.2814311,0.3095742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0.3095742,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.09525777,0,0,-1,0,0,0,0,0.09525777,0.1047835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210814,0.1047835,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02158023,0.02158023,3.526843,0,1.127828,0.02158023,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2108046,0.02373826,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3738517,0.3738517,3.879115,0,1.223998,0.3738517,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2108833,0.4112369,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2107249,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.78026,1.78026,0,0,0,1.78026,83.71613,0,0,0,1.490365,1.873958,1.78026,0,0,0.9870492,9.73693,0,0.3835931,-0.3835931,12.65929,90.42331,0.2107249,1.958286,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.230737,3.230737,0,-1,0,3.230737,60.07383,0,0,0.2238103,1.940827,3.400775,3.230737,0,0,1.413264,9.353336,0,1.459948,-1.459948,11.12037,79.43104,0.2107249,3.55381,1.552662,0,11.29416
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.048986,4.048986,4.642646,0,1.432442,4.048986,59.534,0,0,0,2.410524,0,0,0.5936596,0.5639767,3.035429,7.893389,2.9745,0,2.9745,13.94223,99.58714,0.210928,4.453885,1.928419,5,10.30391
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.261706,1.261706,0,0,0,1.261706,291.3445,2.28687,0,0,3.67591,1.328111,1.261706,0,0,0.06092823,10.57044,0.06092823,0,0.06092823,14.00003,100,0.2109175,1.387876,2.940728,0,14.24635
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.746397,0.746397,0,0,0,0.746397,549.6223,3.316683,0,0,4.102364,0.785681,0.746397,0,0,0,10.62527,0,0,0,14.00003,100,0.2109175,0.8210366,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.77812,2.77812,0,0,0,2.77812,127.9921,0.6314381,0,0,3.555775,2.924337,2.77812,0,0,0,10.62527,0,0,0,14.00003,100,0.2109175,3.055932,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.644849,1.644849,0,-1,0,1.644849,143.4313,0.6278085,0,0,2.359229,1.73142,1.644849,0,0,0,10.62527,0,0,0,14.00003,100,0.2109175,1.809334,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.7385175,0.7385175,0,0,0,0.7385175,353.8535,1.835883,0,0,2.61327,0.7773868,0.7385175,0,0,0,10.62527,0,0,0,14.00003,100,0.2109175,0.8123692,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.021848,1.021848,0,0,0,1.021848,225.067,1.224213,0,0,2.299843,1.075629,1.021848,0,0,0,10.62527,0,0,0,14.00003,100,0.2109175,1.124032,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,6.276843,6.276843,5,0,1.53,6.276843,7.955616,0,0,0,0.4993615,1.344045,1.276843,0,0,0,10.62527,0,0.8446836,-0.8446836,13.10965,93.64019,0.2109175,6.904527,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.782847,2.782847,0,0,0,2.782847,5.247996,0,4.440892E-16,0,0.1460437,2.929313,2.782847,0,0,0.9385374,9.78059,0,2.783269,-2.783269,10.17583,72.68436,0.2109175,3.061132,0.116835,0,9.926634
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.222593,3.33,0,-1,0,3.33,0,0,1.892593,2.414852,0,3.505263,3.33,0,0,4.031059,6.997322,0,3.505263,-3.505263,6.480958,46.29247,0.2109175,5.744853,0,0,6.997322
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.925796,3.492058,0,0,0,6.480958,46.29247,0.2109175,0,0,0,3.492058
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.428328,3.317455,0,-1,0,3.317455,0,0,0.1108727,0.4537055,0,3.492058,3.317455,0,0,7.925796,3.492058,0,3.492058,-3.492058,2.800006,20,0.2109175,3.771161,0,0,3.492058
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.171002,0,0,-1,0,0,0,0,1.171002,1.288103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,1.288103,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.06445117,0,0,-1,0,0,0,0,0.06445117,0.07089628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,0.07089628,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.269448,0,0,-1,0,0,0,0,1.269448,1.396392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,1.396392,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2669072,0,0,-1,0,0,0,0,0.2669072,0.2935979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,0.2935979,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.7573111,0,0,-1,0,0,0,0,0.7573111,0.8330422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,0.8330422,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.435794,0,0,-1,0,0,0,0,1.435794,1.579373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,1.579373,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.09447,0,0,-1,0,0,0,0,1.09447,1.203917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109175,1.203917,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.667669,0.667669,4.172932,0,1.30421,0.667669,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.211068,0.7344359,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.5406265,0.5406265,4.04589,0,1.269528,0.5406265,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2111863,0.5946892,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.24646,2.24646,5,0,1.53,2.24646,44.41549,0,0,0,0.997776,0,0,2.75354,2.615863,5.14586,5.994,3.613639,0,3.613639,12.54644,89.61722,0.2114785,2.471106,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.532221,9.246275,1.166914,0,1.166914,13.65347,97.52457,0.2112782,0,0.933531,0,10.41319
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.6331472,0,0,0.9984542,0,0,0,0,0.365307,10.2965,0.365307,0,0.365307,14.00003,100,0.2112156,0,0.7987634,0,11.29495
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.310463,3.310463,1.25,0,0.50625,3.310463,108.0517,1.408103,0,0,3.577012,2.168909,2.060463,0,0,0,10.62527,0,0,0,14.00003,100,0.2112156,3.64151,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.460461,2.460461,0,0,0,2.460461,149.9565,1.099663,0,0,3.689621,2.589958,2.460461,0,0,0,10.62527,0,0,0,14.00003,100,0.2112156,2.706507,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.045968,4.045968,1.25,0,0.50625,4.045968,106.597,1.369758,0,0,4.312882,2.943124,2.795968,0,0,0,10.62527,0,0,0,14.00003,100,0.2112156,4.450564,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.257134,2.257134,0,0,0,2.257134,122.6607,0.3926861,0,0,2.768617,2.375931,2.257134,0,0,0,10.62527,0,0,0,14.00003,100,0.2112156,2.482848,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,4.583706,3.33,0,-1,0,3.33,41.0116,4.440892E-16,1.253706,1.712077,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2112156,5.042077,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.310413,2.310413,0,0,0,2.310413,30.89324,0,0,0,0.7137613,2.432013,2.310413,0,0,2.377308,8.485698,0,1.718252,-1.718252,9.933519,70.95357,0.2112156,2.541454,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.225425,4.225425,5,0,1.53,4.225425,44.17982,0,0,0,1.866785,0,0,0.7745748,0.7358461,4.286477,6.767446,2.602631,0,2.602631,12.40259,88.58977,0.2113963,4.647968,1.493428,5,8.634231
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.131523,1.131523,0,0,0,1.131523,76.53902,0,0,0,0.8660567,1.191077,1.131523,0,0,1.683845,9.109814,0,0.3250203,-0.3250203,12.05999,86.14262,0.2113963,1.244676,0.6928453,0,9.97587
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,8.155888,8.155888,5,0,1.53,8.155888,1.813467,0,0,0.6414764,0.1479043,3.321987,3.155888,0,0,2.044979,8.784793,0,3.174083,-3.174083,8.714214,62.24426,0.2113963,8.971477,0.1183235,5,8.932697
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,7.507688,3.33,0,-1,0,3.33,0,0,4.177688,4.928457,0,3.505263,3.33,0,0,5.571737,5.610711,0,3.505263,-3.505263,5.019342,35.85237,0.2113963,8.258457,0,0,5.610711
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.626104,2.000175,0,-1,0,2.000175,0,0,2.625929,3.088539,0,2.105448,2.000175,0,0,9.466475,2.105448,0,2.105448,-2.105448,2.800006,20,0.2113963,5.088714,0,0,2.105448
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.068495,0,0,-1,0,0,0,0,3.068495,3.375345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,3.375345,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.8129296,0,0,-1,0,0,0,0,0.8129296,0.8942225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.8942225,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.8456287,0,0,-1,0,0,0,0,0.8456287,0.9301916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.9301916,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.3680656,0,0,-1,0,0,0,0,0.3680656,0.4048721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.4048721,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.5312563,0,0,-1,0,0,0,0,0.5312563,0.5843819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.5843819,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.7290874,0,0,-1,0,0,0,0,0.7290874,0.8019962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.8019962,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.160917,0,0,-1,0,0,0,0,0.160917,0.1770087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.1770087,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.08680557,0,0,-1,0,0,0,0,0.08680557,0.09548613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113963,0.09548613,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.7476659,0.7476659,4.252929,0,1.32605,0.7476659,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2115634,0.8224325,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.8355722,0.8355722,4.340836,0,1.350048,0.8355722,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2117511,0.9191295,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1883297,0.1883297,3.693593,0,1.173351,0.1883297,469.0215,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.21163,0.2071627,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,4.689386,4.689386,3.751477,0,1.189153,4.689386,40.93981,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.2116872,5.158324,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2472934,0.2472934,0,-1,0,0.2472934,1287.999,2.924827,0,0,3.185136,0.2603088,0.2472934,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,0.2720227,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.647821,1.647821,0,0,0,1.647821,250.5186,2.39355,0,0,4.128098,1.734548,1.647821,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,1.812603,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.349883,3.349883,1.25,0,0.50625,3.349883,125.6908,2.000092,0,0,4.210495,2.210403,2.099883,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,3.684871,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1603977,0.1603977,0,0,0,0.1603977,2688.075,4.142772,0,0,4.311611,0.1688397,0.1603977,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,0.1764375,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.503683,1.503683,0,0,0,1.503683,287.7288,2.743704,0,0,4.326528,1.582824,1.503683,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,1.654051,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.7576991,0.7576991,0,-1,0,0.7576991,482.4399,2.857865,0,0,3.655442,0.797578,0.7576991,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,0.833469,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1971053,0.1971053,0,0,0,0.1971053,1655.371,3.055345,0,0,3.262824,0.2074792,0.1971053,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,0.2168158,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2092886,0.2092886,0,0,0,0.2092886,1185.888,2.261626,0,0,2.481929,0.2203038,0.2092886,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,0.2302175,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3955117,0.3955117,0,0,0,0.3955117,330.8256,0.8921257,0,0,1.308454,0.4163281,0.3955117,0,0,0,10.62527,0,0,0,14.00003,100,0.2116872,0.4350629,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.355291,2.355291,0,0,0,2.355291,6.43207,0,4.440892E-16,0,0.151494,2.479254,2.355291,0,0,0,10.62527,0,2.32776,-2.32776,11.54635,82.47379,0.2116872,2.59082,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.019222,3.33,0,-1,0,3.33,0,0,2.689222,3.291144,0,3.505263,3.33,0,0,2.5864,8.297515,0,3.505263,-3.505263,7.851482,56.0819,0.2116872,6.621144,0,0,8.297515
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.481136,4.792252,0,0,0,7.851482,56.0819,0.2116872,0,0,0,4.792252
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,10.85901,3.33,0,-1,0,3.33,0,0,7.529012,8.614914,0,3.505263,3.33,0,0,6.481136,4.792252,0,3.505263,-3.505263,4.15661,29.69001,0.2116872,11.94491,0,0,4.792252
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.211443,0.211443,0,-1,0,0.211443,0,0,2.775558E-17,0,0,0.2225716,0.211443,0,0,10.37587,1.286988,0,0.2225716,-0.2225716,3.921999,28.01423,0.2116872,0.2325873,0,0,1.286988
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2563659,0.2563659,0,-1,0,0.2563659,0,0,0,0,0,0.2698588,0.2563659,0,0,10.62317,1.064417,0,0.2698588,-0.2698588,3.637543,25.9824,0.2116872,0.2820024,0,0,1.064417
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.295215,0.75483,0,-1,0,0.75483,0,0,0.5403846,0.669906,0,0.7945579,0.75483,0,0,10.92302,0.7945579,0,0.7945579,-0.7945579,2.800006,20,0.2116872,1.424736,0,0,0.7945579
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3027107,0,0,-1,0,0,0,0,0.3027107,0.3329817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116872,0.3329817,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.010061,0,0,-1,0,0,0,0,1.010061,1.111067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116872,1.111067,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.062094,0,0,-1,0,0,0,0,1.062094,1.168304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116872,1.168304,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.040671,0,0,-1,0,0,0,0,1.040671,1.144739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116872,1.144739,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.8277401,0.8277401,4.333003,0,1.34791,0.8277401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118714,0.9105141,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.375881,0.375881,3.881144,0,1.224552,0.375881,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2119453,0.4134691,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.7685043,0.7685043,4.273767,0,1.331738,0.7685043,122.7367,4.440892E-16,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2119544,0.8453547,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.689814,1.689814,0,0,0,1.689814,103.2394,2.220446E-16,0,0,1.744554,1.778752,1.689814,0,0,0.8726238,9.839912,0,0.034198,-0.034198,13.13614,93.82936,0.2119544,1.858796,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,4.617354,3.33,0,-1,0,3.33,72.34013,0,1.287354,1.749089,2.408926,3.505263,3.33,0,0,0.9106216,9.805715,0,1.096337,-1.096337,11.9805,85.5748,0.2119544,5.079089,1.927141,0,12.21464
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,4.536918,4.536918,3.637583,0,1.15806,4.536918,67.78703,0,0,0,3.075442,0.9466686,0.8993351,0,0,2.128774,8.709378,2.128774,0,2.128774,14.00003,100,0.2120832,4.99061,2.460354,5,11.78482
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,7.29975,7.29975,3.96975,0,1.248742,7.29975,54.63961,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120832,8.029725,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02812762,0.02812762,0,0,0,0.02812762,15041.71,4.201266,0,0,4.230874,0.02960802,0.02812762,0,0,0,10.62527,0,0,0,14.00003,100,0.2120832,0.03094038,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.6650355,0.6650355,0,0,0,0.6650355,565.357,3.059787,0,0,3.759825,0.7000374,0.6650355,0,0,0,10.62527,0,0,0,14.00003,100,0.2120832,0.731539,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.876203,1.876203,0,-1,0,1.876203,153.5755,0.9064373,0,0,2.881388,1.974951,1.876203,0,0,0,10.62527,0,0,0,14.00003,100,0.2120832,2.063824,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.222577,3.222577,1.25,0,0.50625,3.222577,89.33427,0.8024689,0,0,2.878866,2.076397,1.972577,0,0,0,10.62527,0,0,0,14.00003,100,0.2120832,3.544835,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.195539,2.195539,0,0,0,2.195539,94.68591,0,4.440892E-16,0,2.078866,2.311093,2.195539,0,0,0,10.62527,0,0.2322275,-0.2322275,13.75524,98.25151,0.2120832,2.415092,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1882943,0.1882943,0,0,0,0.1882943,561.225,0.6005196,0,0,1.056755,0.1982045,0.1882943,0,0,0.2580305,10.39305,0.2580305,0,0.2580305,14.00003,100,0.2120398,0.2071237,0.8454037,0,11.4498
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.963315,3.963315,3.83128,0,1.210939,3.963315,3.506766,0,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.2120398,4.359646,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120398,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,5.45552,3.33,0,-1,0,3.33,0,0,2.12552,2.671072,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2120398,6.001071,0,0,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.025641,3.33,0,-1,0,3.33,0,0,2.695641,3.298205,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2120398,6.628205,0,0,7.120011
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.6155953,0.6155953,0,-1,0,0.6155953,0,0,0,0,0,0.6479951,0.6155953,0,0,7.789474,3.614748,0,0.6479951,-0.6479951,5.927238,42.33733,0.2120398,0.6771549,0,0,3.614748
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.145895,1.145895,0,-1,0,1.145895,0,0,2.220446E-16,0,0,1.206206,1.145895,0,0,8.509468,2.966753,0,1.206206,-1.206206,4.655785,33.25554,0.2120398,1.260485,0,0,2.966753
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849697,1.760547,0,0,0,4.655785,33.25554,0.2120398,0,0,0,1.760547
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.6898551,0.6898551,0,-1,0,0.6898551,0,0,0,0,0,0.7261633,0.6898551,0,0,9.849697,1.760547,0,0.7261633,-0.7261633,3.890342,27.7881,0.2120398,0.7588406,0,0,1.760547
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65654,1.034384,0,0,0,3.890342,27.7881,0.2120398,0,0,0,1.034384
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1563406,0.1563406,0,-1,0,0.1563406,0,0,2.775558E-17,0,0,0.164569,0.1563406,0,0,10.65654,1.034384,0,0.164569,-0.164569,3.716871,26.54902,0.2120398,0.1719746,0,0,1.034384
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2061773,0.2061773,0,-1,0,0.2061773,0,0,0,0,0,0.2170288,0.2061773,0,0,10.8394,0.8698147,0,0.2170288,-0.2170288,3.488102,24.91497,0.2120398,0.226795,0,0,0.8698147
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2075795,0.2075795,0,0,0,0.2075795,0,0,2.775558E-17,0,0,0.2185047,0.2075795,0,0,11.08054,0.652786,0,0.2185047,-0.2185047,3.257778,23.2698,0.2120398,0.2283374,0,0,0.652786
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3953429,0.3953429,3.900606,0,1.229865,0.3953429,0,0,0,0,0,0,0,3.505263,3.33,11.32333,0.4342812,3.33,0,3.33,6.416893,45.83486,0.2121173,0.4348771,0,5,0.4342812
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,7.993326,3.431281,4.245576,0,4.245576,10.4446,74.60414,0.2119465,0,0.7324606,5,4.346857
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.320937,2.320937,3.907585,0,1.231771,2.320937,89.51532,0,0,0,2.077594,0,0,1.586648,1.507316,3.74775,7.252299,3.58491,0,3.58491,13.84554,98.89655,0.211983,2.553031,1.662075,5,9.329893
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.23377,1.23377,0,-1,0,1.23377,218.8522,1.238588,0,0,2.700134,1.298706,1.23377,0,0,0.1628402,10.47872,0.1628402,0,0.1628402,14.00003,100,0.2119558,1.357147,2.160107,0,13.17885
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.496109,2.496109,0,0,0,2.496109,170.3042,1.623496,0,0,4.25098,2.627484,2.496109,0,0,0,10.62527,0,0,0,14.00003,100,0.2119558,2.74572,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,3.547176,3.547176,1.25,0,0.50625,3.547176,127.6491,2.109858,0,0,4.527938,2.41808,2.297176,0,0,0,10.62527,0,0,0,14.00003,100,0.2119558,3.901894,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.157115,2.157115,0,0,0,2.157115,203.6208,2.121689,0,0,4.392337,2.270648,2.157115,0,0,0,10.62527,0,0,0,14.00003,100,0.2119558,2.372827,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.824271,3.824271,1.25,0,0.50625,3.824271,102.7545,1.21985,0,0,3.929609,2.709759,2.574271,0,0,0,10.62527,0,0,0,14.00003,100,0.2119558,4.206698,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,4.690804,3.33,0,-1,0,3.33,95.7176,0,1.360804,1.829885,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2119558,5.159884,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2118969,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.448676,1.448676,0,0,0,1.448676,130.2657,0.3622057,0,0,1.887128,1.524922,1.448676,0,0,0,10.62527,0,0,0,14.00003,100,0.2118969,1.593543,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.974191,4.974191,3.965455,0,1.247569,4.974191,21.34673,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.2118969,5.47161,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,4.808594,4.808594,4.676843,0,1.441778,4.808594,2.884126,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.2118969,5.289454,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,8.206105,3.33,0,-1,0,3.33,0,0,4.876106,5.696716,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2118969,9.026716,0,0,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.910093,2.910093,0,-1,0,2.910093,0,0,4.440892E-16,0,0,3.063256,2.910093,0,0,3.894737,7.120011,0,3.063256,-3.063256,7.076201,50.54419,0.2118969,3.201102,0,0,7.120011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.298355,4.056755,0,0,0,7.076201,50.54419,0.2118969,0,0,0,4.056755
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.09733522,0.09733522,0,-1,0,0.09733522,0,0,1.387779E-17,0,0,0.1024581,0.09733522,0,0,7.298355,4.056755,0,0.1024581,-0.1024581,6.968201,49.77276,0.2118969,0.1070687,0,0,4.056755
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.8514625,0.8514625,0,-1,0,0.8514625,0,0,1.110223E-16,0,0,0.8962763,0.8514625,0,0,7.412197,3.954297,0,0.8962763,-0.8962763,6.023442,43.0245,0.2118969,0.9366087,0,0,3.954297
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2443672,0.2443672,0,-1,0,0.2443672,0,0,2.775558E-17,0,0,0.2572286,0.2443672,0,0,8.408059,3.058021,0,0.2572286,-0.2572286,5.7523,41.08777,0.2118969,0.2688039,0,0,3.058021
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.8456104,0.8456104,0,-1,0,0.8456104,0,0,1.110223E-16,0,0,0.8901162,0.8456104,0,0,8.693869,2.800792,0,0.8901162,-0.8901162,4.814035,34.38589,0.2118969,0.9301714,0,0,2.800792
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.6056499,0.6056499,0,-1,0,0.6056499,0,0,1.110223E-16,0,0,0.6375262,0.6056499,0,0,9.682887,1.910676,0,0.6375262,-0.6375262,4.142023,29.58582,0.2118969,0.6662149,0,0,1.910676
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.627805,1.209492,0,-1,0,1.209492,0,0,0.4183133,0.5810938,0,1.27315,1.209492,0,0,10.39125,1.27315,0,1.27315,-1.27315,2.800006,20,0.2118969,1.790586,0,0,1.27315
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.6777807,0,0,-1,0,0,0,0,0.6777807,0.7455588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118969,0.7455588,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118969,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2118932,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.211736,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.48898,1.48898,4.59572,0,1.419632,1.48898,132.6278,0,0,0,1.974801,0,0,3.10674,2.951403,10.83915,0.8700376,4.926204,0,4.926204,8.390513,59.93212,0.2117139,1.637878,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.923482,1.923482,0,-1,0,1.923482,166.7864,0,0,0,3.208107,2.024718,1.923482,0,0,5.912948,5.303621,1.183389,0,1.183389,9.513175,67.95111,0.211518,2.11583,2.566486,0,8.511728
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.68422,2.68422,0,0,0,2.68422,139.3923,0,0,0,3.741596,2.825495,2.68422,0,0,4.729558,6.368671,0.9161019,0,0.9161019,10.38227,74.15889,0.2113666,2.952642,2.993277,0,10.11027
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.732451,2.732451,0,0,0,2.732451,131.5108,0,0,0,3.593468,2.876265,2.732451,0,0,3.813457,7.193163,0.717204,0,0.717204,11.06266,79.01888,0.2112482,3.005696,2.874775,0,10.78663
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,1.32371,0,0,4.419963,0,0,0,0,3.096252,7.838647,3.096252,0,3.096252,14.00003,100,0.2107386,0,3.53597,0,12.25861
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,4.325417,4.325417,1.25,0,0.50625,4.325417,100.4067,1.105728,0,0,4.343009,3.237281,3.075417,0,0,0,10.62527,0,0,0,14.00003,100,0.2107386,4.757958,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.420252,2.420252,0,-1,0,2.420252,140.0035,0.840803,0,0,3.388437,2.547634,2.420252,0,0,0,10.62527,0,0,0,14.00003,100,0.2107386,2.662277,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.325418,2.325418,0,0,0,2.325418,110.7815,0.1283248,0,0,2.576133,2.447809,2.325418,0,0,0,10.62527,0,0,0,14.00003,100,0.2107386,2.55796,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.160753,2.160753,0,0,0,2.160753,96.93492,4.440892E-16,0,0,2.094524,2.274477,2.160753,0,0,0,10.62527,0,0.1799526,-0.1799526,13.81034,98.6451,0.2107386,2.376828,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.7774727,0,0,0.97742,0,0,0,0,0.1999473,10.44532,0.1999473,0,0.1999473,14.00003,100,0.2107058,0,0.781936,0,11.42274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107058,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.861421,1.861421,0,-1,0,1.861421,0,0,2.220446E-16,0,0,1.959391,1.861421,0,0,0,10.62527,0,1.959391,-1.959391,11.93465,85.24732,0.2107058,2.047563,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,12.35132,3.33,0,-1,0,3.33,0,0,9.02132,10.25645,0,3.505263,3.33,0,0,2.177101,8.665883,0,3.505263,-3.505263,8.239777,58.85543,0.2107058,13.58645,0,0,8.665883
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.239378,3.33,0,-1,0,3.33,0,0,0.9093782,1.333316,0,3.505263,3.33,0,0,6.071838,5.16062,0,3.505263,-3.505263,4.544905,32.46354,0.2107058,4.663316,0,0,5.16062
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.486816,1.486816,0,-1,0,1.486816,0,0,2.220446E-16,0.06290872,0,1.56507,1.486816,0,0,9.966575,1.655357,0,1.56507,-1.56507,2.895177,20.67979,0.2107058,1.635498,0,0,1.655357
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.5717144,0.08577291,0,-1,0,0.08577291,0,0,0.4859415,0.543113,0,0.09028728,0.08577291,0,0,11.70554,0.09028728,0,0.09028728,-0.09028728,2.800006,20,0.2107058,0.6288859,0,0,0.09028728
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.005669,0,0,-1,0,0,0,0,1.005669,1.106236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107058,1.106236,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107058,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.5329968,0,0,-1,0,0,0,0,0.5329968,0.5862966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107058,0.5862966,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.9060014,0,0,-1,0,0,0,0,0.9060014,0.9966015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107058,0.9966015,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107058,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107058,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2107041,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.771567,1.771567,4.900971,0,1.502965,1.771567,64.9726,0,0,0,1.151033,0,0,3.129404,2.972934,11.79521,0.009581205,4.123967,0,4.123967,6.722444,48.01736,0.2108893,1.948724,0.9208266,5,1.160614
