Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.793303,2.793303,5,0,1.53,2.793303,73.3894,0,0,0,2.049988,0,0,2.206697,2.096362,7.671247,3.721152,4.146351,0,4.146351,10.65602,76.11426,0.2110929,3.072633,1.639991,5,5.77114
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.194268,3.194268,0,-1,0,3.194268,101.5375,4.440892E-16,0,0.1836945,3.243379,3.362387,3.194268,0,0,3.524897,7.452867,0,0.1190082,-0.1190082,10.53057,75.21822,0.2110929,3.513695,2.594703,0,10.69625
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.465251,1.465251,0,0,0,1.465251,218.5893,0,0,0,3.202883,1.54237,1.465251,0,0,3.657128,7.333859,1.660513,0,1.660513,12.10587,86.47034,0.210822,1.611777,2.562306,0,10.53674
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.719131,1.719131,0,0,0,1.719131,227.0237,0.09660815,0,0,3.902835,1.809612,1.719131,0,0,1.996615,8.828321,1.996615,0,1.996615,14.00003,100,0.2104971,1.891044,3.122268,0,12.73116
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.564731,2.564731,0,0,0,2.564731,175.8658,1.810768,0,0,4.510485,2.699717,2.564731,0,0,0,10.62527,0,0,0,14.00003,100,0.2104971,2.821204,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.114523,2.114523,0,0,0,2.114523,203.8753,2.085176,0,0,4.31099,2.225814,2.114523,0,0,0,10.62527,0,0,0,14.00003,100,0.2104971,2.325975,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3075555,0.3075555,0,-1,0,0.3075555,1221.559,3.433229,0,0,3.756971,0.3237427,0.3075555,0,0,0,10.62527,0,0,0,14.00003,100,0.2104971,0.3383111,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.875777,2.875777,0,0,0,2.875777,102.9227,0,4.440892E-16,0,2.959828,3.027134,2.875777,0,0,0,10.62527,0,0.06730551,-0.06730551,13.92908,99.49324,0.2104971,3.163355,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.9294404,0.9294404,0,0,0,0.9294404,241.1348,1.188061,0,0,2.241204,0.9783583,0.9294404,0,0,0.0747839,10.55797,0.0747839,0,0.0747839,14.00003,100,0.2104849,1.022384,1.792963,0,12.79917
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104849,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.542662,2.542662,0,0,0,2.542662,5.244192,0,0,0,0.1333421,2.676486,2.542662,0,0,0,10.62527,0,2.543144,-2.543144,11.31932,80.85211,0.2104849,2.796928,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5009076,0.5009076,0,-1,0,0.5009076,0,0,0,0,0,0.5272712,0.5009076,0,0,2.825716,8.08213,0,0.5272712,-0.5272712,10.76353,76.88217,0.2104849,0.5509983,0,0,8.08213
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.253492,1.253492,0,-1,0,1.253492,0,0,2.220446E-16,0,0,1.319466,1.253492,0,0,3.411573,7.554859,0,1.319466,-1.319466,9.372687,66.94763,0.2104849,1.378842,0,0,7.554859
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.063885,2.063885,0,-1,0,2.063885,0,0,4.440892E-16,0,0,2.17251,2.063885,0,0,4.877645,6.235393,0,2.17251,-2.17251,7.08266,50.59033,0.2104849,2.270273,0,0,6.235393
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3770161,0.3770161,0,-1,0,0.3770161,0,0,5.551115E-17,0,0,0.396859,0.3770161,0,0,7.291546,4.062882,0,0.396859,-0.396859,6.664334,47.60229,0.2104849,0.4147177,0,0,4.062882
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.5157258,0.5157258,0,-1,0,0.5157258,0,0,0,0,0,0.5428693,0.5157258,0,0,7.732501,3.666023,0,0.5428693,-0.5428693,6.092099,43.51491,0.2104849,0.5672984,0,0,3.666023
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.7567468,0.7567468,0,-1,0,0.7567468,0,0,1.110223E-16,0,0,0.7965755,0.7567468,0,0,8.335689,3.123154,0,0.7965755,-0.7965755,5.252435,37.51732,0.2104849,0.8324214,0,0,3.123154
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.5298313,0.5298313,0,-1,0,0.5298313,0,0,0,0,0,0.5577172,0.5298313,0,0,9.220773,2.326579,0,0.5577172,-0.5577172,4.664549,33.31814,0.2104849,0.5828145,0,0,2.326579
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2950121,0.2950121,0,-1,0,0.2950121,0,0,5.551115E-17,0,0,0.3105391,0.2950121,0,0,9.840459,1.768862,0,0.3105391,-0.3105391,4.337213,30.98003,0.2104849,0.3245133,0,0,1.768862
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.3483163,0.3483163,0,-1,0,0.3483163,0,0,0,0,0,0.3666487,0.3483163,0,0,10.1855,1.458323,0,0.3666487,-0.3666487,3.950731,28.21945,0.2104849,0.3831479,0,0,1.458323
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.5624447,0.5624447,0,-1,0,0.5624447,0,0,1.110223E-16,0,0,0.592047,0.5624447,0,0,10.59289,1.091674,0,0.592047,-0.592047,3.326658,23.7618,0.2104849,0.6186891,0,0,1.091674
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.6601183,0.6601183,4.165381,0,1.302149,0.6601183,0,0,0,0,0,0,0,3.505263,3.33,11.25072,0.4996268,3.33,0,3.33,6.485774,46.32686,0.2106261,0.7261301,0,5,0.4996268
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.6414348,0.6414348,4.146698,0,1.297049,0.6414348,7.688565,0,0,0,0.04931713,0,0,3.505263,3.33,7.920719,3.496627,3.379317,0,3.379317,9.691675,69.22611,0.2107543,0.7055783,0.0394537,5,3.545944
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.692378,1.692378,4.789023,0,1.472403,1.692378,37.20481,0,0,0,0.6296461,0,0,3.096646,2.941813,4.541402,6.538012,3.57146,0,3.57146,13.07986,93.42738,0.2109999,1.861616,0.5037169,5,7.167658
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.376771,1.376771,0,0,0,1.376771,125.5711,0,0,0,1.728827,1.449233,1.376771,0,0,0.9699427,9.752326,0.2795945,0,0.2795945,13.34511,95.322,0.2109547,1.514449,1.383062,0,11.48115
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,1.330122,0,0,2.02047,0,0,0,0,0.6903482,10.00396,0.6903482,0,0.6903482,14.00003,100,0.2108433,0,1.616376,0,12.02443
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.598093,2.598093,0,0,0,2.598093,115.5192,0.2664611,0,0,3.001296,2.734835,2.598093,0,0,0,10.62527,0,0,0,14.00003,100,0.2108433,2.857903,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.660398,3.660398,1.25,0,0.50625,3.660398,80.49938,0.4093366,0,0,2.946598,2.537262,2.410398,0,0,0,10.62527,0,0,0,14.00003,100,0.2108433,4.026438,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.337365,2.337365,0,0,0,2.337365,94.23031,0,0,0,2.202507,2.460385,2.337365,0,0,0,10.62527,0,0.2578781,-0.2578781,13.7282,98.05838,0.2108433,2.571102,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.968869,3.968869,1.25,0,0.50625,3.968869,81.42312,0.08307837,0,0,3.231577,2.861967,2.718869,0,0,0.2865312,10.3674,0.2865312,0,0.2865312,14.00003,100,0.2107971,4.365756,2.585262,5,13.59897
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.6446252,0.6446252,0,-1,0,0.6446252,555.3569,2.901418,0,0,3.579971,0.6785529,0.6446252,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,0.7090878,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.820263,2.820263,0,0,0,2.820263,61.49814,0,0,0,1.734409,2.968698,2.820263,0,0,0,10.62527,0,1.234289,-1.234289,12.69897,90.70677,0.2107971,3.10229,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.389105,2.389105,0,0,0,2.389105,39.34385,0,0,0,0.939966,2.514848,2.389105,0,0,1.371432,9.390985,0,1.574881,-1.574881,11.0389,78.84914,0.2107971,2.628016,0.7519728,0,10.33095
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.060552,2.060552,0,0,0,2.060552,5.978826,0,0,0,0.1231968,2.169002,2.060552,0,0,3.1213,7.816104,0,2.045805,-2.045805,8.882435,63.44584,0.2107971,2.266607,0.09855745,0,7.939301
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,6.911096,3.33,0,-1,0,3.33,0,0,3.581096,4.272206,0,3.505263,3.33,0,0,5.394417,5.770298,0,3.505263,-3.505263,5.187562,37.05394,0.2107971,7.602206,0,0,5.770298
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.892241,2.151784,0,-1,0,2.151784,0,0,2.740458,3.229682,0,2.265036,2.151784,0,0,9.289154,2.265036,0,2.265036,-2.265036,2.800006,20,0.2107971,5.381466,0,0,2.265036
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.063993,0,0,-1,0,0,0,0,5.063993,5.570393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,5.570393,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.5019903,0,0,-1,0,0,0,0,0.5019903,0.5521893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0.5521893,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1613296,0,0,-1,0,0,0,0,0.1613296,0.1774625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0.1774625,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.09769095,0,0,-1,0,0,0,0,0.09769095,0.10746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0.10746,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.06806054,0,0,-1,0,0,0,0,0.06806054,0.07486659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0.07486659,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2428342,0,0,-1,0,0,0,0,0.2428342,0.2671176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107971,0.2671176,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.7506759,0.7506759,4.255939,0,1.326871,0.7506759,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2109572,0.8257434,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.167802,1.167802,4.673065,0,1.440747,1.167802,5.455819,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.2112025,1.284582,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.932037,1.932037,4.979308,0,1.524351,1.932037,23.71778,0,0,0,0.4582362,0,0,3.047271,2.894907,5.082147,6.051342,3.353143,0,3.353143,12.35975,88.28376,0.2114668,2.125241,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.965791,1.965791,0,0,0,1.965791,46.45119,0,2.220446E-16,0,0.9131335,2.069254,1.965791,0,0,1.729004,9.069171,0,1.156121,-1.156121,11.14109,79.57908,0.2114668,2.162371,0.7305068,0,9.982305
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2332902,0.2332902,0,-1,0,0.2332902,1014.91,0,0,0,2.367687,0.2455686,0.2332902,0,0,3.013582,7.91305,2.122118,0,2.122118,13.15431,93.95918,0.2111268,0.2566192,1.894149,0,10.28074
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.120921,1.120921,0,0,0,1.120921,354.4438,1.901654,0,0,3.973035,1.179917,1.120921,0,0,0.8914642,9.822956,0.8914642,0,0.8914642,14.00003,100,0.2109842,1.233013,3.178428,0,13.79599
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109842,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.863144,3.863144,1.25,0,0.50625,3.863144,126.9516,2.153645,0,0,4.904323,2.750678,2.613144,0,0,0,10.62527,0,0,0,14.00003,100,0.2109842,4.249458,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.552602,1.552602,0,0,0,1.552602,194.319,1.382684,0,0,3.017002,1.634318,1.552602,0,0,0,10.62527,0,0,0,14.00003,100,0.2109842,1.707862,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,6.087585,3.33,0,-1,0,3.33,82.28814,0,2.757585,3.366344,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2109842,6.696344,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.495294,1.495294,0,0,0,1.495294,127.2243,0,0,0,1.902376,1.573993,1.495294,0,0,0.8500757,9.860206,0.3283831,0,0.3283831,13.50511,96.46486,0.2109318,1.644823,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.799326,3.799326,2.776434,0,0.9229664,3.799326,42.07119,1.110223E-16,0,0,1.598422,1.076729,1.022893,0,0,0.5216926,10.15575,0.5216926,0,0.5216926,14.00003,100,0.2109623,4.179259,1.278738,5,11.75417
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109623,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.603906,1.603906,0,0,0,1.603906,7.870696,0,2.220446E-16,0,0.1262385,1.688322,1.603906,0,0,0,10.62527,0,1.562083,-1.562083,12.35345,88.23874,0.2109623,1.764296,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.099462,3.33,0,-1,0,3.33,0,0,0.7694618,1.179408,0,3.505263,3.33,0,0,1.735648,9.063191,0,3.505263,-3.505263,8.658576,61.84685,0.2109623,4.509408,0,0,9.063191
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.246912,1.246912,0,-1,0,1.246912,0,0,0,0,0,1.312539,1.246912,0,0,5.630385,5.557928,0,1.312539,-1.312539,7.275039,51.96446,0.2109623,1.371603,0,0,5.557928
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,6.511931,3.33,0,-1,0,3.33,0,0,3.181932,3.833125,0,3.505263,3.33,0,0,7.088761,4.245389,0,3.505263,-3.505263,3.580167,25.57257,0.2109623,7.163125,0,0,4.245389
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.5345291,0.5345291,0,-1,0,0.5345291,0,0,1.110223E-16,0,0,0.5626622,0.5345291,0,0,10.9835,0.7401261,0,0.5626622,-0.5626622,2.987069,21.33616,0.2109623,0.5879821,0,0,0.7401261
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2908788,0.1685907,0,-1,0,0.1685907,0,0,0.1222881,0.151376,0,0.1774639,0.1685907,0,0,11.60868,0.1774639,0,0.1774639,-0.1774639,2.800006,20,0.2109623,0.3199667,0,0,0.1774639
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109623,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.9056321,0,0,-1,0,0,0,0,0.9056321,0.9961953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109623,0.9961953,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.8823646,0,0,-1,0,0,0,0,0.8823646,0.970601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109623,0.970601,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.4278118,0,0,-1,0,0,0,0,0.4278118,0.470593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109623,0.470593,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.8428279,0,0,-1,0,0,0,0,0.8428279,0.9271107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109623,0.9271107,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2109623,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.4310298,0.4310298,3.936293,0,1.239608,0.4310298,15.76103,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2110362,0.4741328,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.064142,2.064142,5,0,1.53,2.064142,40.99803,0,0,0,0.8462574,0,0,2.935858,2.789065,8.407926,3.058141,3.635323,0,3.635323,9.47234,67.65943,0.2113127,2.270556,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.018076,2.018076,4.576972,0,1.414513,2.018076,103.0203,0,0,0,2.079028,0,0,2.558896,2.430951,4.772603,6.329932,4.509979,0,4.509979,13.75088,98.22038,0.2113549,2.219884,1.663223,5,8.40896
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3807592,0.3807592,0,-1,0,0.3807592,907.9095,2.793526,0,0,3.456949,0.4007992,0.3807592,0,0,0.2626235,10.38891,0.2626235,0,0.2626235,14.00003,100,0.2113132,0.4188352,2.765559,0,13.84586
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.911675,3.911675,1.25,0,0.50625,3.911675,104.7111,1.294196,0,0,4.09596,2.801763,2.661675,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,4.302843,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.313527,1.313527,0,0,0,1.313527,337.4751,3.050166,0,0,4.432826,1.38266,1.313527,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,1.44488,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.52409,1.52409,0,0,0,1.52409,303.496,3.021247,0,0,4.625553,1.604306,1.52409,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,1.676499,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.06551,2.06551,0,0,0,2.06551,188.7478,1.724383,0,0,3.898604,2.174221,2.06551,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,2.272061,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.901116,1.901116,0,-1,0,1.901116,203.6603,1.870644,0,0,3.871819,2.001175,1.901116,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,2.091228,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.065693,3.065693,1.334218,0,0.5292414,3.065693,59.45167,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,3.372262,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113132,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.464345,1.464345,0,0,0,1.464345,8.59641,0,0,0,0.1258811,1.541416,1.464345,0,0,0,10.62527,0,1.415535,-1.415535,12.50792,89.34213,0.2113132,1.61078,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.015012,2.015012,0,-1,0,2.015012,0,0,4.440892E-16,0,0,2.121065,2.015012,0,0,1.572816,9.20974,0,2.121065,-2.121065,10.27212,73.37217,0.2113132,2.216513,0,0,9.20974
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.937271,3.33,0,-1,0,3.33,0,0,1.607271,2.100998,0,3.505263,3.33,0,0,3.929555,7.088675,0,3.505263,-3.505263,6.577253,46.98029,0.2113132,5.430998,0,0,7.088675
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.824292,3.583411,0,0,0,6.577253,46.98029,0.2113132,0,0,0,3.583411
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.9390897,0.9390897,0,-1,0,0.9390897,0,0,1.110223E-16,0,0,0.9885155,0.9390897,0,0,7.824292,3.583411,0,0.9885155,-0.9885155,5.535266,39.53754,0.2113132,1.032999,0,0,3.583411
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4091545,0.4091545,0,-1,0,0.4091545,0,0,5.551115E-17,0,0,0.4306889,0.4091545,0,0,8.922643,2.594896,0,0.4306889,-0.4306889,5.08128,36.29478,0.2113132,0.4500699,0,0,2.594896
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.500849,1.500849,0,-1,0,1.500849,0,0,0,0,0,1.579841,1.500849,0,0,9.401186,2.164207,0,1.579841,-1.579841,3.415981,24.39982,0.2113132,1.650934,0,0,2.164207
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1444129,0.1444129,0,-1,0,0.1444129,0,0,0,0,0,0.1520136,0.1444129,0,0,11.15656,0.5843657,0,0.1520136,-0.1520136,3.255745,23.25527,0.2113132,0.1588542,0,0,0.5843657
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.5834363,0.4107346,0,-1,0,0.4107346,0,0,0.1727017,0.2310454,0,0.4323522,0.4107346,0,0,11.32547,0.4323522,0,0.4323522,-0.4323522,2.800006,20,0.2113132,0.6417799,0,0,0.4323522
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113132,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.667724,0,0,-1,0,0,0,0,1.667724,1.834496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113132,1.834496,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2066573,0.2066573,3.71192,0,1.178354,0.2066573,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2113455,0.227323,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.3650754,0.3650754,3.870339,0,1.221602,0.3650754,5.89963,4.440892E-16,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.21141,0.401583,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.220833,4.220833,5,0,1.53,4.220833,25.67942,0,0,0,1.083886,0,0,0.7791668,0.7402084,5.124322,6.013384,1.824094,0,1.824094,10.86916,77.63668,0.2115316,4.642917,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.030335,3.030335,4.027188,0,1.264422,3.030335,74.27923,0,0,0,2.25091,0,0,0.9968525,0.9470099,3.300228,7.655069,3.19792,0,3.19792,13.90297,99.30672,0.211655,3.333369,1.800728,5,9.905978
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.7957558,0.7957558,0,-1,0,0.7957558,391.8361,2.178112,0,0,3.118058,0.8376377,0.7957558,0,0,0.1023085,10.5332,0.1023085,0,0.1023085,14.00003,100,0.2116389,0.8753314,2.494447,0,13.65125
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.352557,2.352557,0,0,0,2.352557,169.151,1.502998,0,0,3.979374,2.476376,2.352557,0,0,0,10.62527,0,0,0,14.00003,100,0.2116389,2.587812,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.900092,2.900092,0,0,0,2.900092,131.1506,0.7507586,0,0,3.803488,3.052729,2.900092,0,0,0,10.62527,0,0,0,14.00003,100,0.2116389,3.190102,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.099647,3.099647,1.25,0,0.50625,3.099647,127.9633,2.019413,0,0,3.966409,1.946997,1.849647,0,0,0,10.62527,0,0,0,14.00003,100,0.2116389,3.409611,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.714423,1.714423,0,0,0,1.714423,232.5397,2.182058,0,0,3.986714,1.804656,1.714423,0,0,0,10.62527,0,0,0,14.00003,100,0.2116389,1.885865,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.5027396,0.5027396,0,-1,0,0.5027396,785.5753,3.420199,0,0,3.949398,0.5291996,0.5027396,0,0,0,10.62527,0,0,0,14.00003,100,0.2116389,0.5530136,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2631469,0.2631469,0,0,0,0.2631469,1089.076,2.588873,0,0,2.86587,0.2769967,0.2631469,0,0,0,10.62527,0,0,0,14.00003,100,0.2116389,0.2894616,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.427171,2.427171,0,0,0,2.427171,71.1614,0,0,0,1.727209,2.554917,2.427171,0,0,0,10.62527,0,0.8277082,-0.8277082,13.12755,93.76801,0.2116389,2.669888,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.726725,1.726725,0,0,0,1.726725,63.99976,0,0,0,1.1051,1.817605,1.726725,0,0,0.9196758,9.797566,0,0.7125052,-0.7125052,12.3765,88.4034,0.2116389,1.899397,0.8840796,0,10.90267
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.329401,3.329401,4.837568,0,1.485656,3.329401,3.718497,0,0,0,0.1238037,0,0,1.508167,1.432759,1.711348,9.085061,1.556563,0,1.556563,13.85319,98.95113,0.2117605,3.662341,0.09904294,5,9.208864
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5399634,0.5399634,0,-1,0,0.5399634,0,0,1.110223E-16,0,0,0.5683826,0.5399634,0,0,0.1547856,10.48597,0,0.5683826,-0.5683826,13.25406,94.67165,0.2117605,0.5939597,0,0,10.48597
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.333886,2.333886,0,-1,0,2.333886,0,0,4.440892E-16,0,0,2.456722,2.333886,0,0,0.7863218,9.917584,0,2.456722,-2.456722,10.66444,76.17445,0.2117605,2.567275,0,0,9.917584
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.113934,3.113934,0,-1,0,3.113934,0,0,0,0.09532689,0,3.277825,3.113934,0,0,3.516013,7.460862,0,3.277825,-3.277825,7.209314,51.495,0.2117605,3.425327,0,0,7.460862
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.9695831,0.9695831,0,-1,0,0.9695831,0,0,0,0,0,1.020614,0.9695831,0,0,7.158041,4.183037,0,1.020614,-1.020614,6.133493,43.81057,0.2117605,1.066541,0,0,4.183037
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.099137,1.099137,0,-1,0,1.099137,0,0,2.220446E-16,0,0,1.156986,1.099137,0,0,8.292056,3.162424,0,1.156986,-1.156986,4.913923,35.09938,0.2117605,1.20905,0,0,3.162424
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.4685783,0.4685783,0,-1,0,0.4685783,0,0,5.551115E-17,0,0,0.4932404,0.4685783,0,0,9.577596,2.005438,0,0.4932404,-0.4932404,4.394001,31.38566,0.2117605,0.5154362,0,0,2.005438
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12564,1.512197,0,0,0,4.394001,31.38566,0.2117605,0,0,0,1.512197
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.988435,0.988435,0,-1,0,0.988435,0,0,2.220446E-16,0,0,1.040458,0.988435,0,0,10.12564,1.512197,0,1.040458,-1.040458,3.297263,23.55183,0.2117605,1.087279,0,0,1.512197
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.012418,0.4481525,0,-1,0,0.4481525,0,0,0.5642652,0.665507,0,0.4717394,0.4481525,0,0,11.2817,0.4717394,0,0.4717394,-0.4717394,2.800006,20,0.2117605,1.113659,0,0,0.4717394
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.3413016,0,0,-1,0,0,0,0,0.3413016,0.3754318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117605,0.3754318,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117605,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.008209,1.008209,4.513473,0,1.397178,1.008209,7.453079,4.440892E-16,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.2119596,1.10903,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.494463,1.494463,4.672478,0,1.440587,1.494463,58.87674,0,0,0,0.879891,0,0,3.178015,3.019114,8.400718,3.064628,3.899006,0,3.899006,9.729329,69.49507,0.212116,1.643909,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.944471,3.944471,5,0,1.53,3.944471,53.81818,0,0,0,2.122843,0,0,1.055529,1.002753,4.501712,6.573733,3.125595,0,3.125595,12.69453,90.67503,0.2123142,4.338918,1.698274,5,8.696576
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.301873,1.301873,0,-1,0,1.301873,244.5738,0.4375304,0,0,3.184039,1.370392,1.301873,0,0,1.376117,9.386769,1.376117,0,1.376117,14.00003,100,0.2120991,1.43206,2.547231,0,12.57081
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.121985,3.121985,1.25,0,0.50625,3.121985,118.6982,1.735229,0,0,3.705739,1.97051,1.871985,0,0,0,10.62527,0,0,0,14.00003,100,0.2120991,3.434183,2.964591,5,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,5.965844,5.965844,2.635844,0,0.8845854,5.965844,69.27917,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120991,6.562428,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.011305,3.011305,0,0,0,3.011305,133.0143,0.8356723,0,0,4.005467,3.169795,3.011305,0,0,0,10.62527,0,0,0,14.00003,100,0.2120991,3.312435,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.504831,0.504831,0,0,0,0.504831,690.5095,2.954505,0,0,3.485906,0.531401,0.504831,0,0,0,10.62527,0,0,0,14.00003,100,0.2120991,0.555314,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.081714,2.081714,0,-1,0,2.081714,177.2922,1.499438,0,0,3.690716,2.191278,2.081714,0,0,0,10.62527,0,0,0,14.00003,100,0.2120991,2.289885,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.65574,2.65574,0,0,0,2.65574,96.15149,0,0,0,2.553534,2.795516,2.65574,0,0,0,10.62527,0,0.2419822,-0.2419822,13.74496,98.17806,0.2120991,2.921314,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,4.741738,4.741738,2.997868,0,0.9834179,4.741738,44.38293,2.775558E-16,0,0,2.104522,1.835653,1.743871,0,0,0.2688691,10.38329,0.2688691,0,0.2688691,14.00003,100,0.2121142,5.215912,1.683618,5,12.48781
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.862085,1.862085,0,0,0,1.862085,45.47048,0,0,0,0.8466989,1.960089,1.862085,0,0,0,10.62527,0,1.113391,-1.113391,12.82641,91.61704,0.2121142,2.048294,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,7.06251,7.06251,5,0,1.53,7.06251,1.72866,0,0,0,0.1220868,2.171064,2.06251,0,0,1.237101,9.511884,0,2.048977,-2.048977,10.6666,76.18985,0.2121142,7.768762,0.09766946,5,9.63397
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.415472,2.415472,0,-1,0,2.415472,0,0,4.440892E-16,0,0,2.542603,2.415472,0,0,3.513741,7.462907,0,2.542603,-2.542603,7.986462,57.04604,0.2121142,2.65702,0,0,7.462907
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,6.89433,3.33,0,-1,0,3.33,0,0,3.564329,4.253762,0,3.505263,3.33,0,0,6.338855,4.920304,0,3.505263,-3.505263,4.29159,30.65415,0.2121142,7.583762,0,0,4.920304
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23359,1.415041,0,0,0,4.29159,30.65415,0.2121142,0,0,0,1.415041
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.3646378,0.3646378,0,-1,0,0.3646378,0,0,5.551115E-17,0,0,0.3838293,0.3646378,0,0,10.23359,1.415041,0,0.3838293,-0.3838293,3.886998,27.76422,0.2121142,0.4011016,0,0,1.415041
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.08554439,0.08554439,0,-1,0,0.08554439,0,0,1.387779E-17,0,0,0.09004673,0.08554439,0,0,10.66007,1.031212,0,0.09004673,-0.09004673,3.792081,27.08624,0.2121142,0.09409883,0,0,1.031212
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.6714942,0.6714942,0,-1,0,0.6714942,0,0,0,0,0,0.706836,0.6714942,0,0,10.76012,0.9411653,0,0.706836,-0.706836,3.04701,21.76432,0.2121142,0.7386436,0,0,0.9411653
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.4426349,0.2226129,0,-1,0,0.2226129,0,0,0.2200221,0.2642856,0,0.2343293,0.2226129,0,0,11.54549,0.2343293,0,0.2343293,-0.2343293,2.800006,20,0.2121142,0.4868985,0,0,0.2343293
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.4635962,0,0,-1,0,0,0,0,0.4635962,0.5099558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121142,0.5099558,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2916558,0,0,-1,0,0,0,0,0.2916558,0.3208214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121142,0.3208214,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3033096,0,0,-1,0,0,0,0,0.3033096,0.3336405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121142,0.3336405,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.221551,1.221551,4.726814,0,1.45542,1.221551,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123699,1.343706,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.6811895,0.6811895,4.186453,0,1.307902,0.6811895,11.31909,0,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.2124924,0.7493085,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.918765,2.918765,5,0,1.53,2.918765,28.13105,0,0,0,0.8210793,0,0,2.081235,1.977173,5.068756,6.063394,2.798252,0,2.798252,11.84604,84.6144,0.2126922,3.210642,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,3.42803,3.42803,3.402985,0,1.094015,3.42803,67.00253,0,0,0,2.296866,0.02636302,0.02504487,0,0,2.270503,8.581821,2.270503,0,2.270503,14.00003,100,0.2128163,3.770833,1.837493,5,10.87869
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.57468,1.57468,0,-1,0,1.57468,199.6467,1.48624,0,0,3.143798,1.657558,1.57468,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,1.732148,2.515038,0,13.76907
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.411641,2.411641,0,0,0,2.411641,168.2753,1.519627,0,0,4.058196,2.538569,2.411641,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,2.652805,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.609713,2.609713,0,0,0,2.609713,143.1074,0.987627,0,0,3.734694,2.747067,2.609713,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,2.870685,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.329481,2.329481,0,0,0,2.329481,186.2495,1.88656,0,0,4.338645,2.452085,2.329481,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,2.562429,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.318109,2.318109,0,0,0,2.318109,186.3238,1.879074,0,0,4.319189,2.440115,2.318109,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,2.54992,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.076392,3.33,0,-1,0,3.33,106.5156,0.04170689,0.746392,1.154031,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,4.484031,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.874106,3.874106,1.25,0,0.50625,3.874106,75.0735,0.1462103,0,0,2.908427,2.762217,2.624106,0,0,0,10.62527,0,0,0,14.00003,100,0.2128163,4.261516,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.844651,2.844651,0,0,0,2.844651,65.41257,0,4.440892E-16,0,1.860759,2.994369,2.844651,0,0,0,10.62527,0,1.13361,-1.13361,12.8051,91.46481,0.2128163,3.129116,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0,0,0,0.7030088,0,0,0,0,1.259567,9.491664,0.7030088,0,0.7030088,13.47203,96.2286,0.2127072,0,0.5624071,0,10.19467
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,10.29382,8.33,5,0,1.53,8.33,1.458774,0,1.963823,2.993205,0.1215159,3.505263,3.33,0,0,0.5565578,10.12437,0,3.383747,-3.383747,9.905248,70.75163,0.2127072,11.3232,0.09721269,5,10.24589
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.800262,2.800262,0,-1,0,2.800262,0,0,0,0,0,2.947644,2.800262,0,0,4.316277,6.740625,0,2.947644,-2.947644,6.798158,48.55818,0.2127072,3.080288,0,0,6.740625
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4478078,0.4478078,0,-1,0,0.4478078,0,0,5.551115E-17,0,0,0.4713766,0.4478078,0,0,7.591437,3.792981,0,0.4713766,-0.4713766,6.301284,45.00908,0.2127072,0.4925885,0,0,3.792981
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,6.3658,3.155524,0,-1,0,3.155524,0,0,3.210276,3.846856,0,3.321604,3.155524,0,0,8.115189,3.321604,0,3.321604,-3.321604,2.800006,20,0.2127072,7.00238,0,0,3.321604
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.5145134,0,0,-1,0,0,0,0,0.5145134,0.5659647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,0.5659647,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2774279,0,0,-1,0,0,0,0,0.2774279,0.3051706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,0.3051706,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.309657,0,0,-1,0,0,0,0,1.309657,1.440623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,1.440623,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.6911496,0,0,-1,0,0,0,0,0.6911496,0.7602645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127072,0.7602645,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3753852,0.3753852,3.880648,0,1.224417,0.3753852,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127724,0.4129237,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.6343389,0.6343389,4.139602,0,1.295111,0.6343389,7.044855,4.440892E-16,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2128875,0.6977728,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.769983,2.769983,5,0,1.53,2.769983,34.62836,0,0,0,0.9591998,0,0,2.230017,2.118516,5.101172,6.034219,3.077716,0,3.077716,12.08041,86.28847,0.213103,3.046981,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.006946199,0,0,2.030402,0,0,0,0,2.023456,8.804164,2.023456,0,2.023456,14.00003,100,0.2127912,0,1.624322,0,10.83457
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.076647,3.076647,0,-1,0,3.076647,85.97282,0,0,0.0543121,2.645081,3.238576,3.076647,0,0,0,10.62527,0,0.5934956,-0.5934956,13.37443,95.53144,0.2127912,3.384312,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.204664,2.204664,0,0,0,2.204664,134.2273,0,0,0,2.959263,2.320699,2.204664,0,0,0.6594396,10.03178,0.638563,0,0.638563,13.98022,99.85854,0.212693,2.425131,2.36741,0,12.99104
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.740138,0,0,3.761014,0,0,0,0,0.02087648,10.60649,0.02087648,0,0.02087648,14.00003,100,0.2126898,0,3.008811,0,14.3675
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0385406,0.0385406,0,0,0,0.0385406,9608.938,3.662773,0,0,3.703342,0.04056905,0.0385406,0,0,0,10.62527,0,0,0,14.00003,100,0.2126898,0.04239466,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,7.360343,7.360343,4.030343,0,1.265283,7.360343,53.62104,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2126898,8.096376,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.307903,3.307903,0,-1,0,3.307903,112.8847,0.2521116,0,0.3086931,3.734115,3.482003,3.307903,0,0,0,10.62527,0,0,0,14.00003,100,0.2126898,3.638693,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.02222,4.02222,1.386168,0,0.543424,4.02222,68.98656,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2126898,4.424442,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.032317,1.032317,0,0,0,1.032317,157.5867,0.5401446,0,0,1.626794,1.086649,1.032317,0,0,0,10.62527,0,0,0,14.00003,100,0.2126898,1.135548,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126898,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,5.225939,5.225939,5,0,1.53,5.225939,2.18383,0,0,0,0.1141256,0.2378303,0.2259388,0,0,0,10.62527,0,0.1237047,-0.1237047,13.86963,99.0686,0.2126898,5.748533,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1374497,10.50157,0,0,0,13.86963,99.0686,0.2126898,0,0,0,10.50157
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.651153,1.651153,0,-1,0,1.651153,0,0,0,0,0,1.738055,1.651153,0,0,0.1374497,10.50157,0,1.738055,-1.738055,12.03756,85.9824,0.2126898,1.816268,0,0,10.50157
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.396736,3.33,0,-1,0,3.33,0,0,0.06673565,0.4064092,0,3.505263,3.33,0,0,2.068622,8.763514,0,3.505263,-3.505263,8.342689,59.59052,0.2126898,3.736409,0,0,8.763514
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.9830294,0.9830294,0,-1,0,0.9830294,0,0,1.110223E-16,0,0,1.034768,0.9830294,0,0,5.963359,5.258251,0,1.034768,-1.034768,7.251947,51.79952,0.2126898,1.081332,0,0,5.258251
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.113101,4.223483,0,0,0,7.251947,51.79952,0.2126898,0,0,0,4.223483
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.6704602,0.6704602,0,-1,0,0.6704602,0,0,1.110223E-16,0,0,0.7057475,0.6704602,0,0,7.113101,4.223483,0,0.7057475,-0.7057475,6.508024,46.48579,0.2126898,0.7375062,0,0,4.223483
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.757943,0.757943,0,-1,0,0.757943,0,0,1.110223E-16,0,0,0.7978348,0.757943,0,0,7.897265,3.517735,0,0.7978348,-0.7978348,5.667033,40.47873,0.2126898,0.8337373,0,0,3.517735
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.339833,0.339833,0,-1,0,0.339833,0,0,0,0,0,0.3577189,0.339833,0,0,8.783749,2.719901,0,0.3577189,-0.3577189,5.289964,37.78538,0.2126898,0.3738163,0,0,2.719901
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.6899851,0.6899851,0,-1,0,0.6899851,0,0,1.110223E-16,0,0,0.7263001,0.6899851,0,0,9.181213,2.362182,0,0.7263001,-0.7263001,4.524376,32.31691,0.2126898,0.7589836,0,0,2.362182
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.6837282,0.6837282,0,-1,0,0.6837282,0,0,1.110223E-16,0,0,0.7197139,0.6837282,0,0,9.988214,1.635882,0,0.7197139,-0.7197139,3.765731,26.89803,0.2126898,0.7521011,0,0,1.635882
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.350724,1.350724,4.855988,0,1.490685,1.350724,0,0,0,0,0,0,0,3.505263,3.33,10.7879,0.9161678,3.33,0,3.33,6.924847,49.46309,0.2129457,1.485797,0,5,0.9161678
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.8478614,0.8478614,4.353125,0,1.353403,0.8478614,6.451194,0,0,0,0.05469719,0,0,3.505263,3.33,7.457896,3.913168,3.384697,0,3.384697,10.13585,72.3988,0.2131044,0.9326475,0.04375775,5,3.967865
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,5.067131,5.067131,5,0,1.53,5.067131,18.20885,0,0,0,0.922666,0.07066367,0.06713048,0,0,4.073199,6.959395,0.8520023,0,0.8520023,10.94413,78.17222,0.2131503,5.573843,0.7381327,5,7.882061
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,3.487306,3.487306,4.466512,0,1.384358,3.487306,62.8122,0,0,0,2.190454,0,0,0.9792059,0.9302456,3.221197,7.726197,3.120699,0,3.120699,13.90469,99.319,0.213339,3.836036,1.752363,5,9.916651
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.793638,1.793638,0,-1,0,1.793638,131.5525,0.3710389,0,0,2.359576,1.88804,1.793638,0,0,0.1004974,10.53483,0.1004974,0,0.1004974,14.00003,100,0.2133237,1.973001,1.887661,0,12.8944
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,4.477519,4.477519,1.564038,0,0.5919824,4.477519,68.49378,0,0,0,3.066822,3.066822,2.913481,0,0,0,10.62527,0,0,0,14.00003,100,0.2133237,4.925271,2.453458,5,13.6921
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133237,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.7601569,0.7601569,0,0,0,0.7601569,528.5942,3.217981,0,0,4.018146,0.8001652,0.7601569,0,0,0,10.62527,0,0,0,14.00003,100,0.2133237,0.8361726,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.9823633,0.9823633,0,0,0,0.9823633,432.5819,3.215459,0,0,4.249526,1.034067,0.9823633,0,0,0,10.62527,0,0,0,14.00003,100,0.2133237,1.0806,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.08541,2.08541,0,-1,0,2.08541,203.9067,2.057121,0,0,4.252289,2.195168,2.08541,0,0,0,10.62527,0,0,0,14.00003,100,0.2133237,2.293951,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.0314935,0.0314935,0,0,0,0.0314935,10710.35,3.339913,0,0,3.373064,0.03315105,0.0314935,0,0,0,10.62527,0,0,0,14.00003,100,0.2133237,0.03464285,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.663148,2.663148,0,0,0,2.663148,59.29819,0,4.440892E-16,0,1.579199,2.803314,2.663148,0,0,0,10.62527,0,1.224115,-1.224115,12.7097,90.78337,0.2133237,2.929463,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.187412,4.187412,4.576267,0,1.414321,4.187412,22.7063,0,0,0,0.9508064,0,0,0.3888555,0.3694128,1.360128,9.401159,1.320219,0,1.320219,13.96217,99.72957,0.2134027,4.606153,0.7606452,5,10.35196
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,6.712844,6.712844,5,0,1.53,6.712844,1.700294,0,0,0,0.1141381,1.802994,1.712844,0,0,0.03990886,10.58936,0,1.688856,-1.688856,12.18196,87.0138,0.2134027,7.384129,0.09131045,5,10.70349
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.456407,3.33,0,-1,0,3.33,0,0,0.1264068,0.4720475,0,3.505263,3.33,0,0,1.916415,8.9005,0,3.505263,-3.505263,8.487085,60.62191,0.2134027,3.802047,0,0,8.9005
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.652662,1.652662,0,-1,0,1.652662,0,0,2.220446E-16,0,0,1.739644,1.652662,0,0,5.811152,5.395237,0,1.739644,-1.739644,6.653339,47.52376,0.2134027,1.817928,0,0,5.395237
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.019907,1.019907,0,-1,0,1.019907,0,0,2.220446E-16,0,0,1.073586,1.019907,0,0,7.74409,3.655593,0,1.073586,-1.073586,5.52168,39.44049,0.2134027,1.121897,0,0,3.655593
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02638681,0.02638681,0,-1,0,0.02638681,0,0,3.469447E-18,0,0,0.02777559,0.02638681,0,0,8.936963,2.582007,0,0.02777559,-0.02777559,5.492403,39.23137,0.2134027,0.02902549,0,0,2.582007
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.4412813,0.4412813,0,-1,0,0.4412813,0,0,5.551115E-17,0,0,0.4645066,0.4412813,0,0,8.967825,2.554232,0,0.4645066,-0.4645066,5.002769,35.734,0.2134027,0.4854094,0,0,2.554232
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.445149,0.445149,0,-1,0,0.445149,0,0,5.551115E-17,0,0,0.4685779,0.445149,0,0,9.483943,2.089725,0,0.4685779,-0.4685779,4.508845,32.20597,0.2134027,0.4896639,0,0,2.089725
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2584563,0.2584563,0,-1,0,0.2584563,0,0,5.551115E-17,0,0,0.2720592,0.2584563,0,0,10.00459,1.621147,0,0.2720592,-0.2720592,4.222069,30.15758,0.2134027,0.2843019,0,0,1.621147
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.3207545,0.3207545,0,-1,0,0.3207545,0,0,5.551115E-17,0,0,0.3376363,0.3207545,0,0,10.30687,1.349088,0,0.3376363,-0.3376363,3.866169,27.61544,0.2134027,0.3528299,0,0,1.349088
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.6637455,0.6637455,0,-1,0,0.6637455,0,0,0,0,0,0.6986794,0.6637455,0,0,10.68202,1.011452,0,0.6986794,-0.6986794,3.129697,22.35493,0.2134027,0.73012,0,0,1.011452
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.5515691,0.2971338,0,-1,0,0.2971338,0,0,0.2544353,0.3095922,0,0.3127724,0.2971338,0,0,11.45833,0.3127724,0,0.3127724,-0.3127724,2.800006,20,0.2134027,0.606726,0,0,0.3127724
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3173478,0.3173478,3.822611,0,1.208573,0.3173478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2134525,0.3490826,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.6618599,0.6618599,4.167123,0,1.302625,0.6618599,12.51746,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2135641,0.7280459,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.453304,1.453304,4.706172,0,1.449785,1.453304,41.68139,0,0,0,0.6057575,0,0,3.252867,3.090224,5.063012,6.068563,3.695981,0,3.695981,12.70315,90.7366,0.2137483,1.598635,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.5047125,0,0,1.871743,0,0,0,0,1.367031,9.394946,1.367031,0,1.367031,14.00003,100,0.2135407,0,1.497395,0,11.26669
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.39064,1.39064,0,-1,0,1.39064,126.8748,0.3005407,0,0,1.764372,1.463831,1.39064,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,1.529704,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.14524,3.14524,1.25,0,0.50625,3.14524,76.92926,0.4246204,0,0,2.41961,1.99499,1.89524,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,3.459764,1.935688,5,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.6817414,0.6817414,0,0,0,0.6817414,536.3453,2.938866,0,0,3.656488,0.7176225,0.6817414,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0.7499155,2.925191,0,14.28176
