Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.7827613,0.7827613,0,0,0,0.7827613,477.106,2.910642,0,0,3.734601,0.8239593,0.7827613,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0.8610374,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.4981577,0.4981577,0,0,0,0.4981577,854.6059,3.732908,0,0,4.257285,0.5243765,0.4981577,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0.5479734,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.9649308,0.9649308,0,0,0,0.9649308,238.2562,1.283291,0,0,2.299008,1.015717,0.9649308,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,1.061424,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.614308,0.614308,0,0,0,0.614308,198.1163,0.570404,0,0,1.217044,0.64664,0.614308,0,0,0,10.62527,0,0,0,14.00003,100,0.2135407,0.6757388,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.332805,1.332805,0,0,0,1.332805,41.98985,0,0,0,0.5596428,1.402952,1.332805,0,0,0,10.62527,0,0.8433097,-0.8433097,13.1111,93.65054,0.2135407,1.466085,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.295561,3.295561,4.075136,0,1.277512,3.295561,3.532206,1.110223E-16,0,0,0.116406,0,0,0.7795745,0.7405958,0.9370108,9.781964,0.8570018,0,0.8570018,13.92412,99.45783,0.2136025,3.625118,0.09312481,5,9.898371
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.578405,3.33,0,-1,0,3.33,0,0,1.248405,1.706246,0,3.505263,3.33,0,0,0.08000896,10.55327,0,3.505263,-3.505263,10.22925,73.06595,0.2136025,5.036246,0,0,10.55327
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.974746,7.048003,0,0,0,10.22925,73.06595,0.2136025,0,0,0,7.048003
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,6.184177,3.33,0,-1,0,3.33,0,0,2.854177,3.472594,0,3.505263,3.33,0,0,3.974746,7.048003,0,3.505263,-3.505263,6.534381,46.67406,0.2136025,6.802594,0,0,7.048003
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.9115379,0.9115379,0,-1,0,0.9115379,0,0,1.110223E-16,0,0,0.9595136,0.9115379,0,0,7.869483,3.54274,0,0.9595136,-0.9595136,5.522965,39.44967,0.2136025,1.002692,0,0,3.54274
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.8850687,0.8850687,0,-1,0,0.8850687,0,0,1.110223E-16,0,0,0.9316512,0.8850687,0,0,8.935609,2.583226,0,0.9316512,-0.9316512,4.540918,32.43507,0.2136025,0.9735755,0,0,2.583226
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1778414,0.1778414,0,-1,0,0.1778414,0,0,0,0,0,0.1872015,0.1778414,0,0,9.970777,1.651575,0,0.1872015,-0.1872015,4.343591,31.02559,0.2136025,0.1956256,0,0,1.651575
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17878,1.464373,0,0,0,4.343591,31.02559,0.2136025,0,0,0,1.464373
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.529941,1.391155,0,-1,0,1.391155,0,0,0.1387865,0.2917807,0,1.464373,1.391155,0,0,10.17878,1.464373,0,1.464373,-1.464373,2.800006,20,0.2136025,1.682935,0,0,1.464373
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.4561811,0,0,-1,0,0,0,0,0.4561811,0.5017992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136025,0.5017992,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.4334386,0,0,-1,0,0,0,0,0.4334386,0.4767825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136025,0.4767825,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2344327,0.2344327,3.739696,0,1.185937,0.2344327,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136336,0.2578759,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2136018,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.806066,1.806066,4.872993,0,1.495327,1.806066,29.79169,0,0,0,0.5380574,0,0,3.066927,2.913581,5.062952,6.068617,3.451638,0,3.451638,12.4714,89.08126,0.2138471,1.986672,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.44159,1.44159,0,0,0,1.44159,117.0221,0,0,0,1.686978,1.517463,1.44159,0,0,1.611314,9.175092,0.1695157,0,0.1695157,12.63222,90.22995,0.2138216,1.585749,1.349583,0,10.86207
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.225885,2.225885,0,-1,0,2.225885,109.1583,0,0,0,2.429738,2.343037,2.225885,0,0,1.441799,9.327656,0.08670077,0,0.08670077,12.71447,90.81746,0.2138085,2.448474,1.94379,0,11.75739
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,3.620929,3.620929,1.625179,0,0.6086738,3.620929,95.44202,0,0,0,3.455887,2.100789,1.99575,0,0,1.355098,9.405686,1.355098,0,1.355098,14.00003,100,0.2136846,3.983021,2.76471,5,12.86157
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136846,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136846,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136846,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.512018,1.512018,0,-1,0,1.512018,226.9042,1.839234,0,0,3.430832,1.591598,1.512018,0,0,0,10.62527,0,0,0,14.00003,100,0.2136846,1.66322,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.791965,1.791965,0,0,0,1.791965,108.6294,0.06032275,0,0,1.946601,1.886279,1.791965,0,0,0,10.62527,0,0,0,14.00003,100,0.2136846,1.971161,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.997386,1.997386,0,0,0,1.997386,46.35153,0,2.220446E-16,0,0.9258189,2.102511,1.997386,0,0,0,10.62527,0,1.176692,-1.176692,12.75969,91.14043,0.2136846,2.197124,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,1.307436,9.448582,0.6658968,0,0.6658968,13.39141,95.65274,0.2135845,0,0.5327175,0,10.11448
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.07968144,0.07968144,0,0,0,0.07968144,130.1402,0,0,0,0.1036976,0.0838752,0.07968144,0,0,0.6415393,10.04789,0.01982243,0,0.01982243,13.41022,95.78706,0.2135815,0.08764959,0.0829581,0,10.15159
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6217169,10.06573,0,0,0,13.41022,95.78706,0.2135815,0,0,0,10.06573
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6217169,10.06573,0,0,0,13.41022,95.78706,0.2135815,0,0,0,10.06573
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.51827,3.33,0,-1,0,3.33,0,0,0.1882704,0.5400974,0,3.505263,3.33,0,0,0.6217169,10.06573,0,3.505263,-3.505263,9.715343,69.39517,0.2135815,3.870097,0,0,10.06573
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.4893145,0.4893145,0,-1,0,0.4893145,0,0,0,0,0,0.5150679,0.4893145,0,0,4.516454,6.560466,0,0.5150679,-0.5150679,9.172415,65.51711,0.2135815,0.5382459,0,0,6.560466
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.088751,6.045398,0,0,0,9.172415,65.51711,0.2135815,0,0,0,6.045398
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.088751,6.045398,0,0,0,9.172415,65.51711,0.2135815,0,0,0,6.045398
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.088751,6.045398,0,0,0,9.172415,65.51711,0.2135815,0,0,0,6.045398
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.088751,6.045398,0,0,0,9.172415,65.51711,0.2135815,0,0,0,6.045398
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.6760058,0.6760058,0,-1,0,0.6760058,0,0,1.110223E-16,0,0,0.711585,0.6760058,0,0,5.088751,6.045398,0,0.711585,-0.711585,8.422338,60.15944,0.2135815,0.7436064,0,0,6.045398
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.835197,0.835197,0,-1,0,0.835197,0,0,1.110223E-16,0,0,0.8791547,0.835197,0,0,5.879402,5.333813,0,0.8791547,-0.8791547,7.495627,53.54009,0.2135815,0.9187167,0,0,5.333813
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.7172562,0.7172562,0,0,0,0.7172562,0,0,1.110223E-16,0,0,0.7550066,0.7172562,0,0,6.85624,4.454658,0,0.7550066,-0.7550066,6.699781,47.85548,0.2135815,0.7889819,0,0,4.454658
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.151171,0.151171,0,0,0,0.151171,53.64063,0,0,0,0.08108908,0.1591274,0.151171,0,0,7.695136,3.699651,0,0.07803829,-0.07803829,6.617521,47.26791,0.2135815,0.1662881,0.06487127,0,3.780741
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,7.781846,3.621613,0.8577732,0,0.8577732,7.431276,53.08044,0.2134526,0,0.6862186,0,4.479386
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,6.924072,4.393609,1.759505,0,1.759505,9.10049,65.00336,0.2131888,0,1.407604,0,6.153114
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.795768,2.795768,0,-1,0,2.795768,109.6959,0,0,0,3.066842,2.942914,2.795768,0,0,5.164567,5.977164,0.1239287,0,0.1239287,9.218059,65.84314,0.2131702,3.075345,2.453474,0,9.044005
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.742225,1.742225,0,0,0,1.742225,183.3028,0,0,0,3.193546,1.833921,1.742225,0,0,5.040638,6.088699,1.359626,0,1.359626,10.50791,75.05637,0.2129668,1.916447,2.554837,0,9.282246
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.4657999,0.4657999,0,0,0,0.4657999,838.8267,0,0,0,3.907253,0.4903156,0.4657999,0,0,3.681013,7.312362,3.416938,0,3.416938,13.7495,98.21055,0.2124573,0.5123798,3.125803,0,11.21962
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,3.999306,0,0,4.263382,0,0,0,0,0.2640754,10.38761,0.2640754,0,0.2640754,14.00003,100,0.212418,0,3.410706,0,14.65099
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,5.236124,5.236124,1.906124,0,0.6853718,5.236124,71.8308,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212418,5.759736,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.052948,2.052948,0,-1,0,2.052948,158.7275,1.097595,0,0,3.258593,2.160998,2.052948,0,0,0,10.62527,0,0,0,14.00003,100,0.212418,2.258243,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212418,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.021114,1.021114,0,0,0,1.021114,198.3659,0.9506854,0,0,2.025543,1.074857,1.021114,0,0,0,10.62527,0,0,0,14.00003,100,0.212418,1.123226,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.069668,2.069668,0,0,0,2.069668,55.64511,0,4.440892E-16,0,1.151669,2.178598,2.069668,0,0,0,10.62527,0,1.026929,-1.026929,12.91755,92.26803,0.212418,2.276635,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.481742,2.481742,0,0,0,2.481742,3.10641,0,4.440892E-16,0,0.07709309,2.61236,2.481742,0,0,1.141032,9.598346,0,2.535267,-2.535267,10.24514,73.17945,0.212418,2.729916,0.06167447,0,9.675439
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.422292,3.33,0,-1,0,3.33,0,0,0.09229232,0.4345216,0,3.505263,3.33,0,0,3.957995,7.063078,0,3.505263,-3.505263,6.550272,46.78756,0.212418,3.764522,0,0,7.063078
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,6.602104,3.33,0,-1,0,3.33,0,0,3.272104,3.932314,0,3.505263,3.33,0,0,7.852732,3.557815,0,3.505263,-3.505263,2.8554,20.39568,0.212418,7.262314,0,0,3.557815
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.13598,0.0499245,0,-1,0,0.0499245,0,0,1.086056,1.199654,0,0.0525521,0.0499245,0,0,11.74747,0.0525521,0,0.0525521,-0.0525521,2.800006,20,0.212418,1.249578,0,0,0.0525521
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.3303949,0,0,-1,0,0,0,0,0.3303949,0.3634344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0.3634344,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.419867,0,0,-1,0,0,0,0,1.419867,1.561854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,1.561854,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.5932759,0,0,-1,0,0,0,0,0.5932759,0.6526034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0.6526034,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.6462238,0,0,-1,0,0,0,0,0.6462238,0.7108462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0.7108462,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3028433,0,0,-1,0,0,0,0,0.3028433,0.3331276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0.3331276,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.6570117,0,0,-1,0,0,0,0,0.6570117,0.7227129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0.7227129,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3748843,0,0,-1,0,0,0,0,0.3748843,0.4123727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0.4123727,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212418,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.4167462,0.4167462,3.922009,0,1.235709,0.4167462,17.98528,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.212479,0.4584209,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2332126,0.2332126,3.738476,0,1.185604,0.2332126,383.2427,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2123796,0.2565338,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.702496,1.702496,4.461722,0,1.38305,1.702496,74.75429,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2124819,1.872745,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.941801,1.941801,0,-1,0,1.941801,92.98434,0,2.220446E-16,0,1.805571,2.044001,1.941801,0,0,0.2831837,10.37041,0,0.2384302,-0.2384302,13.48005,96.28587,0.2124819,2.135981,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.920088,0,0,3.468194,0,0,0,0,0.5481062,10.13198,0.5481062,0,0.5481062,14.00003,100,0.212401,0,2.774555,0,13.60017
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.628036,2.628036,0,0,0,2.628036,123.6264,0.4825925,0,0,3.248946,2.766353,2.628036,0,0,0,10.62527,0,0,0,14.00003,100,0.212401,2.890839,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.084112,4.084112,1.25,0,0.50625,4.084112,87.48808,0.5898352,0,0,3.573111,2.983276,2.834112,0,0,0,10.62527,0,0,0,14.00003,100,0.212401,4.492523,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.891322,4.891322,1.618878,0,0.6069538,4.891322,70.42426,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.212401,5.380454,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,4.722427,3.33,0,-1,0,3.33,66.46087,0,1.392427,1.86467,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.212401,5.19467,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.363293,2.363293,0,0,0,2.363293,80.50751,0,4.440892E-16,0,1.902628,2.487676,2.363293,0,0,1.435685,9.333158,0,0.5850483,-0.5850483,12.02132,85.86642,0.212401,2.599622,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,5.827421,5.827421,5,0,1.53,5.827421,17.27782,0,0,0,1.006852,0.8709695,0.827421,0,0,2.085738,8.74811,0.1358821,0,0.1358821,12.15023,86.7872,0.2124082,6.410163,0.8054813,5,9.754961
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,1.949856,8.870403,0.6321375,0,0.6321375,12.74993,91.07075,0.212315,0,0.50571,0,9.502542
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.317719,9.439327,0.07142508,0,0.07142508,12.81769,91.55475,0.2123045,0,0.05714006,0,9.510753
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.83238,2.83238,0,-1,0,2.83238,0,0,0,0,0,2.981453,2.83238,0,0,1.246294,9.50361,0,2.981453,-2.981453,9.674963,69.10674,0.2123045,3.115618,0,0,9.50361
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.247533,3.33,0,-1,0,3.33,0,0,0.9175327,1.342286,0,3.505263,3.33,0,0,4.559019,6.522157,0,3.505263,-3.505263,5.980091,42.71485,0.2123045,4.672286,0,0,6.522157
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.457082,2.86605,0,-1,0,2.86605,0,0,0.5910325,0.9367407,0,3.016894,2.86605,0,0,8.453755,3.016894,0,3.016894,-3.016894,2.800006,20,0.2123045,3.80279,0,0,3.016894
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.144918,0,0,-1,0,0,0,0,1.144918,1.25941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,1.25941,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.06095931,0,0,-1,0,0,0,0,0.06095931,0.06705524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,0.06705524,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.5065506,0,0,-1,0,0,0,0,0.5065506,0.5572056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,0.5572056,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.240022,0,0,-1,0,0,0,0,1.240022,1.364024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,1.364024,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.3436538,0,0,-1,0,0,0,0,0.3436538,0.3780192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,0.3780192,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.9795259,0,0,-1,0,0,0,0,0.9795259,1.077479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123045,1.077479,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3321993,0.3321993,3.837462,0,1.212627,0.3321993,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123584,0.3654193,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2123349,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.57769,2.57769,5,0,1.53,2.57769,33.71661,0,0,0,0.8691097,0,0,2.42231,2.301194,5.093758,6.040893,3.170304,0,3.170304,12.17528,86.96611,0.2125499,2.835459,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.385654,3.385654,4.269667,0,1.330619,3.385654,29.32709,0,0,0,0.992914,0,0,0.8840124,0.8398117,1.923453,8.894166,1.832726,0,1.832726,13.91396,99.3852,0.2126632,3.72422,0.7943311,5,9.88708
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.331274,3.33,0,-1,0,3.33,30.21693,0,0.001273961,0.3344014,1.006224,3.505263,3.33,0,0,0.09072759,10.54362,0,2.499039,-2.499039,11.27974,80.56939,0.2126632,3.664401,0.8049791,0,11.54984
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0.2098431,0,0,3.077281,0,0,0,0,2.867438,8.04458,2.867438,0,2.867438,14.00003,100,0.2122444,0,2.461825,0,11.12186
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.455453,1.455453,0,0,0,1.455453,206.9019,1.479304,0,0,3.01136,1.532056,1.455453,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,1.600998,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.913106,3.913106,1.25,0,0.50625,3.913106,90.76743,0.7485563,0,0,3.551826,2.803269,2.663106,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,4.304417,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02581329,0.02581329,0,0,0,0.02581329,5824.576,1.476343,0,0,1.503515,0.02717188,0.02581329,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,0.02839462,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122444,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.655335,1.655335,0,0,0,1.655335,3.433644,0,2.220446E-16,0,0.05683831,1.742458,1.655335,0,0,0,10.62527,0,1.685619,-1.685619,12.22323,87.3086,0.2122444,1.820868,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87291,8.939654,0,0,0,12.22323,87.3086,0.2122444,0,0,0,8.939654
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87291,8.939654,0,0,0,12.22323,87.3086,0.2122444,0,0,0,8.939654
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1913839,0.1913839,0,-1,0,0.1913839,0,0,2.775558E-17,0,0,0.2014567,0.1913839,0,0,1.87291,8.939654,0,0.2014567,-0.2014567,12.01087,85.79179,0.2122444,0.2105223,0,0,8.939654
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.3421623,0.3421623,0,-1,0,0.3421623,0,0,5.551115E-17,0,0,0.3601709,0.3421623,0,0,2.096751,8.738198,0,0.3601709,-0.3601709,11.63122,83.07999,0.2122444,0.3763786,0,0,8.738198
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496941,8.378027,0,0,0,11.63122,83.07999,0.2122444,0,0,0,8.378027
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496941,8.378027,0,0,0,11.63122,83.07999,0.2122444,0,0,0,8.378027
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496941,8.378027,0,0,0,11.63122,83.07999,0.2122444,0,0,0,8.378027
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.5578671,0.5578671,0,-1,0,0.5578671,0,0,1.110223E-16,0,0,0.5872286,0.5578671,0,0,2.496941,8.378027,0,0.5872286,-0.5872286,11.01223,78.65862,0.2122444,0.6136538,0,0,8.378027
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.4250745,0.4250745,0,-1,0,0.4250745,0,0,5.551115E-17,0,0,0.4474469,0.4250745,0,0,3.149417,7.790799,0,0.4474469,-0.4474469,10.54058,75.28969,0.2122444,0.467582,0,0,7.790799
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3002644,0.3002644,0,-1,0,0.3002644,0,0,5.551115E-17,0,0,0.3160678,0.3002644,0,0,3.646581,7.343351,0,0.3160678,-0.3160678,10.20741,72.90995,0.2122444,0.3302909,0,0,7.343351
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.34852,1.34852,0,0,0,1.34852,0,0,2.220446E-16,0,0,1.419495,1.34852,0,0,3.997767,7.027284,0,1.419495,-1.419495,8.711134,62.22226,0.2122444,1.483372,0,0,7.027284
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.051421,1.051421,0,0,0,1.051421,7.633462,0,0,0,0.08025983,1.106759,1.051421,0,0,5.574984,5.607789,0,1.026499,-1.026499,7.629109,54.49353,0.2122444,1.156563,0.06420787,0,5.688048
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.911245,3.911245,5,0,1.53,3.911245,11.29627,0,0,0,0.4418249,0,0,1.088755,1.034317,6.715539,4.581289,1.476142,0,1.476142,9.0295,64.4963,0.2123434,4.30237,0.3534599,5,5.023114
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.8329274,0.8329274,4.338191,0,1.349326,0.8329274,93.61885,0,0,0,0.7797771,0,0,3.505263,3.33,5.239397,5.909817,4.109777,0,4.109777,12.92838,92.34537,0.2123872,0.9162202,0.6238217,5,6.689594
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,4.572773,3.33,0,-1,0,3.33,33.90004,4.440892E-16,1.242773,1.70005,1.128871,3.505263,3.33,0,0,1.129619,9.608617,0,2.376392,-2.376392,10.42344,74.453,0.2123872,5.03005,0.903097,0,10.73749
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.1622,3.1622,4.919545,0,1.508036,3.1622,58.4984,0,0,0,1.849836,0,0,1.757345,1.669477,3.770055,7.232225,3.519314,0,3.519314,13.76215,98.3009,0.2126047,3.47842,1.479869,5,9.082061
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,1.092708,0,0,1.343449,0,0,0,0,0.2507411,10.39961,0.2507411,0,0.2507411,14.00003,100,0.2125683,0,1.074759,0,11.74306
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1963474,0.1963474,0,0,0,0.1963474,504.7775,0.7844359,0,0,0.9911174,0.2066814,0.1963474,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,0.2159821,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.869128,3.869128,3.153913,0,1.026018,3.869128,19.45809,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,4.256042,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.620731,1.620731,0,-1,0,1.620731,108.0576,0.04529028,0,0,1.751322,1.706032,1.620731,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,1.782804,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.8341615,0.8341615,0,0,0,0.8341615,116.4036,0.09292943,0,0,0.9709942,0.8780648,0.8341615,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,0.9175776,0.7767953,0,11.59627
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.7615213,0,0,0.7615213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,0,0.609217,0,11.3868
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,4.432928,4.432928,4.280766,0,1.333649,4.432928,3.613201,2.775558E-17,0,0,0.1601706,0.1601706,0.1521621,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,4.876221,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,3.593122,3.593122,3.515628,0,1.124766,3.593122,2.270271,2.775558E-16,0,0,0.08157361,0.08157361,0.07749493,0,0,0,10.62527,0,0,0,14.00003,100,0.2125683,3.952435,0.06525889,5,10.70685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.169513,3.169513,0,-1,0,3.169513,0,0,4.440892E-16,0.1564637,0,3.336329,3.169513,0,0,0,10.62527,0,3.336329,-3.336329,10.48323,74.88005,0.2125683,3.486464,0,0,10.62527
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.008386,1.008386,0,-1,0,1.008386,0,0,0,0,0,1.061459,1.008386,0,0,3.707032,7.288945,0,1.061459,-1.061459,9.364352,66.8881,0.2125683,1.109225,0,0,7.288945
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.001782,1.001782,0,-1,0,1.001782,0,0,0,0,0,1.054508,1.001782,0,0,4.886431,6.227486,0,1.054508,-1.054508,8.252804,58.94848,0.2125683,1.101961,0,0,6.227486
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.296226,0.296226,0,-1,0,0.296226,0,0,0,0,0,0.3118168,0.296226,0,0,6.058106,5.172978,0,0.3118168,-0.3118168,7.92412,56.60074,0.2125683,0.3258486,0,0,5.172978
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.183876,1.183876,0,-1,0,1.183876,0,0,2.220446E-16,0,0,1.246185,1.183876,0,0,6.40457,4.861162,0,1.246185,-1.246185,6.610526,47.21795,0.2125683,1.302263,0,0,4.861162
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2290657,0.2290657,0,-1,0,0.2290657,0,0,2.775558E-17,0,0,0.2411218,0.2290657,0,0,7.789219,3.614977,0,0.2411218,-0.2411218,6.356361,45.40249,0.2125683,0.2519723,0,0,3.614977
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.124609,1.124609,0,-1,0,1.124609,0,0,0,0,0,1.183799,1.124609,0,0,8.057133,3.373855,0,1.183799,-1.183799,5.108527,36.48941,0.2125683,1.23707,0,0,3.373855
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02847405,0.02847405,0,-1,0,0.02847405,0,0,3.469447E-18,0,0,0.02997268,0.02847405,0,0,9.372465,2.190056,0,0.02997268,-0.02997268,5.076933,36.26373,0.2125683,0.03132145,0,0,2.190056
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2373991,0.2373991,0,-1,0,0.2373991,0,0,2.775558E-17,0,0,0.2498938,0.2373991,0,0,9.405768,2.160083,0,0.2498938,-0.2498938,4.813522,34.38223,0.2125683,0.261139,0,0,2.160083
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1423513,0.1423513,0,-1,0,0.1423513,0,0,0,0,0,0.1498435,0.1423513,0,0,9.683428,1.910189,0,0.1498435,-0.1498435,4.655573,33.25402,0.2125683,0.1565865,0,0,1.910189
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.5236598,0.5236598,0,0,0,0.5236598,0,0,0,0,0,0.5512208,0.5236598,0,0,9.84992,1.760346,0,0.5512208,-0.5512208,4.074535,29.10376,0.2125683,0.5760257,0,0,1.760346
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.346595,1.346595,4.675783,0,1.441489,1.346595,2.526623,0,0,0,0.03402338,0,0,3.329188,3.162728,10.46239,1.209125,3.196752,0,3.196752,7.10724,50.7659,0.2128,1.481255,0.0272187,5,1.243148
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,7.265636,4.086201,4.444204,0,4.444204,11.32338,80.88114,0.2126223,0,0.8913635,5,5.200406
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.332072,2.332072,0,0,0,2.332072,85.8744,0,0,0,2.002653,2.454813,2.332072,0,0,2.821432,8.085985,0,0.4521597,-0.4521597,10.84676,77.47673,0.2126223,2.565279,1.602123,0,10.08864
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.738057,2.738057,0,-1,0,2.738057,101.4628,0,0,0,2.77811,2.882166,2.738057,0,0,3.323832,7.633826,0,0.1040557,-0.1040557,10.73708,76.69328,0.2126223,3.011863,2.222488,0,10.41194
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3762635,0.3762635,0,0,0,0.3762635,1042.924,0.08862515,0,0,3.924141,0.3960669,0.3762635,0,0,3.439449,7.52977,3.439449,0,3.439449,14.00003,100,0.212127,0.4138899,3.139313,0,11.45391
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.421243,2.421243,0,0,0,2.421243,169.1727,1.547405,0,0,4.096082,2.548677,2.421243,0,0,0,10.62527,0,0,0,14.00003,100,0.212127,2.663367,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.996722,1.996722,0,0,0,1.996722,198.9787,1.871238,0,0,3.973051,2.101812,1.996722,0,0,0,10.62527,0,0,0,14.00003,100,0.212127,2.196394,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.9383022,0.9383022,0,0,0,0.9383022,392.2681,2.692974,0,0,3.68066,0.9876866,0.9383022,0,0,0,10.62527,0,0,0,14.00003,100,0.212127,1.032132,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212127,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.434332,2.434332,0,0,0,2.434332,108.1311,0.06981403,0,0,2.632269,2.562454,2.434332,0,0,0,10.62527,0,0,0,14.00003,100,0.212127,2.677765,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.4134767,0.4134767,0,0,0,0.4134767,543.0334,1.810078,0,0,2.245317,0.4352387,0.4134767,0,0,0,10.62527,0,0,0,14.00003,100,0.212127,0.4548244,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,7.839943,7.839943,5,0,1.53,7.839943,13.27936,0,0,0.2939374,1.041094,2.989414,2.839943,0,0,0,10.62527,0,1.94832,-1.94832,11.94632,85.33068,0.212127,8.623938,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,5.522563,5.522563,5,0,1.53,5.522563,1.935404,0,0,0,0.1068839,0.5500669,0.5225636,0,0,2.164799,8.676954,0,0.443183,-0.443183,11.47916,81.99386,0.212127,6.07482,0.08550712,5,8.783838
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.328326,3.328326,0,-1,0,3.328326,0,0,4.440892E-16,0.331159,0,3.503501,3.328326,0,0,2.657225,8.233771,0,3.503501,-3.503501,7.786148,55.61523,0.212127,3.661159,0,0,8.233771
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.947189,2.947189,0,-1,0,2.947189,0,0,4.440892E-16,0,0,3.102305,2.947189,0,0,6.550004,4.73027,0,3.102305,-3.102305,4.516032,32.25731,0.212127,3.241908,0,0,4.73027
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4819945,0.4819945,0,-1,0,0.4819945,0,0,5.551115E-17,0,0,0.5073626,0.4819945,0,0,9.997009,1.627966,0,0.5073626,-0.5073626,3.981225,28.43726,0.212127,0.5301939,0,0,1.627966
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3722754,0.3722754,0,-1,0,0.3722754,0,0,5.551115E-17,0,0,0.3918689,0.3722754,0,0,10.56075,1.120603,0,0.3918689,-0.3918689,3.568159,25.4868,0.212127,0.409503,0,0,1.120603
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.9470601,0.6922974,0,-1,0,0.6922974,0,0,0.2547627,0.3494687,0,0.7287341,0.6922974,0,0,10.99616,0.7287341,0,0.7287341,-0.7287341,2.800006,20,0.212127,1.041766,0,0,0.7287341
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.6997968,0,0,-1,0,0,0,0,0.6997968,0.7697765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212127,0.7697765,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.7322143,0,0,-1,0,0,0,0,0.7322143,0.8054358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212127,0.8054358,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2757822,0,0,-1,0,0,0,0,0.2757822,0.3033604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212127,0.3033604,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.900226,0,0,-1,0,0,0,0,0.900226,0.9902486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212127,0.9902486,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03790894,0,0,-1,0,0,0,0,0.03790894,0.04169983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212127,0.04169983,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.6983832,0.6983832,4.203646,0,1.312595,0.6983832,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122551,0.7682216,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.369145,1.369145,4.624549,0,1.427502,1.369145,6.952312,0,0,0,0.09518725,0,0,3.255404,3.092634,8.475861,2.997,3.187821,0,3.187821,8.983354,64.16669,0.2124832,1.50606,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.288039,5.866039,4.042992,0,4.042992,12.81887,91.56319,0.2123656,0,0.5703936,5,6.579031
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.011148,1.011148,0,0,0,1.011148,129.7896,0,0,0,1.312365,1.064366,1.011148,0,0,1.245047,9.504732,0.247999,0,0.247999,13.05414,93.24371,0.2123301,1.112263,1.049892,0,10.8171
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.7041708,0.7041708,0,-1,0,0.7041708,242.9046,0,0,0,1.710463,0.7412324,0.7041708,0,0,0.9970481,9.727931,0.9692308,0,0.9692308,13.97364,99.8115,0.2121919,0.7745878,1.368371,0,11.43839
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,4.334417,4.334417,1.325186,0,0.5267757,4.334417,73.72224,0,0,0,3.19543,3.167612,3.009232,0,0,0.02781727,10.60024,0.02781727,0,0.02781727,14.00003,100,0.2121933,4.767859,2.556344,5,13.79567
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,4.140859,4.140859,1.722712,0,0.6353003,4.140859,61.47078,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2121933,4.554945,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.664762,1.664762,0,0,0,1.664762,199.2725,1.565032,0,0,3.317413,1.752381,1.664762,0,0,0,10.62527,0,0,0,14.00003,100,0.2121933,1.831238,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.178776,1.178776,0,0,0,1.178776,247.8275,1.680514,0,0,2.921331,1.240817,1.178776,0,0,0,10.62527,0,0,0,14.00003,100,0.2121933,1.296654,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.959757,1.959757,0,-1,0,1.959757,123.5599,0.3585708,0,0,2.421473,2.062902,1.959757,0,0,0,10.62527,0,0,0,14.00003,100,0.2121933,2.155732,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.9549312,0.9549312,0,0,0,0.9549312,202.6687,0.9301555,0,0,1.935346,1.005191,0.9549312,0,0,0,10.62527,0,0,0,14.00003,100,0.2121933,1.050424,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3293031,0.3293031,0,0,0,0.3293031,171.0516,0.2166434,0,0,0.5632782,0.3466348,0.3293031,0,0,0,10.62527,0,0,0,14.00003,100,0.2121933,0.3622333,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.533353,2.533353,0,0,0,2.533353,5.794439,0,0,0,0.1467936,2.666687,2.533353,0,0,0,10.62527,0,2.519894,-2.519894,11.34383,81.02717,0.2121933,2.786688,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.862923,1.862923,0,0,0,1.862923,4.426584,0,2.220446E-16,0,0.08246385,1.960972,1.862923,0,0,2.799882,8.10538,0,1.878508,-1.878508,9.363706,66.88348,0.2121933,2.049216,0.06597108,0,8.187844
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,9.909387,3.33,0,-1,0,3.33,0,0,6.579387,7.570325,0,3.505263,3.33,0,0,4.887113,6.226872,0,3.505263,-3.505263,5.668834,40.49159,0.2121933,10.90032,0,0,6.226872
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.78185,2.721609,0,0,0,5.668834,40.49159,0.2121933,0,0,0,2.721609
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.162864,2.585529,0,-1,0,2.585529,0,0,1.577335,1.993622,0,2.721609,2.585529,0,0,8.78185,2.721609,0,2.721609,-2.721609,2.800006,20,0.2121933,4.57915,0,0,2.721609
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.5392213,0,0,-1,0,0,0,0,0.5392213,0.5931435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0.5931435,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.4404881,0,0,-1,0,0,0,0,0.4404881,0.4845369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0.4845369,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.6849773,0,0,-1,0,0,0,0,0.6849773,0.753475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0.753475,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.3499375,0,0,-1,0,0,0,0,0.3499375,0.3849312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0.3849312,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.3584743,0,0,-1,0,0,0,0,0.3584743,0.3943218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0.3943218,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.163223,0,0,-1,0,0,0,0,0.163223,0.1795453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121933,0.1795453,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.5161018,0.5161018,4.021365,0,1.262833,0.5161018,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122831,0.5677119,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.09250515,0.09250515,3.597768,0,1.147191,0.09250515,30.17103,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2122827,0.1017557,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.7544007,0.7544007,4.259664,0,1.327888,0.7544007,158.3431,4.440892E-16,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.212251,0.8298407,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.868528,2.868528,0,0,0,2.868528,83.75652,4.440892E-16,0,0,2.402579,3.019503,2.868528,0,0,0.5934089,10.09121,0,0.6169237,-0.6169237,12.78678,91.33393,0.212251,3.15538,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.090847,1.090847,0,-1,0,1.090847,277.3917,0.5987794,0,0,3.025919,1.14826,1.090847,0,0,1.27888,9.474282,1.27888,0,1.27888,14.00003,100,0.2120701,1.199932,2.420736,0,12.5002
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.7945663,0.7945663,0,0,0,0.7945663,505.3962,3.179323,0,0,4.015708,0.8363856,0.7945663,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,0.874023,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.053067,3.053067,1.25,0,0.50625,3.053067,153.6048,2.791692,0,0,4.689657,1.897966,1.803068,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,3.358374,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,6.066834,3.33,0,-1,0,3.33,121.4156,0.5378764,2.736834,3.343517,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,6.673517,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.842481,1.842481,0,0,0,1.842481,179.9271,1.37567,0,0,3.315124,1.939454,1.842481,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,2.02673,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.3630827,0.3630827,0,0,0,0.3630827,632.8713,1.915654,0,0,2.297846,0.3821923,0.3630827,0,0,0,10.62527,0,0,0,14.00003,100,0.2120701,0.399391,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.136716,1.136716,0,0,0,1.136716,80.11289,0,2.220446E-16,0,0.9106564,1.196544,1.136716,0,0,0,10.62527,0,0.2858872,-0.2858872,13.69868,97.8475,0.2120701,1.250388,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,4.400588,4.400588,4.604831,0,1.422119,4.400588,2.332871,0,0,0,0.1026601,0,0,0.2042428,0.1940306,0.3176525,10.33939,0.2966907,0,0.2966907,13.98014,99.85796,0.2120892,4.840647,0.08212805,5,10.44205
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.761928,2.761928,0,-1,0,2.761928,0,0,4.440892E-16,0,0,2.907293,2.761928,0,0,0.02096176,10.60641,0,2.907293,-2.907293,10.91559,77.96832,0.2120892,3.038121,0,0,10.60641
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,6.526999,3.33,0,-1,0,3.33,0,0,3.196999,3.849699,0,3.505263,3.33,0,0,3.251287,7.699116,0,3.505263,-3.505263,7.220715,51.57643,0.2120892,7.179699,0,0,7.699116
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,6.52055,3.33,0,-1,0,3.33,0,0,3.19055,3.842605,0,3.505263,3.33,0,0,7.146024,4.193853,0,3.505263,-3.505263,3.525843,25.18454,0.2120892,7.172606,0,0,4.193853
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.9046557,0.6541603,0,-1,0,0.6541603,0,0,0.2504954,0.340961,0,0.6885898,0.6541603,0,0,11.04076,0.6885898,0,0.6885898,-0.6885898,2.800006,20,0.2120892,0.9951213,0,0,0.6885898
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.6985772,0,0,-1,0,0,0,0,0.6985772,0.7684349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120892,0.7684349,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4075788,0,0,-1,0,0,0,0,0.4075788,0.4483366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120892,0.4483366,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120892,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.5137721,0,0,-1,0,0,0,0,0.5137721,0.5651493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120892,0.5651493,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1917113,0,0,-1,0,0,0,0,0.1917113,0.2108825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120892,0.2108825,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1732211,0,0,-1,0,0,0,0,0.1732211,0.1905432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120892,0.1905432,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.4588585,0.4588585,3.964122,0,1.247205,0.4588585,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.212167,0.5047444,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.145326,1.145326,4.650589,0,1.434611,1.145326,8.580452,4.440892E-16,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.2123687,1.259859,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.2122344,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.797252,1.797252,0,0,0,1.797252,87.83234,0,0,0,1.578568,1.891844,1.797252,0,0,0.8699697,9.842301,0,0.3132758,-0.3132758,12.84448,91.74611,0.2122344,1.976977,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.6922522,0.6922522,0,-1,0,0.6922522,395.084,0.7882372,0,0,2.734978,0.7286865,0.6922522,0,0,1.218054,9.529026,1.218054,0,1.218054,14.00003,100,0.2120635,0.7614774,2.187982,0,12.264
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,4.741694,4.741694,1.411694,0,0.5503925,4.741694,86.33942,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,5.215864,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.324856,2.324856,0,0,0,2.324856,179.7179,1.730965,0,0,4.178183,2.447217,2.324856,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,2.557342,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.850536,1.850536,0,0,0,1.850536,176.1521,1.311825,0,0,3.259757,1.947932,1.850536,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,2.035589,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.574979,0.574979,0,0,0,0.574979,387.7361,1.62416,0,0,2.229401,0.6052411,0.574979,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,0.6324769,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.8011996,0.8011996,0,0,0,0.8011996,111.5632,0.05047594,0,0,0.8938439,0.8433679,0.8011996,0,0,0,10.62527,0,0,0,14.00003,100,0.2120635,0.8813195,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.465171,1.465171,0,0,0,1.465171,5.95912,0,0,0,0.08731131,1.542285,1.465171,0,0,0,10.62527,0,1.454974,-1.454974,12.46635,89.04518,0.2120635,1.611688,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.212145,1.212145,0,-1,0,1.212145,0,0,2.220446E-16,0,0,1.275942,1.212145,0,0,1.616638,9.1703,0,1.275942,-1.275942,11.12139,79.43834,0.2120635,1.33336,0,0,9.1703
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.034352,7.894358,0,0,0,11.12139,79.43834,0.2120635,0,0,0,7.894358
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.034352,7.894358,0,0,0,11.12139,79.43834,0.2120635,0,0,0,7.894358
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.931018,0.931018,0,-1,0,0.931018,0,0,1.110223E-16,0,0,0.9800189,0.931018,0,0,3.034352,7.894358,0,0.9800189,-0.9800189,10.08836,72.05956,0.2120635,1.02412,0,0,7.894358
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2778667,0.2778667,0,-1,0,0.2778667,0,0,0,0,0,0.2924912,0.2778667,0,0,4.123261,6.914339,0,0.2924912,-0.2924912,9.780046,69.85733,0.2120635,0.3056533,0,0,6.914339
