Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.9410087,0.9410087,0,-1,0,0.9410087,0,0,1.110223E-16,0,0,0.9905354,0.9410087,0,0,4.448252,6.621848,0,0.9905354,-0.9905354,8.735929,62.39937,0.2120635,1.03511,0,0,6.621848
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3840315,0.3840315,0,-1,0,0.3840315,0,0,5.551115E-17,0,0,0.4042437,0.3840315,0,0,5.548847,5.631312,0,0.4042437,-0.4042437,8.309819,59.35574,0.2120635,0.4224347,0,0,5.631312
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.8502669,0.8502669,0,-1,0,0.8502669,0,0,1.110223E-16,0,0,0.8950178,0.8502669,0,0,5.998006,5.227068,0,0.8950178,-0.8950178,7.366388,52.61695,0.2120635,0.9352936,0,0,5.227068
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.9015836,0.9015836,0,-1,0,0.9015836,0,0,0,0,0,0.9490353,0.9015836,0,0,6.992471,4.332051,0,0.9490353,-0.9490353,6.366017,45.47146,0.2120635,0.991742,0,0,4.332051
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.5439801,0.5439801,0,-1,0,0.5439801,0,0,1.110223E-16,0,0,0.5726106,0.5439801,0,0,8.046954,3.383015,0,0.5726106,-0.5726106,5.762432,41.16015,0.2120635,0.5983781,0,0,3.383015
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4067428,0.4067428,0,0,0,0.4067428,0,0,5.551115E-17,0,0,0.4281503,0.4067428,0,0,8.683188,2.810405,0,0.4281503,-0.4281503,5.311122,37.93651,0.2120635,0.4474171,0,0,2.810405
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.6423418,0.6423418,0,0,0,0.6423418,11.91968,0,0,0,0.0765651,0.6761493,0.6423418,0,0,9.158911,2.382254,0,0.5995842,-0.5995842,4.679105,33.42211,0.2120635,0.706576,0.06125208,0,2.458819
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.377919,3.377919,5,0,1.53,3.377919,20.52149,0,0,0,0.6931994,0,0,1.622081,1.540977,9.825115,1.78267,2.234176,0,2.234176,6.798631,48.56155,0.2122074,3.715711,0.5545595,5,2.47587
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.372287,1.372287,4.674043,0,1.441014,1.372287,65.72633,0,0,0,0.9019541,0,0,3.301755,3.136668,7.590939,3.793429,4.038622,0,4.038622,10.63,75.92844,0.2123269,1.509516,0.7215633,5,4.695383
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.870447,3.33,0,-1,0,3.33,47.37047,0,1.540447,2.027491,1.577437,3.505263,3.33,0,0,3.552317,7.428188,0,1.927827,-1.927827,8.597897,61.41342,0.2123269,5.357491,1.261949,0,9.005625
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.776407,1.776407,0,0,0,1.776407,142.3172,0,0,0,2.528134,1.869902,1.776407,0,0,5.694347,5.500362,0.6582314,0,0.6582314,9.222349,65.87379,0.212235,1.954048,2.022507,0,8.028496
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.04475264,0.04475264,0,0,0,0.04475264,7333.082,0,0,0,3.281748,0.04710804,0.04475264,0,0,5.036116,6.09277,3.23464,0,3.23464,12.291,87.79266,0.2117843,0.0492279,2.625398,0,9.374517
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.8822864,0.8822864,0,0,0,0.8822864,352.8502,0.3829506,0,0,3.113149,0.9287226,0.8822864,0,0,1.801476,9.003946,1.801476,0,1.801476,14.00003,100,0.2115342,0.9705151,2.490519,0,12.11709
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.061119,4.061119,1.25,0,0.50625,4.061119,101.9154,1.179834,0,0,4.138906,2.959072,2.811118,0,0,0,10.62527,0,0,0,14.00003,100,0.2115342,4.46723,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.815391,2.815391,0,-1,0,2.815391,147.2689,1.182627,0,0,4.146197,2.96357,2.815391,0,0,0,10.62527,0,0,0,14.00003,100,0.2115342,3.096931,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115342,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.701431,2.701431,0,0,0,2.701431,67.02255,0,0,0,1.810568,2.843611,2.701431,0,0,0,10.62527,0,1.033043,-1.033043,12.9111,92.22199,0.2115342,2.971574,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.306992,2.306992,0,0,0,2.306992,41.7201,0,0,0,0.9624793,2.428412,2.306992,0,0,1.147826,9.592231,0,1.465933,-1.465933,11.36588,81.18466,0.2115342,2.537691,0.7699834,0,10.55471
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.040104,2.040104,0,0,0,2.040104,4.473223,0,0,0,0.09125838,2.147478,2.040104,0,0,2.77664,8.126298,0,2.056219,-2.056219,9.19843,65.70294,0.2115342,2.244114,0.0730067,0,8.217556
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.660932,3.33,0,-1,0,3.33,0,0,0.3309318,0.697025,0,3.505263,3.33,0,0,5.061328,6.070079,0,3.505263,-3.505263,5.503559,39.31105,0.2115342,4.027025,0,0,6.070079
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.956065,2.564816,0,0,0,5.503559,39.31105,0.2115342,0,0,0,2.564816
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,5.498393,2.436575,0,-1,0,2.436575,0,0,3.061818,3.611657,0,2.564816,2.436575,0,0,8.956065,2.564816,0,2.564816,-2.564816,2.800006,20,0.2115342,6.048232,0,0,2.564816
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.8073065,0,0,-1,0,0,0,0,0.8073065,0.8880371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0.8880371,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.7633851,0,0,-1,0,0,0,0,0.7633851,0.8397235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0.8397235,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.8914043,0,0,-1,0,0,0,0,0.8914043,0.9805447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0.9805447,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.570241,0,0,-1,0,0,0,0,0.570241,0.6272651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0.6272651,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.545137,0,0,-1,0,0,0,0,0.545137,0.5996507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115342,0.5996507,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.04616524,0.04616524,3.551428,0,1.13454,0.04616524,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21153,0.05078176,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.6666365,0.6666365,4.1719,0,1.303929,0.6666365,6.308364,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.211643,0.7333002,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.122327,3.122327,5,0,1.53,3.122327,37.54032,0,0,0,1.172132,0,0,1.877673,1.783789,5.103806,6.031848,2.955921,0,2.955921,11.96237,85.44529,0.2118265,3.43456,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.925161,2.925161,0,0,0,2.925161,69.47272,0,0,0,2.032189,3.079117,2.925161,0,0,2.147886,8.692177,0,1.046928,-1.046928,10.85881,77.56274,0.2118265,3.217678,1.625751,0,10.72437
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.969194,1.969194,0,-1,0,1.969194,155.8261,0,0,0,3.068518,2.072836,1.969194,0,0,3.311139,7.645249,0.9956823,0,0.9956823,11.80339,84.30978,0.2116892,2.166114,2.454815,0,10.71377
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.189384,1.189384,0,0,0,1.189384,330.3118,0.3612369,0,0,3.928677,1.251984,1.189384,0,0,2.315456,8.541364,2.315456,0,2.315456,14.00003,100,0.2113705,1.308323,3.142941,0,12.47004
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.045597,4.045597,1.25,0,0.50625,4.045597,114.6385,1.695076,0,0,4.637809,2.942733,2.795597,0,0,0,10.62527,0,0,0,14.00003,100,0.2113705,4.450156,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.210604,2.210604,0,0,0,2.210604,217.0877,2.471998,0,0,4.79895,2.326952,2.210604,0,0,0,10.62527,0,0,0,14.00003,100,0.2113705,2.431665,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,4.4696,4.4696,1.25,0,0.50625,4.4696,106.8988,1.388896,0,0,4.777948,3.389053,3.2196,0,0,0,10.62527,0,0,0,14.00003,100,0.2113705,4.91656,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.980355,1.980355,0,-1,0,1.980355,207.5824,2.026285,0,0,4.110869,2.084584,1.980355,0,0,0,10.62527,0,0,0,14.00003,100,0.2113705,2.178391,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,5.71693,5.71693,2.473565,0,0.8402832,5.71693,59.71857,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2113705,6.288623,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.937083,2.937083,0,0,0,2.937083,73.69691,0,0,0,2.164539,3.091666,2.937083,0,0,0,10.62527,0,0.9271269,-0.9271269,13.02275,93.01946,0.2113705,3.230791,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02501664,0.02501664,0,0,0,0.02501664,4095.778,0,0,0,1.024626,0.0263333,0.02501664,0,0,1.030141,9.698147,0.9982925,0,0.9982925,13.96981,99.78419,0.2112335,0.0275183,0.8197007,0,10.72277
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,5.474909,5.474909,5,0,1.53,5.474909,2.053895,1.110223E-16,0,0,0.1124489,0.4999042,0.474909,0,0,0.03184855,10.59661,0,0.3874554,-0.3874554,13.5614,96.86695,0.2112335,6.0224,0.08995911,5,10.70906
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.590664,2.590664,0,-1,0,2.590664,0,0,4.440892E-16,0,0,2.727014,2.590664,0,0,0.4623545,10.20916,0,2.727014,-2.727014,10.68687,76.33466,0.2112335,2.84973,0,0,10.20916
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.323915,3.33,0,-1,0,3.33,0,0,0.9939147,1.426306,0,3.505263,3.33,0,0,3.492371,7.482141,0,3.505263,-3.505263,6.992002,49.94278,0.2112335,4.756306,0,0,7.482141
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.9732811,0.9732811,0,-1,0,0.9732811,0,0,1.110223E-16,0,0,1.024506,0.9732811,0,0,7.387107,3.976877,0,1.024506,-1.024506,5.912078,42.22905,0.2112335,1.070609,0,0,3.976877
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.9876484,0.9876484,0,-1,0,0.9876484,0,0,1.110223E-16,0,0,1.03963,0.9876484,0,0,8.525448,2.952371,0,1.03963,-1.03963,4.816212,34.40144,0.2112335,1.086413,0,0,2.952371
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.680593,1.912741,0,0,0,4.816212,34.40144,0.2112335,0,0,0,1.912741
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.210422,1.210422,0,-1,0,1.210422,0,0,2.220446E-16,0,0,1.274129,1.210422,0,0,9.680593,1.912741,0,1.274129,-1.274129,3.473162,24.80825,0.2112335,1.331465,0,0,1.912741
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2040017,0.2040017,0,-1,0,0.2040017,0,0,2.775558E-17,0,0,0.2147387,0.2040017,0,0,11.09629,0.6386123,0,0.2147387,-0.2147387,3.246808,23.19144,0.2112335,0.2244019,0,0,0.6386123
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.165149,0.40268,0,-1,0,0.40268,0,0,0.7624693,0.8789842,0,0.4238737,0.40268,0,0,11.33489,0.4238737,0,0.4238737,-0.4238737,2.800006,20,0.2112335,1.281664,0,0,0.4238737
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.417222,0,0,-1,0,0,0,0,1.417222,1.558944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112335,1.558944,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3959904,0,0,-1,0,0,0,0,0.3959904,0.4355894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112335,0.4355894,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2112335,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2112259,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.511428,1.511428,4.648567,0,1.434059,1.511428,70.61292,0,0,0,1.067263,0,0,3.137138,2.980281,11.75078,0.04957677,4.047545,0,4.047545,6.692102,47.80064,0.2113399,1.662571,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.666515,2.666515,5,0,1.53,2.666515,81.04855,0,0,0,2.161172,0,0,2.333485,2.216811,7.70323,3.692367,4.377983,0,4.377983,10.84542,77.46714,0.2114771,2.933167,1.728938,5,5.853539
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,3.325247,7.632552,2.956463,0,2.956463,13.65017,97.50101,0.2110738,0,2.365171,0,10.58902
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,4.45955,4.45955,1.25,0,0.50625,4.45955,88.73476,0.2099136,0,0,3.957171,3.378474,3.20955,0,0,0.368784,10.29337,0.368784,0,0.368784,14.00003,100,0.2110236,4.905505,3.165737,5,14.25054
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.997166,4.997166,1.667166,0,0.6201363,4.997166,87.2164,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,5.496882,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.81587,1.81587,0,0,0,1.81587,224.8748,2.171993,0,0,4.083436,1.911442,1.81587,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,1.997457,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.397673,1.397673,0,-1,0,1.397673,257.8736,2.132995,0,0,3.604229,1.471235,1.397673,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,1.53744,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,3.588254,3.588254,1.25,0,0.50625,3.588254,90.93746,0.8017472,0,0,3.263067,2.46132,2.338254,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,3.947079,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.170529,4.170529,2.001773,0,0.7114841,4.170529,54.73888,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,4.587582,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1000368,0.1000368,0,0,0,0.1000368,1064.473,0.959563,0,0,1.064865,0.1053019,0.1000368,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,0.1100405,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110236,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.290665,1.290665,0,-1,0,1.290665,0,0,2.220446E-16,0,0,1.358595,1.290665,0,0,0,10.62527,0,1.358595,-1.358595,12.56794,89.77084,0.2110236,1.419732,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.807215,3.33,0,-1,0,3.33,0,0,3.477215,4.157937,0,3.505263,3.33,0,0,1.50955,9.26668,0,3.505263,-3.505263,8.873072,63.37896,0.2110236,7.487937,0,0,9.26668
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.017557,3.33,0,-1,0,3.33,0,0,3.687557,4.389312,0,3.505263,3.33,0,0,5.404287,5.761416,0,3.505263,-3.505263,5.1782,36.98707,0.2110236,7.719312,0,0,5.761416
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.990153,0.990153,0,-1,0,0.990153,0,0,1.110223E-16,0,0,1.042266,0.990153,0,0,9.299024,2.256153,0,1.042266,-1.042266,4.079555,29.13962,0.2110236,1.089168,0,0,2.256153
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.9508575,0.9508575,0,-1,0,0.9508575,0,0,2.220446E-16,0,0,1.000903,0.9508575,0,0,10.4571,1.213887,0,1.000903,-1.000903,3.024511,21.6036,0.2110236,1.045943,0,0,1.213887
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56921,0.2129841,0,0,0,3.024511,21.6036,0.2110236,0,0,0,0.2129841
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56921,0.2129841,0,0,0,3.024511,21.6036,0.2110236,0,0,0,0.2129841
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56921,0.2129841,0,0,0,3.024511,21.6036,0.2110236,0,0,0,0.2129841
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.9045015,0.2023349,0,-1,0,0.2023349,0,0,0.7021666,0.7926168,0,0.2129841,0.2023349,0,0,11.56921,0.2129841,0,0.2129841,-0.2129841,2.800006,20,0.2110236,0.9949517,0,0,0.2129841
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.7937291,0,0,-1,0,0,0,0,0.7937291,0.8731021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110236,0.8731021,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.4179891,0.4179891,3.923252,0,1.236048,0.4179891,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2110932,0.459788,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001934687,0.001934687,3.507198,0,1.122465,0.001934687,5090.692,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2110682,0.002128155,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.273772,1.273772,4.601813,0,1.421295,1.273772,34.86528,0,0,0,0.444104,0,0,3.328042,3.161639,5.047371,6.08264,3.605743,0,3.605743,12.63238,90.2311,0.2112319,1.401149,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.301707,1.301707,0,0,0,1.301707,97.47166,0,0,0,1.268796,1.370218,1.301707,0,0,1.441628,9.327809,0,0.1014224,-0.1014224,12.52547,89.46747,0.2112319,1.431878,1.015036,0,10.5966
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.84723,2.84723,0,-1,0,2.84723,61.86196,0,0,0,1.761352,2.997084,2.84723,0,0,1.554319,9.226387,0,1.235732,-1.235732,11.2229,80.16338,0.2112319,3.131953,1.409082,0,10.98774
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.573807,1.573807,0,0,0,1.573807,163.0199,0,0,0,2.565618,1.656639,1.573807,0,0,2.927355,7.990655,0.9089798,0,0.9089798,12.08523,86.32289,0.211109,1.731187,2.052495,0,10.55627
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2803078,0.2803078,0,0,0,0.2803078,728.8065,0,0,0,2.042901,0.2950608,0.2803078,0,0,2.018375,8.808737,1.74784,0,1.74784,13.74338,98.16678,0.2108731,0.3083386,1.634321,0,10.85164
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2992637,0.2992637,0,0,0,0.2992637,558.746,1.086574,0,0,1.672124,0.3150144,0.2992637,0,0,0.2705348,10.38179,0.2705348,0,0.2705348,14.00003,100,0.2108366,0.32919,1.337699,0,12.05392
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108366,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,3.510431,3.33,0,-1,0,3.33,14.54842,4.440892E-16,0.1804314,0.5314745,0.4844624,3.505263,3.33,0,0,0,10.62527,0,3.020801,-3.020801,10.81582,77.25574,0.2108366,3.861475,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.089663,1.089663,0,0,0,1.089663,116.613,0,0,0,1.270689,1.147014,1.089663,0,0,3.356445,7.604474,0.1236747,0,0.1236747,10.93315,78.09379,0.2108199,1.198629,1.016551,0,8.875162
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.8183347,0.8183347,0,0,0,0.8183347,69.64644,0,0,0,0.569941,0.861405,0.8183347,0,0,3.23277,7.715781,0,0.291464,-0.291464,10.62592,75.89929,0.2108199,0.9001682,0.4559528,0,8.285722
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.167259,2.167259,0,0,0,2.167259,6.523086,0,0,0,0.1413722,2.281325,2.167259,0,0,3.556619,7.424317,0,2.139953,-2.139953,8.370214,59.78712,0.2108199,2.383985,0.1130977,0,7.565689
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,5.042734,5.042734,5,0,1.53,5.042734,1.650887,0,0,0,0.08324982,0.04498338,0.04273421,0,0,5.934345,5.284364,0.03826644,0,0.03826644,8.406517,60.04643,0.2108218,5.547008,0.06659985,5,5.367614
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,6.417796,3.33,0,-1,0,3.33,0,0,3.087796,3.729575,0,3.505263,3.33,0,0,5.896079,5.318804,0,3.505263,-3.505263,4.711645,33.65454,0.2108218,7.059576,0,0,5.318804
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.187945,1.722863,0,-1,0,1.722863,0,0,5.465082,6.183877,0,1.81354,1.722863,0,0,9.790815,1.81354,0,1.81354,-1.81354,2.800006,20,0.2108218,7.90674,0,0,1.81354
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.5731353,0,0,-1,0,0,0,0,0.5731353,0.6304488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,0.6304488,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.9943882,0,0,-1,0,0,0,0,0.9943882,1.093827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,1.093827,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3712322,0,0,-1,0,0,0,0,0.3712322,0.4083554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,0.4083554,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.521045,0,0,-1,0,0,0,0,1.521045,1.67315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,1.67315,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.8694152,0,0,-1,0,0,0,0,0.8694152,0.9563567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,0.9563567,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.3625448,0,0,-1,0,0,0,0,0.3625448,0.3987993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108218,0.3987993,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.8717709,0.8717709,4.377034,0,1.35993,0.8717709,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2109791,0.958948,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2958463,0.2958463,3.80111,0,1.202703,0.2958463,30.66959,4.440892E-16,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2110123,0.325431,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.654568,2.654568,5,0,1.53,2.654568,26.96247,0,0,0,0.715737,0,0,2.345432,2.22816,5.055125,6.075661,2.943897,0,2.943897,11.99714,85.6937,0.2112006,2.920025,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.111228,8.725169,0.3386339,0,0.3386339,12.3184,87.98838,0.2111552,0,0.2709071,0,9.063803
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.727667,3.33,0,-1,0,3.33,16.83572,0,0.397667,0.7704337,0.5606296,3.505263,3.33,0,0,1.772594,9.02994,0,2.944633,-2.944633,9.214481,65.8176,0.2111552,4.100434,0.4485037,0,9.590569
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.006011476,0.006011476,0,0,0,0.006011476,28982.58,0,0,0,1.742281,0.006327869,0.006011476,0,0,5.044409,6.085306,1.735953,0,1.735953,10.86135,77.58092,0.2109226,0.006612624,1.393825,0,7.827587
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.5786464,0.5786464,0,0,0,0.5786464,222.2259,0,0,0,1.285902,0.6091015,0.5786464,0,0,3.308456,7.647664,0.6768007,0,0.6768007,11.50342,82.16713,0.2108321,0.6365111,1.028722,0,8.933566
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,2.631655,8.256784,1.659133,0,1.659133,13.07741,93.4099,0.2106105,0,1.327307,0,9.915918
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.531676,2.531676,0,0,0,2.531676,66.24646,0,0,0,1.677146,2.664922,2.531676,0,0,0.9725218,9.750005,0,0.9877763,-0.9877763,12.03621,85.97272,0.2106105,2.784843,1.341717,0,11.42715
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.181697,2.181697,0,-1,0,2.181697,80.49252,0,0,0,1.756103,2.296524,2.181697,0,0,2.070051,8.762228,0,0.5404203,-0.5404203,11.46655,81.90378,0.2106105,2.399867,1.404883,0,10.51833
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.191282,1.191282,0,0,0,1.191282,109.8158,0,0,0,1.308217,1.253981,1.191282,0,0,2.670518,8.221807,0.0542354,0,0.0542354,11.518,82.27129,0.2106033,1.31041,1.046573,0,9.530025
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.289293,3.289293,5,0,1.53,3.289293,4.803019,0,0,0,0.1579853,0,0,1.710708,1.625172,2.616283,8.270619,1.783157,0,1.783157,13.20966,94.3545,0.2107228,3.618222,0.1263883,5,8.428605
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,0.8331252,9.875462,0.5164806,0,0.5164806,13.69963,97.85432,0.2106539,0,0.4131845,0,10.39194
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,0.3166446,10.34029,0.1034797,0,0.1034797,13.7978,98.55553,0.2106402,0,0.08278378,0,10.44377
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04156245,0.04156245,0,-1,0,0.04156245,0,0,0,0,0,0.04374994,0.04156245,0,0,0.2131649,10.43343,0,0.04374994,-0.04374994,13.75169,98.22613,0.2106402,0.04571869,0,0,10.43343
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2617759,10.38968,0,0,0,13.75169,98.22613,0.2106402,0,0,0,10.38968
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.7990821,0.7990821,0,-1,0,0.7990821,0,0,1.110223E-16,0,0,0.841139,0.7990821,0,0,0.2617759,10.38968,0,0.841139,-0.841139,12.86505,91.89301,0.2106402,0.8789903,0,0,10.38968
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.065583,1.065583,0,-1,0,1.065583,0,0,2.220446E-16,0,0,1.121666,1.065583,0,0,1.196375,9.548537,0,1.121666,-1.121666,11.68271,83.44775,0.2106402,1.172141,0,0,9.548537
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1703997,0.1703997,0,-1,0,0.1703997,0,0,0,0,0,0.1793681,0.1703997,0,0,2.44267,8.426871,0,0.1793681,-0.1793681,11.49364,82.09724,0.2106402,0.1874397,0,0,8.426871
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641968,8.247502,0,0,0,11.49364,82.09724,0.2106402,0,0,0,8.247502
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1269742,0.1269742,0,-1,0,0.1269742,0,0,2.775558E-17,0,0,0.133657,0.1269742,0,0,2.641968,8.247502,0,0.133657,-0.133657,11.35275,81.09091,0.2106402,0.1396716,0,0,8.247502
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.520359,0.520359,0,-1,0,0.520359,0,0,0,0,0,0.5477464,0.520359,0,0,2.790476,8.113846,0,0.5477464,-0.5477464,10.77537,76.9668,0.2106402,0.572395,0,0,8.113846
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.5736892,0.5736892,0,-1,0,0.5736892,0,0,0,0,0,0.6038834,0.5736892,0,0,3.399083,7.566099,0,0.6038834,-0.6038834,10.13883,72.42004,0.2106402,0.6310582,0,0,7.566099
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1323741,0.1323741,0,-1,0,0.1323741,0,0,2.775558E-17,0,0,0.1393412,0.1323741,0,0,4.070065,6.962216,0,0.1393412,-0.1393412,9.991947,71.37091,0.2106402,0.1456115,0,0,6.962216
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3255037,0.3255037,0,0,0,0.3255037,0,0,0,0,0,0.3426355,0.3255037,0,0,4.224888,6.822875,0,0.3426355,-0.3426355,9.630777,68.79113,0.2106402,0.358054,0,0,6.822875
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.4848834,0.4848834,0,0,0,0.4848834,7.612319,0,5.551115E-17,0,0.03691087,0.5104036,0.4848834,0,0,4.605594,6.480239,0,0.4734927,-0.4734927,9.131673,65.2261,0.2106402,0.5333718,0.0295287,0,6.51715
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1938013,0.1938013,0,0,0,0.1938013,416.7374,0,0,0,0.8076424,0.2040013,0.1938013,0,0,5.131697,6.006747,0.6036411,0,0.6036411,9.704336,69.31655,0.2105598,0.2131814,0.6461139,0,6.814389
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.562035,2.562035,0,0,0,2.562035,45.85168,0,0,0,1.174736,2.696879,2.562035,0,0,4.528056,6.550024,0,1.522143,-1.522143,8.099857,57.85601,0.2105598,2.818239,0.9397889,0,7.72476
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.847076,3.33,0,-1,0,3.33,54.49717,0,0.5170766,0.9017842,1.814756,3.505263,3.33,0,0,6.219326,5.027881,0,1.690508,-1.690508,6.317905,45.12781,0.2105598,4.231784,1.451805,0,6.842636
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.714678,1.714678,0,0,0,1.714678,113.0881,0,0,0,1.939097,1.804924,1.714678,0,0,8.097668,3.337373,0.1341725,0,0.1341725,6.445193,46.037,0.2105419,1.886146,1.551278,0,5.27647
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2038812,0.2038812,0,0,0,0.2038812,1228.155,0,0,0,2.503977,0.2146118,0.2038812,0,0,7.963495,3.458128,2.289365,0,2.289365,8.617075,61.55041,0.2102376,0.2242694,2.003181,0,5.962105
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,3.451596,3.451596,5,0,1.53,3.451596,102.9159,0,0,0,3.552241,0,0,1.548404,1.470983,5.674131,5.518557,5.023224,0,5.023224,13.38252,95.58926,0.2102889,3.796756,2.841793,5,9.070797
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.178962,3.178962,1.25,0,0.50625,3.178962,107.7602,0.7442623,0,0,3.425655,2.030486,1.928962,0,0,0.6509065,10.03946,0.6509065,0,0.6509065,14.00003,100,0.2102027,3.496858,2.740524,5,13.46511
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.978937,0.978937,0,-1,0,0.978937,388.1686,2.769466,0,0,3.799926,1.03046,0.978937,0,0,0,10.62527,0,0,0,14.00003,100,0.2102027,1.076831,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.6437431,0.6437431,0,0,0,0.6437431,431.8501,2.102381,0,0,2.780005,0.6776243,0.6437431,0,0,0,10.62527,0,0,0,14.00003,100,0.2102027,0.7081174,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.8508437,0.8508437,0,0,0,0.8508437,222.347,0.9962007,0,0,1.891826,0.8956249,0.8508437,0,0,0,10.62527,0,0,0,14.00003,100,0.2102027,0.935928,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,4.40354,4.40354,3.559994,0,1.136878,4.40354,20.16431,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2102027,4.843894,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102027,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,5.439335,3.33,0,-1,0,3.33,0,0,2.109335,2.653269,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2102027,5.983269,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,8.821523,3.33,0,-1,0,3.33,0,0,5.491523,6.373675,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2102027,9.703675,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,6.399217,3.33,0,-1,0,3.33,0,0,3.069217,3.709138,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2102027,7.039138,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.9355472,0.1040105,0,-1,0,0.1040105,0,0,0.8315367,0.9250914,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2102027,1.029102,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102027,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.09484,0,0,-1,0,0,0,0,1.09484,1.204324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102027,1.204324,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102027,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.9724265,0,0,-1,0,0,0,0,0.9724265,1.069669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102027,1.069669,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.311615,0,0,-1,0,0,0,0,1.311615,1.442776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102027,1.442776,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.8906942,0,0,-1,0,0,0,0,0.8906942,0.9797636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102027,0.9797636,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2415643,0.2415643,3.746828,0,1.187884,0.2415643,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2102388,0.2657208,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.283538,1.283538,4.603787,0,1.421834,1.283538,8.010484,0,0,0,0.1028176,0,0,3.320249,3.154237,8.475861,2.997,3.257054,0,3.257054,9.049034,64.63583,0.2104471,1.411892,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,6.075364,6.075364,5,0,1.53,6.075364,14.19279,0,8.881784E-16,0,0.862264,1.131962,1.075364,0,0,5.218806,5.928349,0,0.269698,-0.269698,8.764748,62.60521,0.2104471,6.6829,0.6898112,5,6.790613
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.079866,3.079866,4.909732,0,1.505357,3.079866,67.96591,0,0,0,2.093259,0,0,1.829866,1.738373,5.51847,5.658651,3.831632,0,3.831632,12.39975,88.56948,0.210637,3.387853,1.674607,5,7.75191
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.126909,1.126909,0,-1,0,1.126909,183.6461,0,0,0,2.069524,1.18622,1.126909,0,0,1.686839,9.10712,0.8833043,0,0.8833043,13.23773,94.55502,0.2105207,1.2396,1.655619,0,11.17664
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.772474,1.772474,0,0,0,1.772474,117.8883,0,0,0,2.089539,1.865762,1.772474,0,0,0.8035344,9.902093,0.2237769,0,0.2237769,13.45002,96.07139,0.2104913,1.949721,1.671631,0,11.99163
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.56006,1.56006,0,0,0,1.56006,172.1201,0.4632503,0,0,2.685177,1.642169,1.56006,0,0,0.5797575,10.10349,0.5797575,0,0.5797575,14.00003,100,0.2104151,1.716066,2.148141,0,12.78867
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.073176,1.073176,0,0,0,1.073176,377.6805,2.923517,0,0,4.053176,1.129659,1.073176,0,0,0,10.62527,0,0,0,14.00003,100,0.2104151,1.180493,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.793147,2.793147,0,0,0,2.793147,131.6545,0.7371487,0,0,3.677304,2.940155,2.793147,0,0,0,10.62527,0,0,0,14.00003,100,0.2104151,3.072462,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104151,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.5292,1.5292,0,0,0,1.5292,159.0648,0.8227342,0,0,2.432418,1.609684,1.5292,0,0,0,10.62527,0,0,0,14.00003,100,0.2104151,1.68212,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,3.603131,3.603131,2.231854,0,0.7742961,3.603131,40.06099,0,4.440892E-16,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2104151,3.963444,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,3.47012,3.47012,2.745239,0,0.9144502,3.47012,21.98866,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2104151,3.817132,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.706855,2.706855,0,0,0,2.706855,3.601078,0,0,0,0.09747595,2.849321,2.706855,0,0,0,10.62527,0,2.751845,-2.751845,11.09933,79.28076,0.2104151,2.977541,0.07798076,0,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.373432,3.33,0,-1,0,3.33,0,0,0.04343207,0.3807753,0,3.505263,3.33,0,0,3.057606,7.873429,0,3.505263,-3.505263,7.404457,52.88887,0.2104151,3.710775,0,0,7.873429
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,8.848737,3.33,0,-1,0,3.33,0,0,5.518737,6.40361,0,3.505263,3.33,0,0,6.952343,4.368166,0,3.505263,-3.505263,3.709585,26.49698,0.2104151,9.73361,0,0,4.368166
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.293997,0.8197575,0,-1,0,0.8197575,0,0,3.47424,3.903639,0,0.8629026,0.8197575,0,0,10.84708,0.8629026,0,0.8629026,-0.8629026,2.800006,20,0.2104151,4.723397,0,0,0.8629026
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2862292,0,0,-1,0,0,0,0,0.2862292,0.3148521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.3148521,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.8731597,0,0,-1,0,0,0,0,0.8731597,0.9604757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.9604757,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.4494583,0,0,-1,0,0,0,0,0.4494583,0.4944041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.4944041,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1074807,0,0,-1,0,0,0,0,0.1074807,0.1182288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.1182288,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.8854711,0,0,-1,0,0,0,0,0.8854711,0.9740182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.9740182,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.6244439,0,0,-1,0,0,0,0,0.6244439,0.6868883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.6868883,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.4813755,0,0,-1,0,0,0,0,0.4813755,0.5295131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2104151,0.5295131,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.9208496,0.9208496,4.426113,0,1.373329,0.9208496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2105788,1.012935,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.5622035,0.5622035,4.067467,0,1.275418,0.5622035,19.14783,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2106601,0.6184239,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.949162,1.949162,4.745811,0,1.460606,1.949162,48.65512,0,0,0,0.9483671,0,0,2.796648,2.656816,5.03821,6.090885,3.605183,0,3.605183,12.64054,90.28938,0.2108468,2.144078,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.712007,2.712007,0,0,0,2.712007,62.42325,0,0,0,1.692923,2.854744,2.712007,0,0,1.433027,9.335549,0,1.161821,-1.161821,11.41587,81.54178,0.2108468,2.983208,1.354339,0,11.02847
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.197227,2.197227,0,-1,0,2.197227,91.37868,0,0,0,2.007797,2.312871,2.197227,0,0,2.72394,8.173728,0,0.3050733,-0.3050733,11.0943,79.24481,0.2108468,2.41695,1.606238,0,10.18153
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.444222,1.444222,0,0,0,1.444222,167.9889,0,0,0,2.426134,1.520234,1.444222,0,0,3.06291,7.868655,0.9058998,0,0.9058998,11.95371,85.38346,0.2107283,1.588645,1.940907,0,10.29479
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.016677,3.016677,0,0,0,3.016677,82.92338,0,0,0,2.501531,3.17545,3.016677,0,0,2.157011,8.683965,0,0.6739191,-0.6739191,11.24333,80.30937,0.2107283,3.318345,2.001225,0,11.1855
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.678121,2.678121,0,0,0,2.678121,99.9103,0,0,0,2.675719,2.819075,2.678121,0,0,2.905809,8.010046,0,0.143356,-0.143356,11.09223,79.23002,0.2107283,2.945933,2.140575,0,10.68576
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.984744,2.984744,0,0,0,2.984744,113.3189,0,0,0,3.382279,3.141836,2.984744,0,0,3.065094,7.86669,0.2404427,0,0.2404427,11.32033,80.85933,0.2106969,3.283219,2.705823,0,11.24897
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.6209613,0.6209613,0,-1,0,0.6209613,331.4392,0,0,0,2.05811,0.6536434,0.6209613,0,0,2.824651,8.083088,1.404466,0,1.404466,12.65272,90.3764,0.2105137,0.6830574,1.646488,0,10.1412
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.109808,1.109808,0,0,0,1.109808,116.0747,0,0,0,1.288207,1.168219,1.109808,0,0,1.420185,9.347108,0.1199878,0,0.1199878,12.76655,91.18948,0.210498,1.220789,1.030566,0,10.63531
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2604605,0.2604605,0,0,0,0.2604605,454.422,0,0,0,1.18359,0.2741689,0.2604605,0,0,1.300197,9.455096,0.909421,0,0.909421,13.6293,97.35198,0.2103796,0.2865066,0.9468719,0,10.63869
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.257097,2.257097,0,0,0,2.257097,31.46316,0,0,0,0.7101539,2.375891,2.257097,0,0,0.3907764,10.27358,0,1.665737,-1.665737,11.87346,84.81029,0.2103796,2.482806,0.5681232,0,10.98373
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.241596,8.607838,0.05265518,0,0.05265518,11.92342,85.16709,0.2103727,0,0.04212414,0,8.660493
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.393542,3.33,0,-1,0,3.33,0,0,1.063542,1.502897,0,3.505263,3.33,0,0,2.188941,8.655228,0,3.505263,-3.505263,8.228545,58.7752,0.2103727,4.832897,0,0,8.655228
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.364175,3.33,0,-1,0,3.33,0,0,0.03417473,0.3705922,0,3.505263,3.33,0,0,6.083677,5.149965,0,3.505263,-3.505263,4.533673,32.38332,0.2103727,3.700592,0,0,5.149965
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.24112,0.24112,0,-1,0,0.24112,0,0,0,0,0,0.2538105,0.24112,0,0,9.978415,1.644701,0,0.2538105,-0.2538105,4.266133,30.47232,0.2103727,0.265232,0,0,1.644701
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.631763,1.321346,0,-1,0,1.321346,0,0,0.310417,0.4735933,0,1.390891,1.321346,0,0,10.26043,1.390891,0,1.390891,-1.390891,2.800006,20,0.2103727,1.79494,0,0,1.390891
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4158736,0,0,-1,0,0,0,0,0.4158736,0.457461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103727,0.457461,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4226364,0,0,-1,0,0,0,0,0.4226364,0.4649001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103727,0.4649001,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2912878,0,0,-1,0,0,0,0,0.2912878,0.3204165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103727,0.3204165,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2162253,0,0,-1,0,0,0,0,0.2162253,0.2378478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103727,0.2378478,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103727,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.8073604,0,0,-1,0,0,0,0,0.8073604,0.8880963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103727,0.8880963,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.7373869,0.7373869,4.24265,0,1.323243,0.7373869,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2105007,0.8111256,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2104862,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.817799,3.817799,5,0,1.53,3.817799,28.39946,0,0,0,1.084234,0,0,1.182201,1.123091,5.114235,6.022462,2.207325,0,2.207325,11.24229,80.30191,0.2106132,4.199579,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,5.369996,5.369996,5,0,1.53,5.369996,40.29406,0,0,0,2.163789,0.3894695,0.369996,0,0,2.906911,8.009054,1.77432,0,1.77432,12.92556,92.32523,0.2106978,5.906996,1.731031,5,10.17284
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.944098,3.33,0,-1,0,3.33,96.35758,4.440892E-16,0.6140978,1.008508,3.208708,3.505263,3.33,0,0,1.132591,9.605943,0,0.2965556,-0.2965556,12.61296,90.0924,0.2106978,4.338508,2.566966,0,12.81465
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,1.483955,0,0,2.946052,0,0,0,0,1.462097,9.309387,1.462097,0,1.462097,14.00003,100,0.2105086,0,2.356841,0,12.25544
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.632896,1.632896,0,0,0,1.632896,238.1713,2.170252,0,0,3.889091,1.718838,1.632896,0,0,0,10.62527,0,0,0,14.00003,100,0.2105086,1.796186,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.285395,2.285395,0,0,0,2.285395,197.8115,2.115095,0,0,4.520774,2.405679,2.285395,0,0,0,10.62527,0,0,0,14.00003,100,0.2105086,2.513935,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.055117,1.055117,0,0,0,1.055117,308.0682,2.13983,0,0,3.25048,1.110649,1.055117,0,0,0,10.62527,0,0,0,14.00003,100,0.2105086,1.160629,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105086,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.722601,2.722601,0,0,0,2.722601,104.4684,0,0,0,2.844259,2.865896,2.722601,0,0,0,10.62527,0,0.0216372,-0.0216372,13.97722,99.83709,0.2105086,2.994861,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,5.196113,5.196113,3.523481,0,1.12691,5.196113,34.34696,1.769418E-16,0,0,1.784707,1.760665,1.672632,0,0,0.02404133,10.60364,0.02404133,0,0.02404133,14.00003,100,0.2105098,5.715724,1.427765,5,12.38834
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.5183301,0.5183301,0,0,0,0.5183301,156.6463,0.2663345,0,0,0.8119451,0.5456106,0.5183301,0,0,0,10.62527,0,0,0,14.00003,100,0.2105098,0.5701631,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,6.286849,6.286849,5,0,1.53,6.286849,1.822807,2.220446E-16,0,0,0.1145971,1.354578,1.286849,0,0,0,10.62527,0,1.23998,-1.23998,12.69297,90.66392,0.2105098,6.915534,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.600619,3.33,0,-1,0,3.33,0,0,0.2706192,0.6306811,0,3.505263,3.33,0,0,1.377756,9.385294,0,3.505263,-3.505263,8.998102,64.27203,0.2105098,3.960681,0,0,9.385294
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.727218,3.33,0,-1,0,3.33,0,0,1.397218,1.869939,0,3.505263,3.33,0,0,5.272493,5.880031,0,3.505263,-3.505263,5.30323,37.88014,0.2105098,5.199939,0,0,5.880031
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1541713,0.1541713,0,-1,0,0.1541713,0,0,2.775558E-17,0,0,0.1622856,0.1541713,0,0,9.16723,2.374768,0,0.1622856,-0.1622856,5.132166,36.65826,0.2105098,0.1695884,0,0,2.374768
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.126489,1.126489,0,-1,0,1.126489,0,0,2.220446E-16,0,0,1.185778,1.126489,0,0,9.347547,2.212482,0,1.185778,-1.185778,3.882246,27.73028,0.2105098,1.239138,0,0,2.212482
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.8014207,0.8014207,0,-1,0,0.8014207,0,0,1.110223E-16,0,0,0.8436008,0.8014207,0,0,10.66508,1.026704,0,0.8436008,-0.8436008,2.993013,21.37862,0.2105098,0.8815628,0,0,1.026704
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.329387,0.1739479,0,-1,0,0.1739479,0,0,1.155439,1.288378,0,0.1831031,0.1739479,0,0,11.60241,0.1831031,0,0.1831031,-0.1831031,2.800006,20,0.2105098,1.462326,0,0,0.1831031
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.9349686,0,0,-1,0,0,0,0,0.9349686,1.028466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105098,1.028466,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.5906331,0,0,-1,0,0,0,0,0.5906331,0.6496964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105098,0.6496964,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1562147,0,0,-1,0,0,0,0,0.1562147,0.1718362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105098,0.1718362,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1346223,0,0,-1,0,0,0,0,0.1346223,0.1480845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105098,0.1480845,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.8481548,0.8481548,4.353418,0,1.353483,0.8481548,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2106571,0.9329703,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.009298573,0.009298573,3.514562,0,1.124475,0.009298573,594.6942,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2106411,0.01022843,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2105499,0,0.501532,5,6.670683
