Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.089686,2.089686,0,0,0,2.089686,43.52203,0,4.440892E-16,0,0.9094741,2.19967,2.089686,0,0,1.133647,9.604992,0,1.290196,-1.290196,11.56457,82.6039,0.2105499,2.298655,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.143956,2.143956,0,-1,0,2.143956,47.58467,0,4.440892E-16,0,1.020194,2.256795,2.143956,0,0,2.567198,8.314795,0,1.236601,-1.236601,10.26108,73.29327,0.2105499,2.358351,0.8161554,0,9.334991
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,3.941199,7.078195,0.7588159,0,0.7588159,10.98095,78.43523,0.2104524,0,0.6070527,0,7.837011
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.757307,2.757307,0,0,0,2.757307,35.81189,0,0,0,0.9874438,2.902428,2.757307,0,0,3.182384,7.761129,0,1.914985,-1.914985,8.962383,64.01689,0.2104524,3.033038,0.789955,0,8.748573
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2382831,0.2382831,0,0,0,0.2382831,150.8281,0,0,0,0.3593978,0.2508243,0.2382831,0,0,5.310144,5.846145,0.1085735,0,0.1085735,9.065385,64.75262,0.2104385,0.2621114,0.2875182,0,6.205542
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2174427,0.2174427,0,0,0,0.2174427,184.7991,0,0,0,0.4018323,0.2288871,0.2174427,0,0,5.201571,5.943861,0.1729452,0,0.1729452,9.229455,65.92455,0.2104163,0.239187,0.3214658,0,6.345693
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.098971,2.098971,0,-1,0,2.098971,22.74569,0,0,0,0.4774255,2.209443,2.098971,0,0,5.028625,6.099511,0,1.732018,-1.732018,7.403749,52.88381,0.2104163,2.308868,0.3819404,0,6.576937
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,3.491263,3.491263,5,0,1.53,3.491263,23.31375,0,0,0,0.8139441,0,0,1.508737,1.4333,6.953089,4.367494,2.247244,0,2.247244,9.535671,68.1118,0.2105499,3.840389,0.6511553,5,5.181438
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,4.705845,6.390014,3.742155,0,3.742155,13.08579,93.46975,0.2104868,0,0.329724,5,6.802169
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,4.620838,4.620838,4.889765,0,1.499906,4.620838,14.72912,0,0,0,0.6806086,0,0,0.2689273,0.2554809,0.9636899,9.757954,0.9360895,0,0.9360895,13.97384,99.81297,0.2105358,5.082922,0.5444869,5,10.43856
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,6.196776,6.196776,5,0,1.53,6.196776,1.695582,0,0,0,0.1050714,1.259764,1.196776,0,0,0.02760043,10.60043,0,1.154693,-1.154693,12.75669,91.11904,0.2105358,6.816453,0.08405713,5,10.70551
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.828048,2.828048,0,-1,0,2.828048,0,0,4.440892E-16,0,0,2.976892,2.828048,0,0,1.310592,9.445741,0,2.976892,-2.976892,9.618771,68.70537,0.2105358,3.110852,0,0,9.445741
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.199293,3.33,0,-1,0,3.33,0,0,0.8692927,1.289222,0,3.505263,3.33,0,0,4.61825,6.468849,0,3.505263,-3.505263,5.923899,42.31348,0.2105358,4.619222,0,0,6.468849
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.325519,2.815406,0,-1,0,2.815406,0,0,0.5101126,0.8426646,0,2.963586,2.815406,0,0,8.512987,2.963586,0,2.963586,-2.963586,2.800006,20,0.2105358,3.658071,0,0,2.963586
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.244603,0,0,-1,0,0,0,0,0.244603,0.2690633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,0.2690633,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.8363335,0,0,-1,0,0,0,0,0.8363335,0.9199668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,0.9199668,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.5540721,0,0,-1,0,0,0,0,0.5540721,0.6094793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,0.6094793,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.8240679,0,0,-1,0,0,0,0,0.8240679,0.9064747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,0.9064747,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.4428532,0,0,-1,0,0,0,0,0.4428532,0.4871385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,0.4871385,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3309,0,0,-1,0,0,0,0,0.3309,0.36399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,0.36399,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.9226423,0,0,-1,0,0,0,0,0.9226423,1.014907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105358,1.014907,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.413203,0.413203,3.918466,0,1.234741,0.413203,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2106015,0.4545233,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.162267,1.162267,4.66753,0,1.439236,1.162267,1.402266,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.2108022,1.278494,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,4.745046,4.745046,5,0,1.53,4.745046,20.16501,0,0,0,0.9568389,0,0,0.254954,0.2422063,5.129562,6.008668,1.199045,0,1.199045,10.27121,73.36565,0.2108629,5.219551,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.409745,1.409745,3.231194,0,1.047116,1.409745,142.8061,0,0,0,2.013203,0,0,1.821449,1.730376,3.930517,7.087809,3.743579,0,3.743579,13.82268,98.73325,0.2107492,1.55072,1.610562,5,9.101011
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.9229901,0.9229901,0,-1,0,0.9229901,315.3647,1.752278,0,0,2.910785,0.9715685,0.9229901,0,0,0.1869382,10.45703,0.1869382,0,0.1869382,14.00003,100,0.2107255,1.015289,2.328628,0,13.36781
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.201524,4.201524,1.440471,0,0.5582485,4.201524,69.17423,0,8.881784E-16,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,4.621676,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,4.39817,4.39817,1.25,0,0.50625,4.39817,84.88533,0.4195382,0,0,3.733401,3.313863,3.14817,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,4.837986,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.022053,3.022053,0,0,0,3.022053,124.2201,0.5728897,0,0,3.753999,3.181109,3.022053,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,3.324259,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.185115,4.185115,1.25,0,0.50625,4.185115,81.43639,0.318612,0,0,3.408207,3.089595,2.935115,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,4.603627,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.891549,3.33,0,-1,0,3.33,109.8883,0.1540156,0.5615492,0.9507041,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,4.280704,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,5.081364,5.081364,2.418319,0,0.825201,5.081364,55.1664,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,5.589501,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.264504,3.264504,1.763921,0,0.6465504,3.264504,48.38594,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2107255,3.590954,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.560165,1.560165,0,0,0,1.560165,46.5764,0,2.220446E-16,0,0.7266688,1.642279,1.560165,0,0,0,10.62527,0,0.9156103,-0.9156103,13.03489,93.10617,0.2107255,1.716182,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,5.665061,5.665061,5,0,1.53,5.665061,1.89402,3.330669E-16,0,0,0.1072974,0.7000636,0.6650604,0,0,1.017345,9.709664,0,0.5927662,-0.5927662,12.41006,88.6431,0.2107255,6.231566,0.08583789,5,9.816961
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.136401,3.33,0,-1,0,3.33,0,0,1.806401,2.320041,0,3.505263,3.33,0,0,1.675974,9.116898,0,3.505263,-3.505263,8.715188,62.25122,0.2107255,5.650041,0,0,9.116898
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.086445,3.33,0,-1,0,3.33,0,0,2.756445,3.36509,0,3.505263,3.33,0,0,5.570711,5.611635,0,3.505263,-3.505263,5.020316,35.85933,0.2107255,6.69509,0,0,5.611635
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,6.953201,2.001053,0,-1,0,2.001053,0,0,4.952148,5.647469,0,2.106371,2.001053,0,0,9.465447,2.106371,0,2.106371,-2.106371,2.800006,20,0.2107255,7.648521,0,0,2.106371
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.4721765,0,0,-1,0,0,0,0,0.4721765,0.5193942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,0.5193942,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.24264,0,0,-1,0,0,0,0,0.24264,0.266904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,0.266904,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.4417909,0,0,-1,0,0,0,0,0.4417909,0.48597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,0.48597,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.9355178,0,0,-1,0,0,0,0,0.9355178,1.02907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,1.02907,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.784509,0,0,-1,0,0,0,0,0.784509,0.8629599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,0.8629599,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.4899875,0,0,-1,0,0,0,0,0.4899875,0.5389863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,0.5389863,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4025963,0,0,-1,0,0,0,0,0.4025963,0.442856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107255,0.442856,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2412267,0.2412267,3.74649,0,1.187792,0.2412267,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2107589,0.2653493,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2107368,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.588735,1.588735,4.637351,0,1.430997,1.588735,57.29053,0,0,0,0.9101948,0,0,3.048616,2.896185,5.055261,6.075539,3.80638,0,3.80638,12.81524,91.53721,0.2108718,1.747609,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.633383,2.633383,0,0,0,2.633383,68.56138,0,0,0,1.805484,2.771982,2.633383,0,0,1.248881,9.501281,0,0.9664983,-0.9664983,11.79646,84.26023,0.2108718,2.896721,1.444387,0,11.30676
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.940105,2.940105,0,-1,0,2.940105,84.10875,0,0,0,2.472885,3.094847,2.940105,0,0,2.322768,8.534782,0,0.6219617,-0.6219617,11.14085,79.57735,0.2108718,3.234115,1.978308,0,11.00767
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.645939,2.645939,0,0,0,2.645939,92.18475,0,4.440892E-16,0,2.439152,2.785199,2.645939,0,0,3.013837,7.912821,0,0.3460468,-0.3460468,10.77609,76.97189,0.2108718,2.910533,1.951322,0,10.35197
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.9952078,0.9952078,0,0,0,0.9952078,330.6327,0,0,0,3.290483,1.047587,0.9952078,0,0,3.398333,7.566774,2.242896,0,2.242896,12.90388,92.17041,0.2105888,1.094729,2.632386,0,10.85726
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,3.351498,0,0,4.506936,0,0,0,0,1.155438,9.585381,1.155438,0,1.155438,14.00003,100,0.2104433,0,3.605549,0,14.09232
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,4.740201,4.740201,1.410201,0,0.5499849,4.740201,86.78613,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104433,5.214221,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104433,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,4.243664,4.243664,1.25,0,0.50625,4.243664,74.88644,0.02670321,0,0,3.177929,3.151226,2.993665,0,0,0,10.62527,0,0,0,14.00003,100,0.2104433,4.668031,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.91311,1.91311,0,0,0,1.91311,109.0868,0.07315064,0,0,2.08695,2.013799,1.91311,0,0,0,10.62527,0,0,0,14.00003,100,0.2104433,2.10442,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.953839,4.953839,4.147571,0,1.297287,4.953839,17.13224,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.2104433,5.449223,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.105715,1.105715,0,0,0,1.105715,8.10083,0,0,0,0.0895721,1.163911,1.105715,0,0,0,10.62527,0,1.074339,-1.074339,12.86758,91.91107,0.2104433,1.216287,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,9.370621,3.33,0,-1,0,3.33,0,0,6.04062,6.977682,0,3.505263,3.33,0,0,1.193709,9.550936,0,3.505263,-3.505263,9.172704,65.51918,0.2104433,10.30768,0,0,9.550936
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.088446,6.045672,0,0,0,9.172704,65.51918,0.2104433,0,0,0,6.045672
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4773516,0.4773516,0,-1,0,0.4773516,0,0,5.551115E-17,0,0,0.5024754,0.4773516,0,0,5.088446,6.045672,0,0.5024754,-0.5024754,8.643048,61.73594,0.2104433,0.5250868,0,0,6.045672
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.7483437,0.7483437,0,-1,0,0.7483437,0,0,1.110223E-16,0,0,0.7877302,0.7483437,0,0,5.646752,5.543197,0,0.7877302,-0.7877302,7.812708,55.80494,0.2104433,0.8231781,0,0,5.543197
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.5042579,0.5042579,0,-1,0,0.5042579,0,0,0,0,0,0.5307978,0.5042579,0,0,6.522008,4.755467,0,0.5307978,-0.5307978,7.253198,51.80845,0.2104433,0.5546837,0,0,4.755467
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.3395582,0.3395582,0,-1,0,0.3395582,0,0,0,0,0,0.3574296,0.3395582,0,0,7.111784,4.224669,0,0.3574296,-0.3574296,6.876434,49.11729,0.2104433,0.373514,0,0,4.224669
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.508927,3.867239,0,0,0,6.876434,49.11729,0.2104433,0,0,0,3.867239
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4972667,0.4972667,0,-1,0,0.4972667,0,0,1.110223E-16,0,0,0.5234386,0.4972667,0,0,7.508927,3.867239,0,0.5234386,-0.5234386,6.324681,45.1762,0.2104433,0.5469934,0,0,3.867239
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.036308,1.036308,0,-1,0,1.036308,0,0,2.220446E-16,0,0,1.090851,1.036308,0,0,8.090526,3.343801,0,1.090851,-1.090851,5.174823,36.96295,0.2104433,1.139939,0,0,3.343801
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.7806168,0.7806168,0,-1,0,0.7806168,0,0,1.110223E-16,0,0,0.8217019,0.7806168,0,0,9.302583,2.25295,0,0.8217019,-0.8217019,4.308673,30.77618,0.2104433,0.8586785,0,0,2.25295
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.083048,1.083048,0,0,0,1.083048,0,0,0,0,0,1.140051,1.083048,0,0,10.21558,1.431248,0,1.140051,-1.140051,3.106955,22.19249,0.2104433,1.191353,0,0,1.431248
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.877922,0.877922,4.383185,0,1.36161,0.877922,1.969781,0,0,0,0.01729314,0,0,3.505263,3.33,11.48231,0.2911973,3.347293,0,3.347293,6.282475,44.87474,0.2105901,0.9657142,0.01383451,5,0.3084905
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.866495,3.866495,5,0,1.53,3.866495,28.52761,0,0,0,1.103019,0,0,1.133505,1.07683,8.135015,3.303761,2.179848,0,2.179848,8.350461,59.64603,0.2107109,4.253145,0.8824149,5,4.40678
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,5.551425,5.551425,5,0,1.53,5.551425,41.91342,0,0,0,2.326792,0.5804479,0.5514255,0,0,5.955166,5.265625,1.746345,0,1.746345,10.00719,71.47978,0.2107914,6.106568,1.861434,5,7.592417
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.651476,2.651476,0,-1,0,2.651476,130.0195,0,0,0,3.447437,2.791028,2.651476,0,0,4.208822,6.837335,0.656409,0,0.656409,10.62991,75.9278,0.2107091,2.916624,2.757949,0,10.28477
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.602174,2.602174,0,0,0,2.602174,155.0053,0,0,0,4.033508,2.73913,2.602174,0,0,3.552413,7.428102,1.294377,0,1.294377,11.85787,84.69888,0.2105469,2.862391,3.226806,0,11.46161
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.024494,3.024494,0,0,0,3.024494,128.7783,0,0,0,3.894892,3.183677,3.024494,0,0,2.258035,8.593042,0.7112142,0,0.7112142,12.53258,89.51828,0.2104579,3.326943,3.115913,0,12.48793
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.850726,2.850726,0,0,0,2.850726,136.778,0,0,0,3.899166,3.000764,2.850726,0,0,1.546821,9.233135,0.8984018,0,0.8984018,13.38488,95.60612,0.2103455,3.135799,3.119333,0,13.1323
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.224641,2.224641,0,0,0,2.224641,155.7291,0.4742672,0,0,3.464414,2.341727,2.224641,0,0,0.6484194,10.0417,0.6484194,0,0.6484194,14.00003,100,0.2102645,2.447105,2.771531,0,13.50611
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.085855,2.085855,0,-1,0,2.085855,138.7101,0.6976556,0,0,2.893293,2.195637,2.085855,0,0,0,10.62527,0,0,0,14.00003,100,0.2102645,2.294441,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.160406,4.160406,2.130051,0,0.746504,4.160406,51.37036,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2102645,4.576447,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102645,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.860586,3.860586,3.009061,0,0.9864737,3.860586,23.21776,0,4.440892E-16,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2102645,4.246644,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.974974,3.974974,3.863767,0,1.219808,3.974974,2.944913,1.665335E-16,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2102645,4.372471,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102645,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.264362,3.264362,0,-1,0,3.264362,0,0,0,0.2607976,0,3.43617,3.264362,0,0,0,10.62527,0,3.43617,-3.43617,10.37799,74.12833,0.2102645,3.590798,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,7.429497,3.33,0,-1,0,3.33,0,0,4.099497,4.842446,0,3.505263,3.33,0,0,3.817967,7.189104,0,3.505263,-3.505263,6.683115,47.73644,0.2102645,8.172446,0,0,7.189104
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.197529,1.197529,0,-1,0,1.197529,0,0,0,0,0,1.260557,1.197529,0,0,7.712704,3.683841,0,1.260557,-1.260557,5.354372,38.24543,0.2102645,1.317282,0,0,3.683841
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.6790826,0.6790826,0,-1,0,0.6790826,0,0,0,0,0,0.7148237,0.6790826,0,0,9.113322,2.423285,0,0.7148237,-0.7148237,4.600881,32.86337,0.2102645,0.7469908,0,0,2.423285
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.05226661,0.05226661,0,-1,0,0.05226661,0,0,6.938894E-18,0,0,0.05501748,0.05226661,0,0,9.907571,1.708461,0,0.05501748,-0.05501748,4.542888,32.44913,0.2102645,0.05749327,0,0,1.708461
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.5211684,0.5211684,0,-1,0,0.5211684,0,0,1.110223E-16,0,0,0.5485983,0.5211684,0,0,9.968701,1.653443,0,0.5485983,-0.5485983,3.964614,28.31862,0.2102645,0.5732852,0,0,1.653443
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.9235325,0.9235325,0,-1,0,0.9235325,0,0,1.110223E-16,0,0,0.9721395,0.9235325,0,0,10.57825,1.104845,0,0.9721395,-0.9721395,2.939889,20.99917,0.2102645,1.015886,0,0,1.104845
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3294337,0.1260701,0,-1,0,0.1260701,0,0,0.2033636,0.236307,0,0.1327054,0.1260701,0,0,11.65841,0.1327054,0,0.1327054,-0.1327054,2.800006,20,0.2102645,0.3623771,0,0,0.1327054
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102645,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.4750825,0.4750825,3.980346,0,1.251634,0.4750825,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2103404,0.5225908,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3806199,0.3806199,3.885883,0,1.225846,0.3806199,11.62316,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2103935,0.4186819,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2103696,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.418479,2.418479,0,0,0,2.418479,22.91815,0,0,0,0.5542707,2.545767,2.418479,0,0,1.657282,9.13372,0,1.991497,-1.991497,10.32857,73.77536,0.2103696,2.660327,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2074694,0.2074694,0,-1,0,0.2074694,96.68568,0,2.775558E-17,0,0.2005932,0.2183889,0.2074694,0,0,3.870056,7.142224,0,0.01779565,-0.01779565,10.30981,73.64137,0.2103696,0.2282164,0.1604746,0,7.342817
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.18306,1.18306,0,0,0,1.18306,57.84443,0,0,0,0.6843344,1.245327,1.18306,0,0,3.889829,7.124428,0,0.5609922,-0.5609922,9.718474,69.41754,0.2103696,1.301366,0.5474675,0,7.808763
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,4.513154,6.563436,0.6619437,0,0.6619437,10.34645,73.90306,0.2102874,0,0.529555,0,7.22538
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.137151,3.137151,5,0,1.53,3.137151,23.86739,0,0,0,0.7487562,0,0,1.862849,1.769706,3.85121,7.159185,2.518462,0,2.518462,12.73567,90.96891,0.2104355,3.450866,0.5990049,5,7.907942
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,1.332747,9.425801,0.3346516,0,0.3346516,13.05315,93.23661,0.210394,0,0.2677213,0,9.760453
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.077302,2.077302,0,-1,0,2.077302,38.19969,0,4.440892E-16,0,0.7935228,2.186634,2.077302,0,0,0.9980956,9.726988,0,1.393111,-1.393111,11.58468,82.74757,0.210394,2.285032,0.6348183,0,10.52051
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.451466,1.451466,0,0,0,1.451466,54.02213,0,2.220446E-16,0,0.784113,1.527859,1.451466,0,0,2.545996,8.333878,0,0.7437462,-0.7437462,10.80071,77.14775,0.210394,1.596613,0.6272904,0,9.11799
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,3.491874,3.491874,5,0,1.53,3.491874,12.45783,0,0,0,0.4350116,0,0,1.508126,1.43272,3.372381,7.590131,1.867731,0,1.867731,12.57259,89.80405,0.2105057,3.841062,0.3480093,5,8.025143
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.536147,1.536147,0,0,0,1.536147,6.210409,0,0,0,0.09540101,1.616997,1.536147,0,0,1.50465,9.27109,0,1.521596,-1.521596,10.96869,78.34762,0.2105057,1.689762,0.07632081,0,9.36649
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.862856,3.862856,5,0,1.53,3.862856,2.773228,0,0,0,0.1071258,0,0,1.137144,1.080287,3.195312,7.749494,1.187413,0,1.187413,12.09517,86.39388,0.2105797,4.249141,0.08570064,5,7.856619
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.770076,3.33,0,-1,0,3.33,0,0,1.440076,1.917083,0,3.505263,3.33,0,0,2.007899,8.818165,0,3.505263,-3.505263,8.400296,60.00199,0.2105797,5.247083,0,0,8.818165
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.896576,3.33,0,-1,0,3.33,0,0,0.5665759,0.9562336,0,3.505263,3.33,0,0,5.902636,5.312902,0,3.505263,-3.505263,4.705424,33.6101,0.2105797,4.286233,0,0,5.312902
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.742398,1.717257,0,-1,0,1.717257,0,0,1.025141,1.299381,0,1.807639,1.717257,0,0,9.797373,1.807639,0,1.807639,-1.807639,2.800006,20,0.2105797,3.016638,0,0,1.807639
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.6316975,0,0,-1,0,0,0,0,0.6316975,0.6948672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0.6948672,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.005546819,0,0,-1,0,0,0,0,0.005546819,0.006101501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0.006101501,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.6250424,0,0,-1,0,0,0,0,0.6250424,0.6875466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0.6875466,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1451051,0,0,-1,0,0,0,0,0.1451051,0.1596156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0.1596156,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2105797,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.9509611,0.9509611,4.456224,0,1.381549,0.9509611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2107389,1.046057,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.5609258,0.5609258,4.066189,0,1.27507,0.5609258,15.2896,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2108176,0.6170183,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.892701,2.892701,5,0,1.53,2.892701,28.7491,0,0,0,0.8316257,0,0,2.107299,2.001934,5.060097,6.071187,2.83356,0,2.83356,11.88775,84.91232,0.2109823,3.181972,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.910012,1.910012,0,0,0,1.910012,27.57316,0,0,0,0.5266505,2.010539,1.910012,0,0,2.226537,8.62139,0,1.483888,-1.483888,10.32359,73.73981,0.2109823,2.101013,0.4213205,0,9.148041
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,5.0709,3.33,0,-1,0,3.33,39.76053,4.440892E-16,1.740901,2.247991,1.324026,3.505263,3.33,0,0,3.875302,7.137502,0,2.181237,-2.181237,8.024367,57.3168,0.2109823,5.577991,1.05922,0,8.461528
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.713793,3.713793,5,0,1.53,3.713793,43.49645,0,0,0,1.615368,0,0,1.286207,1.221897,6.2989,4.956264,2.837265,0,2.837265,10.71603,76.54294,0.2111323,4.085172,1.292294,5,6.571633
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,1.713207,0,0.6327054,0,0,0,0,0,1.834088,0,0,1.713207,1.627546,3.461634,7.509803,3.461634,0,3.461634,14.00003,100,0.2107884,0,1.467271,5,9.343891
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.5547863,0.5547863,0,0,0,0.5547863,185.5965,0.4456785,0,0,1.029664,0.5839856,0.5547863,0,0,0,10.62527,0,0,0,14.00003,100,0.2107884,0.6102649,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.822276,1.822276,0,0,0,1.822276,50.94143,0,0,0,0.9282935,1.918185,1.822276,0,0,0,10.62527,0,0.9898919,-0.9898919,12.95659,92.54689,0.2107884,2.004504,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.159637,3.33,0,-1,0,3.33,35.80993,0,0.8296371,1.245601,1.192471,3.505263,3.33,0,0,1.09988,9.635383,0,2.312793,-2.312793,10.51869,75.13337,0.2107884,4.575601,0.9539764,0,10.82785
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.88103,1.88103,0,0,0,1.88103,13.32564,0,2.220446E-16,0,0.2506593,1.980032,1.88103,0,0,3.669649,7.32259,0,1.729373,-1.729373,8.695774,62.11255,0.2107884,2.069133,0.2005274,0,7.573249
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.923295,1.923295,0,0,0,1.923295,41.74039,0,2.220446E-16,0,0.8027907,2.024521,1.923295,0,0,5.591175,5.593217,0,1.22173,-1.22173,7.407958,52.91388,0.2107884,2.115624,0.6422325,0,6.396008
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.714343,1.714343,0,0,0,1.714343,30.53104,0,2.220446E-16,0,0.5234066,1.804571,1.714343,0,0,6.948653,4.371487,0,1.281165,-1.281165,6.057491,43.26771,0.2107884,1.885777,0.4187253,0,4.894894
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,8.381195,8.044392,5,0,1.53,8.044392,1.420874,0,0.3368036,1.261792,0.1143007,3.204623,3.044392,0,0,8.372169,3.090322,0,3.090322,-3.090322,2.800006,20,0.2107884,9.219315,0.09144057,5,3.204623
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.680045,0,0,-1,0,0,0,0,1.680045,1.848049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,1.848049,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.623496,0,0,-1,0,0,0,0,5.623496,6.185845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,6.185845,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.592939,0,0,-1,0,0,0,0,3.592939,3.952233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,3.952233,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.0134,0,0,-1,0,0,0,0,1.0134,1.11474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,1.11474,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2645094,0,0,-1,0,0,0,0,0.2645094,0.2909603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,0.2909603,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.41282,0,0,-1,0,0,0,0,0.41282,0.454102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,0.454102,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.9014049,0,0,-1,0,0,0,0,0.9014049,0.9915454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,0.9915454,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01953953,0,0,-1,0,0,0,0,0.01953953,0.02149348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,0.02149348,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107884,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.5241795,0.5241795,4.029443,0,1.265038,0.5241795,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2108705,0.5765975,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1255813,0.1255813,3.630845,0,1.156221,0.1255813,55.21831,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2108736,0.1381395,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.352502,2.352502,4.978837,0,1.524223,2.352502,39.17196,0,0,0,0.9215212,0,0,2.626335,2.495019,5.076516,6.056409,3.41654,0,3.41654,12.42524,88.75151,0.2110715,2.587752,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.528968,1.528968,0,0,0,1.528968,101.0148,0,2.220446E-16,0,1.544484,1.60944,1.528968,0,0,1.659976,9.131295,0,0.06495582,-0.06495582,12.35677,88.26244,0.2110715,1.681864,1.235587,0,10.67578
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.317006,1.317006,0,-1,0,1.317006,247.4855,0.1409269,0,0,3.259398,1.386322,1.317006,0,0,1.73215,9.066339,1.73215,0,1.73215,14.00003,100,0.21086,1.448706,2.607519,0,12.32574
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,5.949055,5.949055,2.619055,0,0.880002,5.949055,59.35575,0.02584322,0,0,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,6.54396,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.273856,2.273856,0,0,0,2.273856,171.0959,1.496941,0,0,3.890474,2.393533,2.273856,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,2.501241,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.02436,1.02436,0,0,0,1.02436,339.9265,2.403797,0,0,3.48207,1.078273,1.02436,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,1.126796,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.788695,1.788695,0,0,0,1.788695,109.9652,0.08410463,0,0,1.966941,1.882837,1.788695,0,0,0,10.62527,0,0,0,14.00003,100,0.21086,1.967564,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.779801,1.779801,0,0,0,1.779801,48.86183,0,2.220446E-16,0,0.8696431,1.873474,1.779801,0,0,0,10.62527,0,1.003831,-1.003831,12.9419,92.44193,0.21086,1.957781,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.115368,9.621443,0.1075479,0,0.1075479,13.04393,93.17072,0.2108468,0,0.08603829,0,9.728991
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.306533,1.306533,0,-1,0,1.306533,0,0,0,0,0,1.375298,1.306533,0,0,1.00782,9.718236,0,1.375298,-1.375298,11.59423,82.81579,0.2108468,1.437187,0,0,9.718236
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535929,8.342937,0,0,0,11.59423,82.81579,0.2108468,0,0,0,8.342937
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.832371,1.832371,0,-1,0,1.832371,0,0,2.220446E-16,0,0,1.928811,1.832371,0,0,2.535929,8.342937,0,1.928811,-1.928811,9.561089,68.29335,0.2108468,2.015608,0,0,8.342937
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1536523,0.1536523,0,-1,0,0.1536523,0,0,2.775558E-17,0,0,0.1617393,0.1536523,0,0,4.679053,6.414126,0,0.1617393,-0.1617393,9.3906,67.07558,0.2108468,0.1690176,0,0,6.414126
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.5321366,0.5321366,0,-1,0,0.5321366,0,0,1.110223E-16,0,0,0.5601438,0.5321366,0,0,4.858764,6.252387,0,0.5601438,-0.5601438,8.800157,62.85814,0.2108468,0.5853502,0,0,6.252387
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.8392111,0.8392111,0,-1,0,0.8392111,0,0,0,0,0,0.8833801,0.8392111,0,0,5.481145,5.692243,0,0.8833801,-0.8833801,7.868992,56.20697,0.2108468,0.9231322,0,0,5.692243
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.7957278,0.7957278,0,-1,0,0.7957278,0,0,1.110223E-16,0,0,0.8376082,0.7957278,0,0,6.462679,4.808863,0,0.8376082,-0.8376082,6.986076,49.90044,0.2108468,0.8753006,0,0,4.808863
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.6702734,0.6702734,0,-1,0,0.6702734,0,0,0,0,0,0.7055509,0.6702734,0,0,7.393355,3.971255,0,0.7055509,-0.7055509,6.24236,44.5882,0.2108468,0.7373007,0,0,3.971255
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.111295,1.111295,0,-1,0,1.111295,0,0,0,0,0,1.169785,1.111295,0,0,8.1773,3.265704,0,1.169785,-1.169785,5.009298,35.78063,0.2108468,1.222425,0,0,3.265704
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.5141409,0.5141409,0,-1,0,0.5141409,0,0,0,0,0,0.5412009,0.5141409,0,0,9.477061,2.095919,0,0.5412009,-0.5412009,4.438823,31.70581,0.2108468,0.565555,0,0,2.095919
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.092156,1.092156,0,0,0,1.092156,0,0,0,0,0,1.149638,1.092156,0,0,10.07839,1.554718,0,1.149638,-1.149638,3.226998,23.04994,0.2108468,1.201372,0,0,1.554718
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.8871419,0.8871419,4.392405,0,1.364127,0.8871419,4.47491,0,0,0,0.03969881,0,0,3.505263,3.33,11.35577,0.4050803,3.369699,0,3.369699,6.423775,45.88401,0.210987,0.9758561,0.03175904,5,0.4447791
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.09949711,0.09949711,3.60476,0,1.1491,0.09949711,1028.123,0,0,0,1.022952,0,0,3.505263,3.33,7.986072,3.437809,4.352952,0,4.352952,10.55335,75.38091,0.2108694,0.1094468,0.818362,5,4.460762
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.228523,3.228523,4.86712,0,1.493724,3.228523,59.10693,0,0,0,1.908281,0,0,1.638597,1.556667,3.63312,7.355466,3.464948,0,3.464948,13.84049,98.86042,0.2110512,3.551375,1.526625,5,9.263747
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.000304,2.000304,0,-1,0,2.000304,149.5375,0.7174498,0,0,2.991205,2.105584,2.000304,0,0,0.1681718,10.47392,0.1681718,0,0.1681718,14.00003,100,0.2110308,2.200335,2.392964,0,13.46513
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.5627768,0.5627768,0,0,0,0.5627768,509.702,2.276088,0,0,2.868484,0.5923966,0.5627768,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,0.6190545,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.688539,3.688539,1.25,0,0.50625,3.688539,104.2498,1.278411,0,0,3.845294,2.566883,2.438539,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,4.057393,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,5.435066,5.435066,2.105066,0,0.739683,5.435066,75.00478,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,5.978572,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.6499446,0.6499446,0,-1,0,0.6499446,598.8957,3.208338,0,0,3.89249,0.6841522,0.6499446,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,0.7149391,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.544179,1.544179,0,0,0,1.544179,185.9434,1.245847,0,0,2.871299,1.625451,1.544179,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,1.698597,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.5800067,0.5800067,0,0,0,0.5800067,357.1365,1.460883,0,0,2.071416,0.6105334,0.5800067,0,0,0,10.62527,0,0,0,14.00003,100,0.2110308,0.6380074,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.13085,1.13085,0,0,0,1.13085,87.10549,0,0,0,0.9850328,1.190369,1.13085,0,0,0,10.62527,0,0.205336,-0.205336,13.78358,98.45398,0.2110308,1.243935,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.720746,1.720746,0,0,0,1.720746,7.000465,0,2.220446E-16,0,0.1204602,1.811311,1.720746,0,0,0.2281512,10.41994,0,1.690851,-1.690851,12.00127,85.7232,0.2110308,1.89282,0.09636816,0,10.5404
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,10.08637,3.33,0,-1,0,3.33,0,0,6.756373,7.76501,0,3.505263,3.33,0,0,2.106874,8.729087,0,3.505263,-3.505263,8.306399,59.33131,0.2110308,11.09501,0,0,8.729087
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.001611,5.223824,0,0,0,8.306399,59.33131,0.2110308,0,0,0,5.223824
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.133458,2.133458,0,-1,0,2.133458,0,0,4.440892E-16,0,0,2.245746,2.133458,0,0,6.001611,5.223824,0,2.245746,-2.245746,5.939176,42.4226,0.2110308,2.346804,0,0,5.223824
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.9641169,0.9641169,0,-1,0,0.9641169,0,0,1.110223E-16,0,0,1.01486,0.9641169,0,0,8.496884,2.978078,0,1.01486,-1.01486,4.86942,34.7815,0.2110308,1.060529,0,0,2.978078
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.8539532,0.8539532,0,-1,0,0.8539532,0,0,1.110223E-16,0,0,0.8988981,0.8539532,0,0,9.624506,1.963218,0,0.8988981,-0.8988981,3.921898,28.0135,0.2110308,0.9393485,0,0,1.963218
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.5803178,0.5803178,0,-1,0,0.5803178,0,0,1.110223E-16,0,0,0.6108608,0.5803178,0,0,10.62328,1.06432,0,0.6108608,-0.6108608,3.277994,23.4142,0.2110308,0.6383496,0,0,1.06432
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30202,0.4534595,0,0,0,3.277994,23.4142,0.2110308,0,0,0,0.4534595
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1733799,0.1733799,0,-1,0,0.1733799,0,0,0,0,0,0.1825051,0.1733799,0,0,11.30202,0.4534595,0,0.1825051,-0.1825051,3.085617,22.04008,0.2110308,0.1907178,0,0,0.4534595
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.051102,0.2574067,0,-1,0,0.2574067,0,0,0.7936954,0.8988057,0,0.2709544,0.2574067,0,0,11.5048,0.2709544,0,0.2709544,-0.2709544,2.800006,20,0.2110308,1.156212,0,0,0.2709544
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110308,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110308,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.7869043,0.7869043,4.292167,0,1.336762,0.7869043,11.20131,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2111464,0.8655947,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.06765464,0.06765464,3.572918,0,1.140407,0.06765464,1129.82,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2110549,0.0744201,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2107971,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.599166,1.599166,0,-1,0,1.599166,153.9741,0.7789681,0,0,2.462301,1.683332,1.599166,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,1.759082,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.266264,1.266264,0,0,0,1.266264,232.9267,1.616558,0,0,2.949468,1.33291,1.266264,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,1.392891,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1172121,0.1172121,0,-1,0,0.1172121,2651.109,2.98404,0,0,3.107421,0.1233812,0.1172121,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,0.1289333,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,4.475465,4.475465,1.890448,0,0.6810924,4.475465,60.79972,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,4.923011,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.89942,3.89942,2.002049,0,0.7115594,3.89942,51.21872,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,4.289362,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,3.465507,3.465507,2.576071,0,0.8682672,3.465507,27.01621,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2107971,3.812057,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,5.464069,5.464069,5,0,1.53,5.464069,2.048478,0,0,0,0.1119302,0.4884937,0.464069,0,0,0,10.62527,0,0.3765634,-0.3765634,13.6031,97.16477,0.2107971,6.010476,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4184038,10.24871,0,0,0,13.6031,97.16477,0.2107971,0,0,0,10.24871
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.8386962,0.8386962,0,-1,0,0.8386962,0,0,1.110223E-16,0,0,0.8828381,0.8386962,0,0,0.4184038,10.24871,0,0.8828381,-0.8828381,12.6725,90.51769,0.2107971,0.9225658,0,0,10.24871
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2302906,0.2302906,0,-1,0,0.2302906,0,0,2.775558E-17,0,0,0.2424111,0.2302906,0,0,1.399335,9.365872,0,0.2424111,-0.2424111,12.41698,88.69253,0.2107971,0.2533197,0,0,9.365872
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.317253,0.317253,0,-1,0,0.317253,0,0,5.551115E-17,0,0,0.3339505,0.317253,0,0,1.668681,9.123462,0,0.3339505,-0.3339505,12.06496,86.17814,0.2107971,0.3489783,0,0,9.123462
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039737,8.789511,0,0,0,12.06496,86.17814,0.2107971,0,0,0,8.789511
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1304069,0.1304069,0,-1,0,0.1304069,0,0,0,0,0,0.1372704,0.1304069,0,0,2.039737,8.789511,0,0.1372704,-0.1372704,11.92027,85.1446,0.2107971,0.1434475,0,0,8.789511
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.4332718,0.4332718,0,-1,0,0.4332718,0,0,5.551115E-17,0,0,0.4560756,0.4332718,0,0,2.19226,8.652241,0,0.4560756,-0.4560756,11.43952,81.71071,0.2107971,0.476599,0,0,8.652241
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.5105318,0.5105318,0,-1,0,0.5105318,0,0,0,0,0,0.5374019,0.5105318,0,0,2.69901,8.196165,0,0.5374019,-0.5374019,10.87305,77.66449,0.2107971,0.561585,0,0,8.196165
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.4829647,0.4829647,0,-1,0,0.4829647,0,0,5.551115E-17,0,0,0.5083839,0.4829647,0,0,3.296124,7.658763,0,0.5083839,-0.5083839,10.33717,73.83676,0.2107971,0.5312612,0,0,7.658763
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2802809,0.2802809,0,-1,0,0.2802809,0,0,0,0,0,0.2950325,0.2802809,0,0,3.860994,7.150379,0,0.2950325,-0.2950325,10.02618,71.61539,0.2107971,0.308309,0,0,7.150379
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.23774,1.23774,0,0,0,1.23774,0,0,2.220446E-16,0,0,1.302885,1.23774,0,0,4.188808,6.855347,0,1.302885,-1.302885,8.652815,61.80569,0.2107971,1.361514,0,0,6.855347
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3708095,0.3708095,0,0,0,0.3708095,10.48052,0,5.551115E-17,0,0.03886275,0.3903258,0.3708095,0,0,5.636458,5.552462,0,0.351463,-0.351463,8.28234,59.15945,0.2107971,0.4078904,0.0310902,0,5.591325
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,6.026972,5.200999,0.5765023,0,0.5765023,8.829258,63.066,0.2107278,0,0.4612018,0,5.777502
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.45047,5.719851,0.8091968,0,0.8091968,9.59693,68.54936,0.2106305,0,0.6473575,0,6.529048
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,4.641273,6.448128,1.785568,0,1.785568,11.29087,80.6489,0.2104162,0,1.428454,0,8.233696
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,2.855706,8.055139,2.302681,0,2.302681,13.47538,96.25254,0.2101404,0,1.842145,0,10.35782
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.49405,2.49405,0,0,0,2.49405,119.8653,0,0,0,2.9895,2.625316,2.49405,0,0,0.5530243,10.12755,0.364184,0,0.364184,13.82088,98.72036,0.2100969,2.743455,2.3916,0,13.11705
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.863937,2.863937,0,0,0,2.863937,107.4736,0,0,0,3.077976,3.01467,2.863937,0,0,0.1888403,10.45532,0.06330623,0,0.06330623,13.88094,99.14935,0.2100893,3.150331,2.462381,0,13.53329
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.476977,1.476977,0,0,0,1.476977,191.1855,1.143518,0,0,2.823765,1.554713,1.476977,0,0,0.1255341,10.51229,0.1255341,0,0.1255341,14.00003,100,0.2100743,1.624675,2.259012,0,13.33606
