Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100743,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.8753769,0.8753769,0,0,0,0.8753769,243.6495,1.211402,0,0,2.132851,0.9214494,0.8753769,0,0,0,10.62527,0,0,0,14.00003,100,0.2100743,0.9629146,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.043165,3.043165,1.970124,0,0.7028438,3.043165,37.11654,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2100743,3.347482,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.434566,2.434566,0,0,0,2.434566,15.07102,0,4.440892E-16,0,0.3669139,2.562701,2.434566,0,0,0,10.62527,0,2.195787,-2.195787,11.68546,83.46744,0.2100743,2.678023,0.2935311,0,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.873998,3.873998,5,0,1.53,3.873998,2.795693,0,0,0,0.1083051,0,0,1.126002,1.069702,2.439764,8.429487,1.178007,0,1.178007,12.80302,91.44997,0.2101455,4.261398,0.08664408,5,8.537792
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.040433,3.33,0,-1,0,3.33,0,0,2.710433,3.314477,0,3.505263,3.33,0,0,1.261756,9.489694,0,3.505263,-3.505263,9.108149,65.05807,0.2101455,6.644477,0,0,9.489694
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.156493,5.98443,0,0,0,9.108149,65.05807,0.2101455,0,0,0,5.98443
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,7.593719,3.33,0,-1,0,3.33,0,0,4.263719,5.023091,0,3.505263,3.33,0,0,5.156493,5.98443,0,3.505263,-3.505263,5.413277,38.66619,0.2101455,8.353091,0,0,5.98443
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.4794268,0.4794268,0,-1,0,0.4794268,0,0,5.551115E-17,0,0,0.5046598,0.4794268,0,0,9.05123,2.479167,0,0.5046598,-0.5046598,4.881319,34.86649,0.2101455,0.5273694,0,0,2.479167
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.529454,1.529454,0,-1,0,1.529454,0,0,0,0,0,1.609951,1.529454,0,0,9.611963,1.974507,0,1.609951,-1.609951,3.184281,22.74482,0.2101455,1.682399,0,0,1.974507
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2808055,0.2808055,0,-1,0,0.2808055,0,0,5.551115E-17,0,0,0.2955848,0.2808055,0,0,11.4008,0.3645559,0,0.2955848,-0.2955848,2.872708,20.5193,0.2101455,0.3088861,0,0,0.3645559
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.5376946,0.0655226,0,-1,0,0.0655226,0,0,0.472172,0.5259414,0,0.06897116,0.0655226,0,0,11.72923,0.06897116,0,0.06897116,-0.06897116,2.800006,20,0.2101455,0.591464,0,0,0.06897116
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1438618,0,0,-1,0,0,0,0,0.1438618,0.158248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101455,0.158248,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.6364415,0,0,-1,0,0,0,0,0.6364415,0.7000856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101455,0.7000856,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01210723,0,0,-1,0,0,0,0,0.01210723,0.01331796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2101455,0.01331796,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.191615,1.191615,4.696877,0,1.447248,1.191615,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2103417,1.310776,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.2103187,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.145566,3.145566,5,0,1.53,3.145566,24.87322,0,0,0,0.7824038,0,0,1.854434,1.761712,5.029917,6.098349,2.544116,0,2.544116,11.64179,83.15547,0.2104617,3.460123,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.615902,2.615902,0,0,0,2.615902,73.93818,0,0,0,1.93415,2.753581,2.615902,0,0,2.485801,8.388053,0,0.8194306,-0.8194306,10.77803,76.9858,0.2104617,2.877492,1.54732,0,10.3222
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,3.39628,7.568622,1.993401,0,1.993401,12.66914,90.49368,0.2102247,0,1.594721,0,9.562023
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,5.911538,5.911538,4.930062,0,1.510907,5.911538,41.20775,2.220446E-16,0,0,2.436012,1.033133,0.9814766,0,0,1.402879,9.362683,1.402879,0,1.402879,14.00003,100,0.2102864,6.502692,1.94881,5,11.7987
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.502116,1.502116,0,0,0,1.502116,151.8663,0.7000339,0,0,2.281209,1.581175,1.502116,0,0,0,10.62527,0,0,0,14.00003,100,0.2102864,1.652328,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102864,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.8275058,0.8275058,0,0,0,0.8275058,400.2961,2.441415,0,0,3.312473,0.8710588,0.8275058,0,0,0,10.62527,0,0,0,14.00003,100,0.2102864,0.9102564,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102864,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.587561,1.587561,0,0,0,1.587561,186.0131,1.281955,0,0,2.953072,1.671117,1.587561,0,0,0,10.62527,0,0,0,14.00003,100,0.2102864,1.746318,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.796898,1.796898,0,0,0,1.796898,106.7122,0.02603716,0,0,1.917509,1.891472,1.796898,0,0,0,10.62527,0,0,0,14.00003,100,0.2102864,1.976588,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.981124,1.981124,0,0,0,1.981124,34.77283,0,2.220446E-16,0,0.688893,2.085394,1.981124,0,0,0,10.62527,0,1.396501,-1.396501,12.52799,89.48544,0.2102864,2.179236,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,1.551668,9.228773,0.06131339,0,0.06131339,12.58615,89.90092,0.2102791,0,0.04905071,0,9.290087
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.708414,3.33,0,-1,0,3.33,0,0,2.378414,2.949255,0,3.505263,3.33,0,0,1.490354,9.283956,0,3.505263,-3.505263,8.891282,63.50903,0.2102791,6.279255,0,0,9.283956
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.354493,3.33,0,-1,0,3.33,0,0,1.024493,1.459942,0,3.505263,3.33,0,0,5.385091,5.778692,0,3.505263,-3.505263,5.19641,37.11714,0.2102791,4.789943,0,0,5.778692
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.262769,2.159758,0,-1,0,2.159758,0,0,1.103011,1.429288,0,2.273429,2.159758,0,0,9.279828,2.273429,0,2.273429,-2.273429,2.800006,20,0.2102791,3.589046,0,0,2.273429
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.002168,0,0,-1,0,0,0,0,1.002168,1.102385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,1.102385,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.9506171,0,0,-1,0,0,0,0,0.9506171,1.045679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,1.045679,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.196627,0,0,-1,0,0,0,0,1.196627,1.31629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,1.31629,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.021222,0,0,-1,0,0,0,0,1.021222,1.123345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,1.123345,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2961797,0,0,-1,0,0,0,0,0.2961797,0.3257977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,0.3257977,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.4010991,0,0,-1,0,0,0,0,0.4010991,0.441209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,0.441209,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.294088,0,0,-1,0,0,0,0,1.294088,1.423497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102791,1.423497,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.6592362,0.6592362,4.164499,0,1.301908,0.6592362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2103827,0.7251598,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.8058019,0.8058019,4.311065,0,1.341921,0.8058019,7.450843,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2105038,0.8863822,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.9231473,0.9231473,4.428411,0,1.373956,0.9231473,109.3328,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2105322,1.015462,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.4366798,0.4366798,0,0,0,0.4366798,457.0541,0.7896814,0,0,1.995863,0.4596629,0.4366798,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2104441,0.4803478,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,3.519595,3.33,0,-1,0,3.33,82.78659,0,0.1895946,0.5415541,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2104441,3.871554,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.31601,3.31601,1.25,0,0.50625,3.31601,96.93674,0.2080519,0,0,3.214432,2.174747,2.06601,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.210346,3.647611,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01354269,0.01354269,0,0,0,0.01354269,32233.63,4.351046,0,0,4.365301,0.01425547,0.01354269,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,0.01489696,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.589147,2.589147,0,0,0,2.589147,157.5004,1.3525,0,0,4.077919,2.725418,2.589147,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,2.848062,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.4400897,0.4400897,0,0,0,0.4400897,436.698,1.458611,0,0,1.921863,0.4632524,0.4400897,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,0.4840987,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,3.539887,3.539887,2.66903,0,0.8936452,3.539887,25.89606,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.210346,3.893875,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2780103,0.2780103,0,0,0,0.2780103,44.9072,0,0,0,0.1248467,0.2926424,0.2780103,0,0,0,10.62527,0,0.1677958,-0.1677958,13.82316,98.73663,0.210346,0.3058114,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1864398,10.45748,0,0,0,13.82316,98.73663,0.210346,0,0,0,10.45748
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.677152,2.677152,0,-1,0,2.677152,0,0,4.440892E-16,0,0,2.818055,2.677152,0,0,0.1864398,10.45748,0,2.818055,-2.818055,10.85266,77.51888,0.210346,2.944867,0,0,10.45748
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.30758,3.30758,0,-1,0,3.30758,0,0,4.440892E-16,0.3083382,0,3.481663,3.30758,0,0,3.317612,7.639423,0,3.481663,-3.481663,7.18267,51.30468,0.210346,3.638338,0,0,7.639423
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.6804492,0.6804492,0,-1,0,0.6804492,0,0,0,0,0,0.7162623,0.6804492,0,0,7.186127,4.15776,0,0.7162623,-0.7162623,6.427663,45.91179,0.210346,0.7484941,0,0,4.15776
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.5585484,0.5585484,0,-1,0,0.5585484,0,0,0,0,0,0.5879456,0.5585484,0,0,7.981974,3.441498,0,0.5879456,-0.5879456,5.807914,41.48502,0.210346,0.6144032,0,0,3.441498
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.5711393,0.5711393,0,-1,0,0.5711393,0,0,0,0,0,0.6011993,0.5711393,0,0,8.635246,2.853552,0,0.6011993,-0.6011993,5.174194,36.95845,0.210346,0.6282532,0,0,2.853552
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.6474132,0.6474132,0,-1,0,0.6474132,0,0,1.110223E-16,0,0,0.6814876,0.6474132,0,0,9.303246,2.252353,0,0.6814876,-0.6814876,4.455843,31.82739,0.210346,0.7121546,0,0,2.252353
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.6516695,0.6516695,0,-1,0,0.6516695,0,0,1.110223E-16,0,0,0.6859679,0.6516695,0,0,10.06045,1.570865,0,0.6859679,-0.6859679,3.732769,26.66258,0.210346,0.7168365,0,0,1.570865
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.08403906,0.08403906,0,-1,0,0.08403906,0,0,1.387779E-17,0,0,0.08846217,0.08403906,0,0,10.82264,0.8848974,0,0.08846217,-0.08846217,3.639522,25.99653,0.210346,0.09244297,0,0,0.8848974
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92093,0.7964352,0,0,0,3.639522,25.99653,0.210346,0,0,0,0.7964352
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92093,0.7964352,0,0,0,3.639522,25.99653,0.210346,0,0,0,0.7964352
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.6112863,0.6112863,0,0,0,0.6112863,17.73508,0,1.110223E-16,0,0.1084121,0.6434592,0.6112863,0,0,10.92093,0.7964352,0,0.5350471,-0.5350471,3.075533,21.96805,0.210346,0.6724149,0.08672968,0,0.9048473
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.965708,1.965708,4.828538,0,1.483191,1.965708,54.39444,0,0,0,1.069236,0,0,2.862831,2.719689,11.51543,0.2613881,3.788925,0,3.788925,6.670023,47.64293,0.2105074,2.162278,0.8553885,5,1.330624
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.991359,2.991359,5,0,1.53,2.991359,55.05787,0,0,0,1.646978,0,0,2.008641,1.908209,7.726504,3.671421,3.555187,0,3.555187,10.04277,71.73392,0.2106946,3.290495,1.317583,5,5.318399
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,4.745901,3.33,0,-1,0,3.33,79.96379,4.440892E-16,1.415901,1.890491,2.662794,3.505263,3.33,0,0,4.171317,6.871089,0,0.8424689,-0.8424689,9.15473,65.39079,0.2106946,5.220491,2.130235,0,9.533883
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,3.594313,3.594313,5,0,1.53,3.594313,89.4473,-2.220446E-16,0,0,3.215016,0,0,1.405686,1.335402,5.107393,6.02862,4.550418,0,4.550418,13.47164,96.22578,0.2107942,3.953745,2.572013,5,9.243637
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,2.563095,0,0,3.12007,0,0,0,0,0.5569746,10.124,0.5569746,0,0.5569746,14.00003,100,0.2107288,0,2.496056,0,13.24407
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.72623,3.72623,1.25,0,0.50625,3.72623,88.69447,0.6984018,0,0,3.30496,2.606558,2.47623,0,0,0,10.62527,0,0,0,14.00003,100,0.2107288,4.098853,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1289224,0.1289224,0,0,0,0.1289224,2610.955,3.230397,0,0,3.366105,0.1357078,0.1289224,0,0,0,10.62527,0,0,0,14.00003,100,0.2107288,0.1418146,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.879766,2.879766,0,-1,0,2.879766,117.2252,0.3444783,0,0,3.375811,3.031332,2.879766,0,0,0,10.62527,0,0,0,14.00003,100,0.2107288,3.167742,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3998463,0.3998463,0,0,0,0.3998463,671.859,2.265513,0,0,2.686404,0.4208909,0.3998463,0,0,0,10.62527,0,0,0,14.00003,100,0.2107288,0.439831,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.703418,1.703418,0,0,0,1.703418,72.76159,0,2.220446E-16,0,1.239434,1.793072,1.703418,0,0,0,10.62527,0,0.5536377,-0.5536377,13.41644,95.83154,0.2107288,1.87376,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.908163,2.908163,0,0,0,2.908163,22.73246,0,0,0,0.6610969,3.061224,2.908163,0,0,0.615153,10.07164,0,2.400127,-2.400127,10.88649,77.76047,0.2107288,3.198979,0.5288776,0,10.73273
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.58754,2.58754,0,0,0,2.58754,4.628026,0,4.440892E-16,0,0.119752,2.723727,2.58754,0,0,3.28196,7.67151,0,2.603975,-2.603975,8.141657,58.15458,0.2107288,2.846294,0.09580164,0,7.791262
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.481781,2.481781,0,-1,0,2.481781,0,0,0,0,0,2.612401,2.481781,0,0,6.175266,5.067535,0,2.612401,-2.612401,5.387944,38.48524,0.2107288,2.729959,0,0,5.067535
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.077933,2.455134,0,0,0,5.387944,38.48524,0.2107288,0,0,0,2.455134
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.585187,2.332377,0,-1,0,2.332377,0,0,0.2528091,0.5113278,0,2.455134,2.332377,0,0,9.077933,2.455134,0,2.455134,-2.455134,2.800006,20,0.2107288,2.843705,0,0,2.455134
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.245149,0,0,-1,0,0,0,0,0.245149,0.2696639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0.2696639,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.5650701,0,0,-1,0,0,0,0,0.5650701,0.6215771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0.6215771,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.6618488,0,0,-1,0,0,0,0,0.6618488,0.7280337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0.7280337,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.496573,0,0,-1,0,0,0,0,1.496573,1.64623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,1.64623,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107288,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2181946,0.2181946,3.723458,0,1.181504,0.2181946,26.38014,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.210749,0.240014,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.795658,1.795658,5,0,1.53,1.795658,33.28712,0,0,0,0.5977228,0,0,3.204342,3.044125,8.418301,3.048804,3.641848,0,3.641848,9.468687,67.63335,0.2109542,1.975224,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,5.162668,5.162668,5,0,1.53,5.162668,30.33071,0,0,0,1.565874,0.1712291,0.1626676,0,0,4.776453,6.326467,1.394644,0,1.394644,10.79176,77.08387,0.2110138,5.678935,1.252699,5,7.892341
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.575716,2.575716,0,-1,0,2.575716,54.1212,0,0,0,1.394009,2.71128,2.575716,0,0,3.381808,7.581647,0,1.317272,-1.317272,9.403237,67.16585,0.2110138,2.833288,1.115207,0,8.975656
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.4850481,0.4850481,0,0,0,0.4850481,520.1627,0,0,0,2.523039,0.510577,0.4850481,0,0,4.845443,6.264375,2.012462,0,2.012462,11.31243,80.80289,0.2107788,0.5335529,2.018431,0,8.787415
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0.3128841,0,0,3.145865,0,0,0,0,2.832981,8.075591,2.832981,0,2.832981,14.00003,100,0.2104489,0,2.516692,0,11.22146
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104489,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104489,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.686702,2.686702,0,-1,0,2.686702,79.34013,0,0,0,2.131633,2.828107,2.686702,0,0,0,10.62527,0,0.6964744,-0.6964744,13.26588,94.7561,0.2104489,2.955372,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.9439151,0.9439151,0,0,0,0.9439151,206.5837,0.1825196,0,0,1.949975,0.9935949,0.9439151,0,0,0.7738605,9.9288,0.7738605,0,0.7738605,14.00003,100,0.210359,1.038307,1.55998,0,11.87877
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,3.541082,3.541082,2.601233,0,0.8751367,3.541082,27.93819,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.210359,3.89519,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.151615,3.151615,2.426104,0,0.8273264,3.151615,24.23189,2.220446E-16,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.210359,3.466776,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.336423,1.336423,0,0,0,1.336423,8.706248,0,0,0,0.1163523,1.406761,1.336423,0,0,0,10.62527,0,1.290408,-1.290408,12.63982,90.28423,0.210359,1.470065,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.433787,9.334866,0,0,0,12.63982,90.28423,0.210359,0,0,0,9.334866
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.481494,2.481494,0,-1,0,2.481494,0,0,4.440892E-16,0,0,2.612099,2.481494,0,0,1.433787,9.334866,0,2.612099,-2.612099,9.886424,70.61717,0.210359,2.729644,0,0,9.334866
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.33612,6.722766,0,0,0,9.886424,70.61717,0.210359,0,0,0,6.722766
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.4108237,0.4108237,0,-1,0,0.4108237,0,0,5.551115E-17,0,0,0.432446,0.4108237,0,0,4.33612,6.722766,0,0.432446,-0.432446,9.430586,67.36119,0.210359,0.451906,0,0,6.722766
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816615,6.29032,0,0,0,9.430586,67.36119,0.210359,0,0,0,6.29032
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816615,6.29032,0,0,0,9.430586,67.36119,0.210359,0,0,0,6.29032
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.6581052,0.6581052,0,-1,0,0.6581052,0,0,1.110223E-16,0,0,0.6927423,0.6581052,0,0,4.816615,6.29032,0,0.6927423,-0.6927423,8.700371,62.14539,0.210359,0.7239157,0,0,6.29032
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.569464,1.569464,0,-1,0,1.569464,0,0,2.220446E-16,0,0,1.652067,1.569464,0,0,5.586329,5.597579,0,1.652067,-1.652067,6.95894,49.70662,0.210359,1.72641,0,0,5.597579
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.5887148,0.5887148,0,-1,0,0.5887148,0,0,0,0,0,0.6196998,0.5887148,0,0,7.421958,3.945511,0,0.6196998,-0.6196998,6.305719,45.04076,0.210359,0.6475863,0,0,3.945511
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.110514,3.325812,0,0,0,6.305719,45.04076,0.210359,0,0,0,3.325812
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.08735283,0.08735283,0,0,0,0.08735283,0,0,1.387779E-17,0,0,0.09195034,0.08735283,0,0,8.110514,3.325812,0,0.09195034,-0.09195034,6.208795,44.34845,0.210359,0.09608811,0,0,3.325812
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.7670236,0.7670236,0,0,0,0.7670236,10.11874,0,1.110223E-16,0,0.07761313,0.8073933,0.7670236,0,0,8.212681,3.233861,0,0.7297801,-0.7297801,5.439539,38.85377,0.210359,0.8437259,0.0620905,0,3.311474
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,9.023548,2.504081,0.9007736,0,0.9007736,6.294088,44.95768,0.2102544,0,0.7206189,0,3.404855
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.226874,3.226874,4.919683,0,1.508073,3.226874,55.22076,0,0,0,1.781904,0,0,1.692809,1.608168,8.122774,3.314777,3.390072,0,3.390072,9.510193,67.92981,0.2104275,3.549561,1.425523,5,5.096682
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,5.045866,3.33,0,-1,0,3.33,82.52523,0,1.715866,2.220453,2.74809,3.505263,3.33,0,0,4.732702,6.365842,0,0.7571729,-0.7571729,8.712063,62.22889,0.2104275,5.550453,2.198472,0,9.113933
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,5.574005,5.60867,3.545828,0,3.545828,12.07593,86.25648,0.2100172,0,2.836663,0,9.154498
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.562933,1.562933,0,0,0,1.562933,256.5135,0.3357647,0,0,4.009134,1.645193,1.562933,0,0,2.028177,8.799915,2.028177,0,2.028177,14.00003,100,0.2097832,1.719226,3.207307,0,12.80905
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.162714,1.162714,0,0,0,1.162714,392.7997,3.343229,0,0,4.567139,1.22391,1.162714,0,0,0,10.62527,0,0,0,14.00003,100,0.2097832,1.278986,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,4.508606,4.508606,1.25,0,0.50625,4.508606,100.4045,1.09673,0,0,4.526841,3.430111,3.258606,0,0,0,10.62527,0,0,0,14.00003,100,0.2097832,4.959466,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.202398,1.202398,0,-1,0,1.202398,321.5549,2.600688,0,0,3.866369,1.265682,1.202398,0,0,0,10.62527,0,0,0,14.00003,100,0.2097832,1.322638,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097832,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.098878,2.098878,0,0,0,2.098878,89.1402,0,0,0,1.870944,2.209345,2.098878,0,0,0,10.62527,0,0.3384013,-0.3384013,13.64332,97.4521,0.2097832,2.308765,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.078791,1.078791,0,0,0,1.078791,83.34602,0,0,0,0.8991292,1.135569,1.078791,0,0,0.3760014,10.28687,0,0.2364402,-0.2364402,13.39409,95.67189,0.2097832,1.18667,0.7193034,0,11.186
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,0.6387126,10.05043,0.08935545,0,0.08935545,13.47886,96.27739,0.2097729,0,0.07148436,0,10.13979
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.897361,2.897361,0,-1,0,2.897361,0,0,0,0,0,3.049854,2.897361,0,0,0.5493572,10.13085,0,3.049854,-3.049854,10.26403,73.31438,0.2097729,3.187097,0,0,10.13085
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.064846,3.33,0,-1,0,3.33,0,0,0.7348454,1.14133,0,3.505263,3.33,0,0,3.938083,7.080999,0,3.505263,-3.505263,6.569162,46.92249,0.2097729,4.47133,0,0,7.080999
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.83282,3.575736,0,0,0,6.569162,46.92249,0.2097729,0,0,0,3.575736
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5050562,0.5050562,0,-1,0,0.5050562,0,0,0,0,0,0.5316381,0.5050562,0,0,7.83282,3.575736,0,0.5316381,-0.5316381,6.008767,42.91967,0.2097729,0.5555618,0,0,3.575736
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.42353,3.044098,0,0,0,6.008767,42.91967,0.2097729,0,0,0,3.044098
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04036795,0.04036795,0,-1,0,0.04036795,0,0,0,0,0,0.04249258,0.04036795,0,0,8.42353,3.044098,0,0.04249258,-0.04249258,5.963975,42.59974,0.2097729,0.04440475,0,0,3.044098
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3212323,0.3212323,0,-1,0,0.3212323,0,0,5.551115E-17,0,0,0.3381392,0.3212323,0,0,8.470743,3.001605,0,0.3381392,-0.3381392,5.607545,40.05381,0.2097729,0.3533555,0,0,3.001605
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.9995425,0.9995425,0,-1,0,0.9995425,0,0,1.110223E-16,0,0,1.05215,0.9995425,0,0,8.846454,2.663466,0,1.05215,-1.05215,4.498482,32.13195,0.2097729,1.099497,0,0,2.663466
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.8795848,0.8795848,0,-1,0,0.8795848,0,0,1.110223E-16,0,0,0.9258788,0.8795848,0,0,10.01551,1.611316,0,0.9258788,-0.9258788,3.52252,25.16081,0.2097729,0.9675433,0,0,1.611316
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04426,0.6854373,0,0,0,3.52252,25.16081,0.2097729,0,0,0,0.6854373
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.3585903,0.3585903,0,0,0,0.3585903,0,0,0,0,0,0.3774635,0.3585903,0,0,11.04426,0.6854373,0,0.3774635,-0.3774635,3.124639,22.3188,0.2097729,0.3944493,0,0,0.6854373
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.7844997,0.7844997,4.289763,0,1.336105,0.7844997,14.68324,0,0,0,0.11519,0,0,3.505263,3.33,11.46367,0.3079738,3.44519,0,3.44519,6.393033,45.66443,0.2098822,0.8629497,0.09215199,5,0.4231638
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.767958,2.767958,5,0,1.53,2.767958,25.84216,0,0,0,0.7153003,0,0,2.232042,2.12044,8.018477,3.408645,2.83574,0,2.83574,9.083252,64.88024,0.2100399,3.044754,0.5722402,5,4.123945
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,5.182737,5.960811,4.197959,0,4.197959,13.06579,93.32686,0.2099319,0,0.6943676,5,6.828771
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.635279,1.635279,0,-1,0,1.635279,122.401,0,0,0,2.001598,1.721346,1.635279,0,0,0.9847775,9.738975,0.2802521,0,0.2802521,13.33166,95.22593,0.2098998,1.798806,1.601278,0,11.74057
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.7564207,0.7564207,0,0,0,0.7564207,432.4832,1.770635,0,0,3.271393,0.7962323,0.7564207,0,0,0.7045253,9.991201,0.7045253,0,0.7045253,14.00003,100,0.2098191,0.8320627,2.617114,0,13.26259
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2776498,0.2776498,0,0,0,0.2776498,744.468,1.774751,0,0,2.067014,0.292263,0.2776498,0,0,0,10.62527,0,0,0,14.00003,100,0.2098191,0.3054148,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.141424,3.141424,1.25,0,0.50625,3.141424,68.99897,0.1765775,0,0,2.16755,1.990973,1.891424,0,0,0,10.62527,0,0,0,14.00003,100,0.2098191,3.455567,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.234081,3.234081,1.25,0,0.50625,3.234081,98.89307,1.109775,0,0,3.198282,2.088506,1.984081,0,0,0,10.62527,0,0,0,14.00003,100,0.2098191,3.557489,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.830076,2.830076,0,-1,0,2.830076,100.6823,0,0,0,2.849386,2.979027,2.830076,0,0,0,10.62527,0,0.1296407,-0.1296407,13.86337,99.02391,0.2098191,3.113083,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.969444,1.969444,0,0,0,1.969444,113.441,0.01701317,0,0,2.234157,2.073099,1.969444,0,0,0.1440452,10.49563,0.1440452,0,0.1440452,14.00003,100,0.2098026,2.166389,1.787326,0,12.72979
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098026,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098026,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.520541,2.520541,0,0,0,2.520541,5.131644,0,4.440892E-16,0,0.1293452,2.653201,2.520541,0,0,0,10.62527,0,2.523856,-2.523856,11.33965,80.99734,0.2098026,2.772595,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.242505,3.242505,0,-1,0,3.242505,0,0,4.440892E-16,0.2367551,0,3.413163,3.242505,0,0,2.804284,8.101418,0,3.413163,-3.413163,7.741861,55.29889,0.2098026,3.566755,0,0,8.101418
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.672089,1.672089,0,-1,0,1.672089,0,0,0,0,0,1.760094,1.672089,0,0,6.596687,4.688255,0,1.760094,-1.760094,5.886559,42.04676,0.2098026,1.839298,0,0,4.688255
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.786071,2.781754,0,-1,0,2.781754,0,0,2.004318,2.482925,0,2.928162,2.781754,0,0,8.552347,2.928162,0,2.928162,-2.928162,2.800006,20,0.2098026,5.264678,0,0,2.928162
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.8770122,0,0,-1,0,0,0,0,0.8770122,0.9647134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0.9647134,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1587677,0,0,-1,0,0,0,0,0.1587677,0.1746445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0.1746445,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.6062222,0,0,-1,0,0,0,0,0.6062222,0.6668444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0.6668444,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.378912,0,0,-1,0,0,0,0,0.378912,0.4168032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0.4168032,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2098026,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2097919,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.721823,2.721823,5,0,1.53,2.721823,40.05191,0,0,0,1.090142,0,0,2.278177,2.164268,11.71288,0.08368235,3.25441,0,3.25441,5.975619,42.68291,0.2099676,2.994005,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,6.394482,6.394482,5,0,1.53,6.394482,22.6333,0,8.881784E-16,0,1.447283,1.467876,1.394482,0,0,8.458469,3.012652,0,0.02059348,-0.02059348,5.953912,42.52786,0.2099676,7.03393,1.157826,5,4.459934
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.153281,1.153281,0,-1,0,1.153281,240.6619,0,0,0,2.775508,1.21398,1.153281,0,0,8.481351,2.992058,1.561528,0,1.561528,7.435307,53.10923,0.2097891,1.268609,2.220406,0,5.767566
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,3.453165,3.453165,5,0,1.53,3.453165,101.4231,0,0,0,3.502306,0,0,1.546835,1.469494,6.919824,4.397433,4.9718,0,4.9718,12.15197,86.79961,0.2098404,3.798481,2.801845,5,7.899739
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.5980001,0.5980001,0,0,0,0.5980001,592.6428,0.9665067,0,0,3.544004,0.6294738,0.5980001,0,0,1.948024,8.872053,1.948024,0,1.948024,14.00003,100,0.2096187,0.6578001,2.835203,0,12.41606
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,4.306904,4.306904,1.25,0,0.50625,4.306904,89.39314,0.6322827,0,0,3.850076,3.217794,3.056904,0,0,0,10.62527,0,0,0,14.00003,100,0.2096187,4.737595,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.215495,4.215495,1.624606,0,0.6085175,4.215495,64.69587,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2096187,4.637045,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.734342,2.734342,0,-1,0,2.734342,85.21199,0,0,0,2.329987,2.878254,2.734342,0,0,0,10.62527,0,0.5482674,-0.5482674,13.4221,95.87198,0.2096187,3.007776,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.857452,2.857452,0,0,0,2.857452,89.51036,4.440892E-16,0,0,2.557716,3.007844,2.857452,0,0,0.609186,10.07701,0,0.4501286,-0.4501286,12.94763,92.48286,0.2096187,3.143197,2.046173,0,12.63472
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,5.831187,5.831187,5,0,1.53,5.831187,17.89126,0,0,0,1.043273,0.874934,0.8311872,0,0,1.109329,9.626878,0.168339,0,0.168339,13.10733,93.62357,0.2096259,6.414306,0.8346184,5,10.67015
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.306863,2.306863,0,0,0,2.306863,30.03049,0,0,0,0.6927621,2.428277,2.306863,0,0,0.9409899,9.778383,0,1.735515,-1.735515,11.27793,80.55651,0.2096259,2.537549,0.5542096,0,10.47115
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.092297,1.092297,0,0,0,1.092297,11.71916,0,2.220446E-16,0,0.128008,1.149787,1.092297,0,0,2.869339,8.042869,0,1.021779,-1.021779,10.20088,72.86331,0.2096259,1.201527,0.1024064,0,8.170877
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.242149,1.242149,0,-1,0,1.242149,0,0,2.220446E-16,0,0,1.307525,1.242149,0,0,4.004649,7.02109,0,1.307525,-1.307525,8.822632,63.01868,0.2096259,1.366364,0,0,7.02109
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,6.38145,3.33,0,-1,0,3.33,0,0,3.05145,3.689595,0,3.505263,3.33,0,0,5.457454,5.713565,0,3.505263,-3.505263,5.12776,36.62679,0.2096259,7.019595,0,0,5.713565
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.240255,0.240255,0,-1,0,0.240255,0,0,2.775558E-17,0,0,0.2528999,0.240255,0,0,9.352191,2.208302,0,0.2528999,-0.2528999,4.86118,34.72265,0.2096259,0.2642804,0,0,2.208302
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.05550295,0.05550295,0,-1,0,0.05550295,0,0,0,0,0,0.05842416,0.05550295,0,0,9.633191,1.955402,0,0.05842416,-0.05842416,4.799596,34.28276,0.2096259,0.06105325,0,0,1.955402
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.360445,0.360445,0,-1,0,0.360445,0,0,5.551115E-17,0,0,0.3794158,0.360445,0,0,9.698107,1.896978,0,0.3794158,-0.3794158,4.399657,31.42606,0.2096259,0.3964895,0,0,1.896978
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1644768,0.1644768,0,-1,0,0.1644768,0,0,2.775558E-17,0,0,0.1731335,0.1644768,0,0,10.11968,1.517562,0,0.1731335,-0.1731335,4.217158,30.1225,0.2096259,0.1809245,0,0,1.517562
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.4676912,0.4676912,0,-1,0,0.4676912,0,0,5.551115E-17,0,0,0.4923066,0.4676912,0,0,10.31205,1.344429,0,0.4923066,-0.4923066,3.698221,26.41581,0.2096259,0.5144604,0,0,1.344429
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85906,0.8521221,0,0,0,3.698221,26.41581,0.2096259,0,0,0,0.8521221
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.5649652,0.5649652,0,-1,0,0.5649652,0,0,0,0,0,0.5947002,0.5649652,0,0,10.85906,0.8521221,0,0.5947002,-0.5947002,3.071352,21.93818,0.2096259,0.6214617,0,0,0.8521221
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51984,0.2574219,0,0,0,3.071352,21.93818,0.2096259,0,0,0,0.2574219
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.5806984,0.5806984,4.085961,0,1.280468,0.5806984,0,0,0,0,0,0,0,3.505263,3.33,11.51984,0.2574219,3.33,0,3.33,6.230467,44.50325,0.2097137,0.6387683,0,5,0.2574219
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.189836,3.254422,3.411093,0,3.411093,9.466515,67.61783,0.2096968,0,0.06487475,5,3.335515
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,4.778742,6.324406,4.471017,0,4.471017,13.70809,97.91476,0.2095602,0,0.912814,5,7.465424
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,4.328553,4.328553,2.492243,0,0.8453823,4.328553,51.76517,0,0,0,2.240683,1.932958,1.83631,0,0,0.3077251,10.34832,0.3077251,0,0.3077251,14.00003,100,0.2095732,4.761408,1.792547,5,12.589
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.574028,2.574028,0,-1,0,2.574028,126.8535,0.5557404,0,0,3.265244,2.709503,2.574028,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,2.831431,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.166065,1.166065,0,0,0,1.166065,344.6534,2.791445,0,0,4.018881,1.227437,1.166065,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,1.282671,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.695319,2.695319,0,0,0,2.695319,163.8284,1.57852,0,0,4.415698,2.837178,2.695319,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,2.964851,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.676207,1.676207,0,-1,0,1.676207,228.6749,2.068636,0,0,3.833064,1.764428,1.676207,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,1.843827,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.543468,1.543468,0,0,0,1.543468,177.6499,1.117267,0,0,2.74197,1.624703,1.543468,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,1.697815,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,4.587746,4.587746,3.011846,0,0.9872341,4.587746,36.15809,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2095732,5.04652,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.442372,2.442372,0,0,0,2.442372,38.5977,0,0,0,0.9426996,2.570918,2.442372,0,0,0,10.62527,0,1.628219,-1.628219,12.28374,87.74079,0.2095732,2.68661,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.809132,8.997056,0.1286169,0,0.1286169,12.40575,88.61234,0.2095587,0,0.1028935,0,9.125672
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.680515,9.112811,0,0,0,12.40575,88.61234,0.2095587,0,0,0,9.112811
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.479467,3.33,0,-1,0,3.33,0,0,0.1494673,0.497414,0,3.505263,3.33,0,0,1.680515,9.112811,0,3.505263,-3.505263,8.71088,62.22045,0.2095587,3.827414,0,0,9.112811
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.849485,3.33,0,-1,0,3.33,0,0,1.519485,2.004434,0,3.505263,3.33,0,0,5.575252,5.607548,0,3.505263,-3.505263,5.016008,35.82856,0.2095587,5.334434,0,0,5.607548
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.06105096,0.06105096,0,-1,0,0.06105096,0,0,1.387779E-17,0,0,0.06426417,0.06105096,0,0,9.469989,2.102284,0,0.06426417,-0.06426417,4.948268,35.3447,0.2095587,0.06715606,0,0,2.102284
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.9607653,0.9607653,0,-1,0,0.9607653,0,0,0,0,0,1.011332,0.9607653,0,0,9.541393,2.03802,0,1.011332,-1.011332,3.88223,27.73016,0.2095587,1.056842,0,0,2.03802
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1926544,0.1926544,0,-1,0,0.1926544,0,0,2.775558E-17,0,0,0.2027941,0.1926544,0,0,10.6651,1.026688,0,0.2027941,-0.2027941,3.668467,26.20328,0.2095587,0.2119198,0,0,1.026688
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.4360884,0.4360884,0,-1,0,0.4360884,0,0,0,0,0,0.4590404,0.4360884,0,0,10.89042,0.8238944,0,0.4590404,-0.4590404,3.184596,22.74706,0.2095587,0.4796972,0,0,0.8238944
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2213129,0.2213129,0,-1,0,0.2213129,0,0,2.775558E-17,0,0,0.232961,0.2213129,0,0,11.40047,0.3648541,0,0.232961,-0.232961,2.939033,20.99305,0.2095587,0.2434442,0,0,0.3648541
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65931,0.1318931,0,0,0,2.939033,20.99305,0.2095587,0,0,0,0.1318931
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.9554564,0.1252984,0,-1,0,0.1252984,0,0,0.8301579,0.9257036,0,0.1318931,0.1252984,0,0,11.65931,0.1318931,0,0.1318931,-0.1318931,2.800006,20,0.2095587,1.051002,0,0,0.1318931
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.08209704,0.08209704,3.58736,0,1.144349,0.08209704,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2095647,0.09030674,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2095444,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.5643502,0.5643502,4.069613,0,1.276004,0.5643502,102.1162,4.440892E-16,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.209564,0.6207852,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2094379,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.586599,1.586599,0,-1,0,1.586599,115.5841,0.1637519,0,0,1.833856,1.670105,1.586599,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,1.745259,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,2.259072,0,0,2.259072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0,1.807257,0,12.88435
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.719453,2.719453,0,0,0,2.719453,124.6044,0.5259768,0,0,3.388559,2.862582,2.719453,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,2.991398,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.351573,2.351573,0,0,0,2.351573,150.9324,1.073946,0,0,3.549285,2.475339,2.351573,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,2.58673,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.369532,1.369532,0,-1,0,1.369532,200.8039,1.308461,0,0,2.750074,1.441613,1.369532,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,1.506486,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,4.13679,4.13679,1.855382,0,0.6715194,4.13679,58.05182,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,4.550469,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2283968,0.2283968,0,0,0,0.2283968,292.6939,0.428086,0,0,0.6685036,0.2404177,0.2283968,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0.2512365,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.900671,3.900671,3.682223,0,1.170247,3.900671,5.895028,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,4.290738,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094379,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.6919413,0.6919413,0,-1,0,0.6919413,0,0,1.110223E-16,0,0,0.7283592,0.6919413,0,0,0,10.62527,0,0.7283592,-0.7283592,13.23227,94.51602,0.2094379,0.7611354,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.7455682,0.7455682,0,-1,0,0.7455682,0,0,0,0,0,0.7848087,0.7455682,0,0,0.8092881,9.896914,0,0.7848087,-0.7848087,12.40501,88.60703,0.2094379,0.820125,0,0,9.896914
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.0292234,0.0292234,0,-1,0,0.0292234,0,0,3.469447E-18,0,0,0.03076147,0.0292234,0,0,1.681298,9.112106,0,0.03076147,-0.03076147,12.37258,88.37542,0.2094379,0.03214573,0,0,9.112106
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.533219,1.533219,0,-1,0,1.533219,0,0,2.220446E-16,0,0,1.613915,1.533219,0,0,1.715477,9.081345,0,1.613915,-1.613915,10.67137,76.22391,0.2094379,1.686541,0,0,9.081345
