Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.030163,1.030163,0,-1,0,1.030163,0,0,2.220446E-16,0,0,1.084382,1.030163,0,0,3.508716,7.46743,0,1.084382,-1.084382,9.528329,68.05936,0.2094379,1.133179,0,0,7.46743
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.065443,1.065443,0,-1,0,1.065443,0,0,0,0,0,1.121519,1.065443,0,0,4.713584,6.383048,0,1.121519,-1.121519,8.346144,59.6152,0.2094379,1.171988,0,0,6.383048
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.033692,1.033692,0,-1,0,1.033692,0,0,2.220446E-16,0,0,1.088096,1.033692,0,0,5.959717,5.261529,0,1.088096,-1.088096,7.19919,51.42268,0.2094379,1.137061,0,0,5.261529
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.6168506,0.6168506,0,0,0,0.6168506,0,0,1.110223E-16,0,0,0.6493164,0.6168506,0,0,7.168713,4.173432,0,0.6493164,-0.6493164,6.51475,46.53384,0.2094379,0.6785356,0,0,4.173432
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.143023,0.143023,0,0,0,0.143023,43.4055,0,0,0,0.06207987,0.1505506,0.143023,0,0,7.890176,3.524116,0,0.0884707,-0.0884707,6.421494,45.86772,0.2094379,0.1573254,0.0496639,0,3.586196
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.339095,3.339095,5,0,1.53,3.339095,28.47517,0,0,0,0.9508129,0,0,1.660905,1.57786,7.988477,3.435645,2.528673,0,2.528673,8.820404,63.00276,0.2095706,3.673004,0.7606503,5,4.386458
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.354249,2.354249,5,0,1.53,2.354249,82.28698,0,0,0,1.93724,0,0,2.645751,2.513463,5.459804,5.711451,4.450704,0,4.450704,13.04271,93.16204,0.2096798,2.589674,1.549792,5,7.648692
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.587545,2.587545,0,-1,0,2.587545,120.1903,0,0,0,3.109977,2.723732,2.587545,0,0,1.0091,9.717085,0.3862456,0,0.3862456,13.40914,95.77936,0.2096366,2.846299,2.487982,0,12.82706
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.061163,1.061163,0,0,0,1.061163,361.6196,2.097505,0,0,3.837373,1.117013,1.061163,0,0,0.6228541,10.06471,0.6228541,0,0.6228541,14.00003,100,0.209567,1.167279,3.069898,0,13.90208
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,5.367677,5.367677,2.037677,0,0.7212858,5.367677,74.55412,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,5.904445,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.368485,2.368485,0,0,0,2.368485,149.0503,1.037091,0,0,3.530234,2.493143,2.368485,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,2.605334,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,3.460013,3.33,0,-1,0,3.33,112.0179,0.2249319,0.1300128,0.4760141,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,3.806014,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.5305878,0.5305878,0,0,0,0.5305878,570.877,2.47049,0,0,3.029003,0.5585135,0.5305878,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,0.5836466,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2298306,0.2298306,0,0,0,0.2298306,759.8931,1.50454,0,0,1.746467,0.2419269,0.2298306,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,0.2528136,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,3.520562,3.520562,3.391676,0,1.090927,3.520562,3.853656,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.209567,3.872619,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.233912,1.233912,0,-1,0,1.233912,0,0,0,0,0,1.298854,1.233912,0,0,0,10.62527,0,1.298854,-1.298854,12.63092,90.22064,0.209567,1.357303,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3169182,0.3169182,0,-1,0,0.3169182,0,0,5.551115E-17,0,0,0.3335981,0.3169182,0,0,1.443172,9.32642,0,0.3335981,-0.3335981,12.27927,87.70891,0.209567,0.34861,0,0,9.32642
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.249018,3.33,0,-1,0,3.33,0,0,2.919018,3.543919,0,3.505263,3.33,0,0,1.813836,8.992822,0,3.505263,-3.505263,8.5844,61.31702,0.209567,6.873919,0,0,8.992822
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.376909,1.376909,0,-1,0,1.376909,0,0,2.220446E-16,0,0,1.449378,1.376909,0,0,5.708573,5.487558,0,1.449378,-1.449378,7.056622,50.40434,0.209567,1.5146,0,0,5.487558
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1297942,0.1297942,0,-1,0,0.1297942,0,0,0,0,0,0.1366255,0.1297942,0,0,7.318993,4.038181,0,0.1366255,-0.1366255,6.912606,49.37566,0.209567,0.1427736,0,0,4.038181
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.614685,0.614685,0,-1,0,0.614685,0,0,0,0,0,0.6470368,0.614685,0,0,7.470799,3.901555,0,0.6470368,-0.6470368,6.230569,44.50397,0.209567,0.6761535,0,0,3.901555
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4959621,0.4959621,0,-1,0,0.4959621,0,0,5.551115E-17,0,0,0.5220653,0.4959621,0,0,8.189729,3.254518,0,0.5220653,-0.5220653,5.680264,40.57323,0.209567,0.5455583,0,0,3.254518
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.5916683,0.5916683,0,-1,0,0.5916683,0,0,0,0,0,0.6228088,0.5916683,0,0,8.769801,2.732453,0,0.6228088,-0.6228088,5.023766,35.88397,0.209567,0.6508352,0,0,2.732453
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.461811,2.109644,0,0,0,5.023766,35.88397,0.209567,0,0,0,2.109644
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3951491,0.3951491,0,-1,0,0.3951491,0,0,0,0,0,0.4159464,0.3951491,0,0,9.461811,2.109644,0,0.4159464,-0.4159464,4.58532,32.75222,0.209567,0.434664,0,0,2.109644
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.6053208,0.6053208,0,0,0,0.6053208,0,0,1.110223E-16,0,0,0.6371797,0.6053208,0,0,9.923974,1.693698,0,0.6371797,-0.6371797,3.913674,27.95476,0.209567,0.6658528,0,0,1.693698
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1059983,0.1059983,0,0,0,0.1059983,108.278,0,0,0,0.1147728,0.1115772,0.1059983,0,0,10.63195,1.056518,0.003195671,0,0.003195671,3.916705,27.97641,0.2095667,0.1165981,0.09181827,0,1.171291
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.360193,2.360193,4.955429,0,1.517832,2.360193,38.58195,0,0,0,0.9106088,0,0,2.595235,2.465473,10.62876,1.059394,3.376082,0,3.376082,7.119538,50.85374,0.2097487,2.596213,0.7284871,5,1.970003
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,7.509467,7.509467,5,0,1.53,7.509467,26.18361,4.440892E-16,0,0,1.966249,2.641544,2.509467,0,0,7.252673,4.097868,0,0.6752943,-0.6752943,6.407715,45.7693,0.2097487,8.260413,1.573,5,6.064118
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.05727,2.05727,0,-1,0,2.05727,120.8713,0,0,0,2.486648,2.165547,2.05727,0,0,8.003,3.422574,0.3211011,0,0.3211011,6.712338,47.94518,0.2097129,2.262997,1.989319,0,5.909222
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.9692405,0.9692405,0,0,0,0.9692405,402.8841,0,0,0,3.904916,1.020253,0.9692405,0,0,7.681899,3.711565,2.884663,0,2.884663,9.44897,67.49251,0.2093915,1.066165,3.123933,0,7.616481
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,3.431052,3.431052,3.759393,0,1.191314,3.431052,129.7449,0,0,0,4.451615,0,0,0.3283406,0.3119235,4.797236,6.307761,4.763538,0,4.763538,13.96806,99.77165,0.2092663,3.774158,3.561292,5,10.75938
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.697112,2.697112,0,0,0,2.697112,168.6389,1.675617,0,0,4.548381,2.839065,2.697112,0,0,0.03369811,10.59495,0.03369811,0,0.03369811,14.00003,100,0.2092626,2.966823,3.638705,0,15.14333
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.747092,1.747092,0,0,0,1.747092,210.8608,1.844888,0,0,3.683933,1.839044,1.747092,0,0,0,10.62527,0,0,0,14.00003,100,0.2092626,1.921801,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092626,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.097513,1.097513,0,0,0,1.097513,173.229,0.7459343,0,0,1.901211,1.155277,1.097513,0,0,0,10.62527,0,0,0,14.00003,100,0.2092626,1.207264,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092626,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.223322,3.223322,2.415739,0,0.8244967,3.223322,26.37301,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2092626,3.545654,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.078781,3.078781,2.949044,0,0.9700891,3.078781,4.435698,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2092626,3.38666,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.038423,2.038423,0,-1,0,2.038423,0,0,0,0,0,2.145708,2.038423,0,0,0,10.62527,0,2.145708,-2.145708,11.73825,83.8445,0.2092626,2.242265,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.474009,2.474009,0,-1,0,2.474009,0,0,0,0,0,2.60422,2.474009,0,0,2.38412,8.479566,0,2.60422,-2.60422,8.993163,64.23676,0.2092626,2.72141,0,0,8.479566
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.277699,5.875345,0,0,0,8.993163,64.23676,0.2092626,0,0,0,5.875345
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.268105,0.268105,0,-1,0,0.268105,0,0,5.551115E-17,0,0,0.2822158,0.268105,0,0,5.277699,5.875345,0,0.2822158,-0.2822158,8.695682,62.11189,0.2092626,0.2949155,0,0,5.875345
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.7239121,0.7239121,0,-1,0,0.7239121,0,0,1.110223E-16,0,0,0.7620128,0.7239121,0,0,5.591272,5.59313,0,0.7620128,-0.7620128,7.89245,56.37453,0.2092626,0.7963033,0,0,5.59313
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1033965,0.1033965,0,-1,0,0.1033965,0,0,1.387779E-17,0,0,0.1088384,0.1033965,0,0,6.437953,4.831117,0,0.1088384,-0.1088384,7.777724,55.55506,0.2092626,0.1137361,0,0,4.831117
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.03613272,0.03613272,0,-1,0,0.03613272,0,0,6.938894E-18,0,0,0.03803445,0.03613272,0,0,6.558884,4.722279,0,0.03803445,-0.03803445,7.737632,55.26869,0.2092626,0.039746,0,0,4.722279
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601145,4.684244,0,0,0,7.737632,55.26869,0.2092626,0,0,0,4.684244
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1065637,0.1065637,0,-1,0,0.1065637,0,0,0,0,0,0.1121723,0.1065637,0,0,6.601145,4.684244,0,0.1121723,-0.1121723,7.619392,54.42412,0.2092626,0.1172201,0,0,4.684244
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.167348,1.167348,0,-1,0,1.167348,0,0,0,0,0,1.228787,1.167348,0,0,6.72578,4.572072,0,1.228787,-1.228787,6.324137,45.17232,0.2092626,1.284082,0,0,4.572072
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.033626,1.033626,0,0,0,1.033626,0,0,0,0,0,1.088027,1.033626,0,0,8.0911,3.343285,0,1.088027,-1.088027,5.177256,36.98032,0.2092626,1.136989,0,0,3.343285
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,9.300018,2.255257,0.1128315,0,0.1128315,5.284297,37.7449,0.2092501,0,0.09026522,0,2.368089
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1529587,0.1529587,0,0,0,0.1529587,541.1774,0,0,0,0.8277777,0.1610091,0.1529587,0,0,9.187187,2.356806,0.6667686,0,0.6667686,5.916849,42.26312,0.2091762,0.1682545,0.6622221,0,3.184583
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.098355,2.098355,0,0,0,2.098355,66.93321,0,4.440892E-16,0,1.404497,2.208795,2.098355,0,0,8.520418,2.956897,0,0.8042984,-0.8042984,5.069044,36.20739,0.2091762,2.308191,1.123597,0,4.361394
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.6454114,0.6454114,0,-1,0,0.6454114,156.76,0,0,0,1.011747,0.6793804,0.6454114,0,0,9.414083,2.152599,0.3323666,0,0.3323666,5.384355,38.4596,0.2091393,0.7099525,0.8093976,0,3.164346
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.973586,2.973586,4.697173,0,1.447328,2.973586,65.92739,0,0,0,1.960408,0,0,1.723586,1.637407,9.081717,2.451729,3.597815,0,3.597815,8.797542,62.83946,0.2092943,3.270945,1.568326,5,4.412137
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.021505,3.021505,5,0,1.53,3.021505,50.89658,-2.220446E-16,0,0,1.537843,0,0,1.978495,1.87957,5.483902,5.689762,3.417413,0,3.417413,12.03958,85.99686,0.2094674,3.323656,1.230274,5,7.227605
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.9517777,0.9517777,0,0,0,0.9517777,271.4514,0,0,0,2.583614,1.001871,0.9517777,0,0,2.066489,8.765433,1.581743,0,1.581743,13.54016,96.71521,0.2092927,1.046955,2.066891,0,11.34905
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.118219,2.118219,0,0,0,2.118219,132.1534,0.08484677,0,0,2.799298,2.229704,2.118219,0,0,0.4847468,10.189,0.4847468,0,0.4847468,14.00003,100,0.2092393,2.330041,2.239438,0,12.9883
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,5.906869,3.33,0,-1,0,3.33,61.12745,0,2.576869,3.167556,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.2092393,6.497556,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.099854,2.099854,0,0,0,2.099854,29.74653,0,0,0,0.6246338,2.210373,2.099854,0,0,1.633021,9.155555,0,1.585739,-1.585739,10.77929,76.99479,0.2092393,2.30984,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,3.394954,7.569816,0.9848706,0,0.9848706,11.71362,83.66856,0.2091307,0,0.7878965,0,8.554687
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.216125,2.216125,0,0,0,2.216125,29.88225,0,4.440892E-16,0,0.662228,2.332763,2.216125,0,0,2.410083,8.4562,0,1.670535,-1.670535,9.952724,71.09074,0.2091307,2.437737,0.5297825,0,9.118427
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,4.266233,6.785664,0.05527407,0,0.05527407,10.00516,71.46529,0.2091246,0,0.04421926,0,6.840939
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,6.965284,3.33,0,-1,0,3.33,0,0,3.635284,4.331812,0,3.505263,3.33,0,0,4.210959,6.835411,0,3.505263,-3.505263,6.310289,45.07341,0.2091246,7.661812,0,0,6.835411
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.37501,1.37501,0,-1,0,1.37501,0,0,2.220446E-16,0,0,1.447379,1.37501,0,0,8.105696,3.330148,0,1.447379,-1.447379,4.784618,34.17577,0.2091246,1.512511,0,0,3.330148
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,8.132424,1.78863,0,-1,0,1.78863,0,0,6.343794,7.157037,0,1.882769,1.78863,0,0,9.713895,1.882769,0,1.882769,-1.882769,2.800006,20,0.2091246,8.945666,0,0,1.882769
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.010814,0,0,-1,0,0,0,0,1.010814,1.111896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,1.111896,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.56844,0,0,-1,0,0,0,0,1.56844,1.725284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,1.725284,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.4511786,0,0,-1,0,0,0,0,0.4511786,0.4962964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,0.4962964,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.9752171,0,0,-1,0,0,0,0,0.9752171,1.072739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,1.072739,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.033524,0,0,-1,0,0,0,0,1.033524,1.136876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,1.136876,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4965622,0,0,-1,0,0,0,0,0.4965622,0.5462185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,0.5462185,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.312927,0,0,-1,0,0,0,0,1.312927,1.444219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2091246,1.444219,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3249389,0.3249389,3.830202,0,1.210645,0.3249389,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20917,0.3574328,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.8608302,0.8608302,4.366093,0,1.356943,0.8608302,4.129466,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2092966,0.9469132,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,3.469255,3.469255,5,0,1.53,3.469255,29.79062,0,0,0,1.033513,0,0,1.530745,1.454208,5.110312,6.025993,2.48772,0,2.48772,11.51202,82.22854,0.2094232,3.816181,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.4452705,0.4452705,0,0,0,0.4452705,408.4579,0,0,0,1.818742,0.4687058,0.4452705,0,0,2.622592,8.264941,1.350037,0,1.350037,12.79278,91.37679,0.2092751,0.4897975,1.454994,0,10.08368
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.707572,3.33,0,-1,0,3.33,92.91186,0,0.377572,0.7483292,3.093965,3.505263,3.33,0,0,1.272556,9.479974,0,0.4112984,-0.4112984,12.35923,88.28003,0.2092751,4.078329,2.475172,0,12.57394
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,1.672891,0,0,3.402446,0,0,0,0,1.729554,9.068676,1.729554,0,1.729554,14.00003,100,0.2090857,0,2.721956,0,12.47112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.625517,1.625517,0,0,0,1.625517,260.3619,2.521157,0,0,4.232228,1.711071,1.625517,0,0,0,10.62527,0,0,0,14.00003,100,0.2090857,1.788069,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.895598,3.895598,1.25,0,0.50625,3.895598,104.2972,1.278161,0,0,4.063001,2.78484,2.645598,0,0,0,10.62527,0,0,0,14.00003,100,0.2090857,4.285158,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.47401,2.47401,0,0,0,2.47401,137.6478,0.8012,0,0,3.405421,2.604221,2.47401,0,0,0,10.62527,0,0,0,14.00003,100,0.2090857,2.721411,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.657803,1.657803,0,-1,0,1.657803,170.1312,1.075384,0,0,2.82044,1.745056,1.657803,0,0,0,10.62527,0,0,0,14.00003,100,0.2090857,1.823583,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.000073,1.000073,0,0,0,1.000073,221.6191,1.163645,0,0,2.216353,1.052708,1.000073,0,0,0,10.62527,0,0,0,14.00003,100,0.2090857,1.10008,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090857,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.700512,2.700512,0,0,0,2.700512,34.93512,0,0,0,0.9434274,2.842645,2.700512,0,0,0,10.62527,0,1.899217,-1.899217,11.99808,85.70038,0.2090857,2.970564,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.657467,2.657467,0,0,0,2.657467,5.241521,0,4.440892E-16,0,0.1392917,2.797334,2.657467,0,0,2.110242,8.726057,0,2.658042,-2.658042,9.196255,65.6874,0.2090857,2.923214,0.1114334,0,8.865349
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.333891,1.333891,0,-1,0,1.333891,0,0,0,0,0,1.404096,1.333891,0,0,5.063622,6.068015,0,1.404096,-1.404096,7.716208,55.11566,0.2090857,1.46728,0,0,6.068015
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.687461,3.33,0,-1,0,3.33,0,0,1.357461,1.826207,0,3.505263,3.33,0,0,6.623728,4.663919,0,3.505263,-3.505263,4.021336,28.72377,0.2090857,5.156207,0,0,4.663919
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.171692,1.100723,0,-1,0,1.100723,0,0,1.070969,1.288138,0,1.158656,1.100723,0,0,10.51847,1.158656,0,1.158656,-1.158656,2.800006,20,0.2090857,2.388861,0,0,1.158656
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.5771887,0,0,-1,0,0,0,0,0.5771887,0.6349076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0.6349076,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1727745,0,0,-1,0,0,0,0,0.1727745,0.190052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0.190052,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2512435,0,0,-1,0,0,0,0,0.2512435,0.2763679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0.2763679,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.06331597,0,0,-1,0,0,0,0,0.06331597,0.06964757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0.06964757,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.580548,0,0,-1,0,0,0,0,0.580548,0.6386028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090857,0.6386028,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4890556,0.4890556,3.994319,0,1.255449,0.4890556,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2091568,0.5379612,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.2091383,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.102212,4.102212,5,0,1.53,4.102212,10.34848,0,0,0,0.4245167,0,0,0.897788,0.8528987,5.035364,6.093447,1.277415,0,1.277415,10.43493,74.53503,0.2092047,4.512433,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,3.491818,3.491818,5,0,1.53,3.491818,29.81919,0,0,0,1.041232,0,0,1.508182,1.432773,3.757948,7.243121,2.474005,0,2.474005,12.78197,91.29962,0.2093297,3.841,0.8329854,5,8.284352
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.030658,3.030658,0,-1,0,3.030658,48.43729,0,0,0.00372366,1.467969,3.190166,3.030658,0,0,1.283944,9.469725,0,1.722198,-1.722198,10.96662,78.33282,0.2093297,3.333724,1.174375,0,10.93769
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.073278,1.073278,0,0,0,1.073278,183.0317,0,0,0,1.964439,1.129766,1.073278,0,0,3.197496,7.747527,0.8346727,0,0.8346727,11.75846,83.98881,0.2092388,1.180606,1.571551,0,9.711967
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.464286,1.464286,0,0,0,1.464286,156.9886,0,0,0,2.298763,1.541354,1.464286,0,0,2.362824,8.498733,0.7574091,0,0.7574091,12.477,89.12123,0.2091563,1.610715,1.83901,0,10.7975
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.348017,2.348017,0,0,0,2.348017,102.4937,4.440892E-16,0,0,2.406569,2.471597,2.348017,0,0,1.605415,9.180401,0,0.06502855,-0.06502855,12.40845,88.63162,0.2091563,2.582819,1.925255,0,11.58697
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.706197,2.706197,0,0,0,2.706197,95.93118,4.440892E-16,0,0,2.596087,2.848629,2.706197,0,0,1.677669,9.115373,0,0.2525419,-0.2525419,12.14225,86.73018,0.2091563,2.976817,2.076869,0,11.71146
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.98656,1.98656,0,-1,0,1.98656,94.51138,0,2.220446E-16,0,1.877525,2.091116,1.98656,0,0,1.958271,8.86283,0,0.2135906,-0.2135906,11.9171,85.12201,0.2091563,2.185216,1.50202,0,10.74036
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.8355693,0.8355693,0,0,0,0.8355693,89.90433,0,0,0,0.7512129,0.8795466,0.8355693,0,0,2.195594,8.64924,0,0.1283337,-0.1283337,11.78183,84.15575,0.2091563,0.9191262,0.6009703,0,9.400453
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.924075,1.924075,0,0,0,1.924075,43.97323,0,2.220446E-16,0,0.846078,2.025342,1.924075,0,0,2.338187,8.520906,0,1.179264,-1.179264,10.53878,75.27682,0.2091563,2.116483,0.6768624,0,9.366984
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.64848,7.341642,0.5839761,0,0.5839761,11.09278,79.23402,0.2090928,0,0.4671809,0,7.925618
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.634399,2.634399,0,0,0,2.634399,4.161496,0,0,0,0.1096304,2.773052,2.634399,0,0,3.064504,7.86722,0,2.663421,-2.663421,8.285292,59.18053,0.2090928,2.897839,0.08770432,0,7.976851
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.085809,3.085809,0,-1,0,3.085809,0,0,0,0.06439,0,3.24822,3.085809,0,0,6.023861,5.203799,0,3.24822,-3.24822,4.861367,34.72398,0.2090928,3.39439,0,0,5.203799
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.632995,1.955579,0,0,0,4.861367,34.72398,0.2090928,0,0,0,1.955579
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.84965,0.84965,0,-1,0,0.84965,0,0,1.110223E-16,0,0,0.8943685,0.84965,0,0,9.632995,1.955579,0,0.8943685,-0.8943685,3.91862,27.99009,0.2090928,0.9346151,0,0,1.955579
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.6039003,0.6039003,0,-1,0,0.6039003,0,0,1.110223E-16,0,0,0.6356845,0.6039003,0,0,10.62674,1.061211,0,0.6356845,-0.6356845,3.248549,23.20388,0.2090928,0.6642904,0,0,1.061211
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.089454,0.4042497,0,-1,0,0.4042497,0,0,0.6852039,0.7941493,0,0.425526,0.4042497,0,0,11.33305,0.425526,0,0.425526,-0.425526,2.800006,20,0.2090928,1.198399,0,0,0.425526
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.8715326,0,0,-1,0,0,0,0,0.8715326,0.9586858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090928,0.9586858,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4169975,0,0,-1,0,0,0,0,0.4169975,0.4586973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090928,0.4586973,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.291824,0,0,-1,0,0,0,0,0.291824,0.3210064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090928,0.3210064,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2904105,0,0,-1,0,0,0,0,0.2904105,0.3194516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090928,0.3194516,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090928,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.3800977,0.3800977,3.885361,0,1.225703,0.3800977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2091463,0.4181075,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.2091318,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.191038,1.191038,4.696301,0,1.44709,1.191038,80.35022,4.440892E-16,0,0,0.9570017,0,0,3.505263,3.33,5.070845,6.061513,4.287002,0,4.287002,13.25641,94.68845,0.2092087,1.310142,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,1.048298,0,0,1.832142,0,0,0,0,0.7838433,9.919815,0.7838433,0,0.7838433,14.00003,100,0.209124,0,1.465713,0,11.75196
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.750374,1.750374,0,-1,0,1.750374,129.3962,0.4224185,0,0,2.264917,1.842499,1.750374,0,0,0,10.62527,0,0,0,14.00003,100,0.209124,1.925411,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.9224498,0.9224498,0,0,0,0.9224498,355.4034,2.307418,0,0,3.278418,0.9709998,0.9224498,0,0,0,10.62527,0,0,0,14.00003,100,0.209124,1.014695,2.622735,0,13.90369
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.847126,2.847126,0,0,0,2.847126,139.8041,0.9834254,0,0,3.9804,2.996975,2.847126,0,0,0,10.62527,0,0,0,14.00003,100,0.209124,3.131839,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.090599,4.090599,1.25,0,0.50625,4.090599,80.26054,0.2930328,0,0,3.283137,2.990104,2.840599,0,0,0,10.62527,0,0,0,14.00003,100,0.209124,4.499659,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,5.391693,5.391693,2.061693,0,0.7278422,5.391693,72.72583,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209124,5.930862,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.454463,1.454463,0,-1,0,1.454463,203.3679,1.426898,0,0,2.957911,1.531014,1.454463,0,0,0,10.62527,0,0,0,14.00003,100,0.209124,1.599909,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.843022,2.843022,0,0,0,2.843022,76.995,0,0,0,2.188985,2.992655,2.843022,0,0,0,10.62527,0,0.8036699,-0.8036699,13.15289,93.949,0.209124,3.127324,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1392282,0.1392282,0,0,0,0.1392282,844.5071,0.1362692,0,0,1.175792,0.146556,0.1392282,0,0,0.8929665,9.821605,0.8929665,0,0.8929665,14.00003,100,0.2090275,0.153151,0.9406334,0,10.9974
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.310561,2.310561,0,0,0,2.310561,29.65513,0,0,0,0.6851999,2.43217,2.310561,0,0,0,10.62527,0,1.74697,-1.74697,12.15856,86.84669,0.2090275,2.541617,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,3.465366,3.465366,5,0,1.53,3.465366,4.011257,0,0,0,0.1390047,0,0,1.534634,1.457903,1.941078,8.878304,1.596907,0,1.596907,13.67352,97.6678,0.2091162,3.811902,0.1112038,5,9.017309
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.15189,1.15189,0,-1,0,1.15189,0,0,0,0,0,1.212516,1.15189,0,0,0.3441703,10.31552,0,1.212516,-1.212516,12.39542,88.53851,0.2091162,1.267079,0,0,10.31552
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69141,9.103005,0,0,0,12.39542,88.53851,0.2091162,0,0,0,9.103005
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4648822,0.4648822,0,-1,0,0.4648822,0,0,5.551115E-17,0,0,0.4893497,0.4648822,0,0,1.69141,9.103005,0,0.4893497,-0.4893497,11.8796,84.85409,0.2091162,0.5113704,0,0,9.103005
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2131916,0.2131916,0,-1,0,0.2131916,0,0,2.775558E-17,0,0,0.2244122,0.2131916,0,0,2.235132,8.613656,0,0.2244122,-0.2244122,11.64304,83.16444,0.2091162,0.2345107,0,0,8.613656
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2994205,0.2994205,0,-1,0,0.2994205,0,0,0,0,0,0.3151794,0.2994205,0,0,2.484479,8.389243,0,0.3151794,-0.3151794,11.31082,80.79138,0.2091162,0.3293625,0,0,8.389243
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.7204592,0.7204592,0,-1,0,0.7204592,0,0,1.110223E-16,0,0,0.758378,0.7204592,0,0,2.834678,8.074064,0,0.758378,-0.758378,10.51142,75.08139,0.2091162,0.792505,0,0,8.074064
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.8017411,0.8017411,0,-1,0,0.8017411,0,0,1.110223E-16,0,0,0.8439381,0.8017411,0,0,3.67732,7.315686,0,0.8439381,-0.8439381,9.621827,68.7272,0.2091162,0.8819153,0,0,7.315686
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.4302452,0.4302452,0,-1,0,0.4302452,0,0,5.551115E-17,0,0,0.4528897,0.4302452,0,0,4.615029,6.471748,0,0.4528897,-0.4528897,9.14444,65.31729,0.2091162,0.4732697,0,0,6.471748
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.6449745,0.6449745,0,-1,0,0.6449745,0,0,0,0,0,0.6789205,0.6449745,0,0,5.11824,6.018858,0,0.6789205,-0.6789205,8.428794,60.20555,0.2091162,0.7094719,0,0,6.018858
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2619299,0.2619299,0,-1,0,0.2619299,0,0,5.551115E-17,0,0,0.2757157,0.2619299,0,0,5.872596,5.339938,0,0.2757157,-0.2757157,8.138165,58.12963,0.2091162,0.2881229,0,0,5.339938
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.085158,1.085158,0,0,0,1.085158,0,0,2.220446E-16,0,0,1.142272,1.085158,0,0,6.178947,5.064222,0,1.142272,-1.142272,6.934104,49.52921,0.2091162,1.193674,0,0,5.064222
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.7532717,0.7532717,0,0,0,0.7532717,10.87382,0,0,0,0.08190942,0.7929175,0.7532717,0,0,7.448138,3.92195,0,0.7110081,-0.7110081,6.184635,44.17588,0.2091162,0.8285989,0.06552754,0,4.00386
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.074827,1.074827,0,0,0,1.074827,29.0113,0,0,0,0.3118212,1.131396,1.074827,0,0,8.238147,3.210942,0,0.8195752,-0.8195752,5.320727,38.00512,0.2091162,1.182309,0.249457,0,3.522763
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,6.514916,6.514916,5,0,1.53,6.514916,11.56228,0,0,0,0.753273,1.594648,1.514916,0,0,9.148787,2.391366,0,0.8413751,-0.8413751,4.43384,31.67022,0.2091162,7.166407,0.6026184,5,3.14464
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.159379,2.921848,0,-1,0,2.921848,52.21483,0,1.237531,2.812953,1.525638,3.07563,2.921848,0,0,10.08365,1.549991,0,1.549991,-1.549991,2.800006,20,0.2091162,4.575317,1.22051,0,3.07563
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,4.804554,4.804554,5,0,1.53,4.804554,39.02676,0,0,0,1.875062,0,0,0.195446,0.1856737,11.80586,0,2.060735,0,2.060735,4.754991,33.96415,0.2092032,5.285009,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.507665,1.507665,4.599642,0,1.420702,1.507665,100.8557,0,0,0,1.520565,0,0,3.091978,2.937379,9.745125,1.854662,4.457944,0,4.457944,8.984168,64.1725,0.2092461,1.658431,1.216452,5,3.375227
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.085858,4.085858,5,0,1.53,4.085858,77.44251,0,0,0,3.164191,0,0,0.9141421,0.868435,5.287181,5.866811,4.032626,0,4.032626,12.80985,91.49876,0.2093968,4.494444,2.531353,5,9.031003
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.373138,1.373138,0,0,0,1.373138,191.1969,0,0,0,2.625397,1.445408,1.373138,0,0,1.254555,9.496175,1.179989,0,1.179989,13.92929,99.49472,0.2092701,1.510452,2.100318,0,12.12157
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,4.662297,3.33,0,-1,0,3.33,87.02388,0,1.332297,1.798527,2.897895,3.505263,3.33,0,0,0.07456551,10.55817,0,0.6073679,-0.6073679,13.28907,94.92171,0.2092701,5.128527,2.318316,0,13.45606
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.879511,2.879511,0,0,0,2.879511,40.54006,0,4.440892E-16,0,1.167355,3.031064,2.879511,0,0,0.7494187,9.950797,0,1.863709,-1.863709,11.32455,80.88945,0.2092701,3.167462,0.9338843,0,11.11815
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.525263,2.525263,0,0,0,2.525263,37.45781,0,4.440892E-16,0,0.9459081,2.658172,2.525263,0,0,2.820206,8.087089,0,1.712264,-1.712264,9.519661,67.99744,0.2092701,2.777789,0.7567265,0,9.032997
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.030005,4.030005,5,0,1.53,4.030005,14.54069,0,0,0,0.5859907,0,0,0.969995,0.9214953,4.722721,6.374825,1.507486,0,1.507486,10.94979,78.21262,0.2093458,4.433005,0.4687925,5,6.960816
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,4.366384,4.366384,5,0,1.53,4.366384,3.342804,0,0,0,0.1459596,0,0,0.6336167,0.6019359,3.215235,7.731563,0.7478955,0,0.7478955,11.6593,83.28058,0.2093856,4.803021,0.1167677,5,7.877522
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,9.076742,3.33,0,-1,0,3.33,0,0,5.746742,6.654417,0,3.505263,3.33,0,0,2.46734,8.404669,0,3.505263,-3.505263,7.964432,56.88869,0.2093856,9.984416,0,0,8.404669
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,7.558025,3.33,0,-1,0,3.33,0,0,4.228024,4.983827,0,3.505263,3.33,0,0,6.362077,4.899405,0,3.505263,-3.505263,4.26956,30.4968,0.2093856,8.313828,0,0,4.899405
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,6.387471,1.324435,0,-1,0,1.324435,0,0,5.063036,5.701784,0,1.394142,1.324435,0,0,10.25681,1.394142,0,1.394142,-1.394142,2.800006,20,0.2093856,7.026218,0,0,1.394142
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3093113,0,0,-1,0,0,0,0,0.3093113,0.3402424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,0.3402424,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.475208,0,0,-1,0,0,0,0,1.475208,1.622729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,1.622729,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4102533,0,0,-1,0,0,0,0,0.4102533,0.4512786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,0.4512786,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.5135192,0,0,-1,0,0,0,0,0.5135192,0.5648712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,0.5648712,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.5559005,0,0,-1,0,0,0,0,0.5559005,0.6114905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,0.6114905,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09736785,0,0,-1,0,0,0,0,0.09736785,0.1071046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093856,0.1071046,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3801271,0.3801271,3.88539,0,1.225712,0.3801271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2094378,0.4181398,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.5512671,0.5512671,4.05653,0,1.272433,0.5512671,17.43793,4.440892E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2095061,0.6063938,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.003649237,0.003649237,3.508912,0,1.122933,0.003649237,21469.05,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2094161,0.004014161,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.406303,2.406303,0,0,0,2.406303,60.85059,0,4.440892E-16,0,1.464249,2.53295,2.406303,0,0,0.936274,9.782628,0,1.068701,-1.068701,11.98529,85.60905,0.2094161,2.646933,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1104119,0.1104119,0,-1,0,0.1104119,2649.94,0.6859073,0,0,2.92585,0.1162231,0.1104119,0,0,2.123719,8.713926,2.123719,0,2.123719,14.00003,100,0.2091897,0.1214531,2.34068,0,11.63978
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.290833,3.290833,1.25,0,0.50625,3.290833,106.6825,1.362498,0,0,3.510743,2.148245,2.040833,0,0,0,10.62527,0,0,0,14.00003,100,0.2091897,3.619916,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.843907,1.843907,0,0,0,1.843907,193.4115,1.625374,0,0,3.566328,1.940954,1.843907,0,0,0,10.62527,0,0,0,14.00003,100,0.2091897,2.028297,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2091897,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.556311,2.556311,0,0,0,2.556311,127.1078,0.5584175,0,0,3.249272,2.690854,2.556311,0,0,0,10.62527,0,0,0,14.00003,100,0.2091897,2.811943,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,6.603001,3.33,0,-1,0,3.33,76.42225,4.440892E-16,3.273001,3.933301,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2091897,7.263301,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.6056396,0.6056396,0,0,0,0.6056396,397.744,0.7042664,0,0,2.408895,0.6375154,0.6056396,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2090762,0.6662036,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.009178,1.009178,0,0,0,1.009178,116.1431,0.1097983,0,0,1.172091,1.062293,1.009178,0,0,0,10.62527,0,0,0,14.00003,100,0.2090762,1.110096,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,4.836396,4.836396,4.004958,0,1.258354,4.836396,18.09607,5.551115E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.2090762,5.320035,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.042416,2.042416,0,0,0,2.042416,6.922781,0,4.440892E-16,0,0.141392,2.149911,2.042416,0,0,0,10.62527,0,2.008519,-2.008519,11.88286,84.87742,0.2090762,2.246657,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231688,8.616755,0,0,0,11.88286,84.87742,0.2090762,0,0,0,8.616755
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.827067,3.33,0,-1,0,3.33,0,0,2.497067,3.079774,0,3.505263,3.33,0,0,2.231688,8.616755,0,3.505263,-3.505263,8.187991,58.48553,0.2090762,6.409774,0,0,8.616755
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.320047,3.33,0,-1,0,3.33,0,0,1.990047,2.522052,0,3.505263,3.33,0,0,6.126425,5.111492,0,3.505263,-3.505263,4.493119,32.09364,0.2090762,5.852051,0,0,5.111492
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.4654525,0.4654525,0,-1,0,0.4654525,0,0,5.551115E-17,0,0,0.48995,0.4654525,0,0,10.02116,1.606229,0,0.48995,-0.48995,3.976667,28.40471,0.2090762,0.5119978,0,0,1.606229
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56555,1.116279,0,0,0,3.976667,28.40471,0.2090762,0,0,0,1.116279
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.036213,1.036213,0,-1,0,1.036213,0,0,0,0.07936996,0,1.090751,1.036213,0,0,10.56555,1.116279,0,1.090751,-1.090751,2.826914,20.1922,0.2090762,1.139835,0,0,1.116279
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2023869,0.02425137,0,-1,0,0.02425137,0,0,0.1781355,0.1983742,0,0.02552776,0.02425137,0,0,11.7775,0.02552776,0,0.02552776,-0.02552776,2.800006,20,0.2090762,0.2226255,0,0,0.02552776
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.7964298,0,0,-1,0,0,0,0,0.7964298,0.8760728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090762,0.8760728,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.5843776,0,0,-1,0,0,0,0,0.5843776,0.6428154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090762,0.6428154,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.6654623,0,0,-1,0,0,0,0,0.6654623,0.7320086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2090762,0.7320086,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.5691729,0.5691729,4.074436,0,1.277321,0.5691729,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2091577,0.6260901,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.204351,1.204351,4.709614,0,1.450725,1.204351,8.921174,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.2093252,1.324786,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.039759,4.039759,5,0,1.53,4.039759,15.53201,0,0,0,0.6274557,0,0,0.9602409,0.9122289,5.038418,6.090698,1.539685,0,1.539685,10.68084,76.29155,0.2094011,4.443735,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.980651,2.980651,5,0,1.53,2.980651,44.58607,0,0,0,1.328955,0,0,2.019349,1.918381,3.498734,7.476414,3.247337,0,3.247337,13.76153,98.29646,0.2095607,3.278716,1.063164,5,8.805369
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.545612,1.545612,0,-1,0,1.545612,148.5181,0.417157,0,0,2.295513,1.626959,1.545612,0,0,0.2513968,10.39902,0.2513968,0,0.2513968,14.00003,100,0.2095341,1.700173,1.836411,0,12.69453
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.3396276,0.3396276,0,0,0,0.3396276,1051.502,3.213687,0,0,3.57119,0.3575027,0.3396276,0,0,0,10.62527,0,0,0,14.00003,100,0.2095341,0.3735903,2.856952,0,14.19646
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,5.65253,5.65253,2.32253,0,0.7990506,5.65253,65.0694,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2095341,6.217783,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.6009523,0.6009523,0,0,0,0.6009523,613.2429,3.052716,0,0,3.685297,0.6325813,0.6009523,0,0,0,10.62527,0,0,0,14.00003,100,0.2095341,0.6610475,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.608003,1.608003,0,0,0,1.608003,227.1673,1.960223,0,0,3.652858,1.692635,1.608003,0,0,0,10.62527,0,0,0,14.00003,100,0.2095341,1.768804,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.934245,3.33,0,-1,0,3.33,77.83851,0,0.6042454,0.9976699,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2095341,4.32767,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2094266,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094266,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,4.642701,4.642701,4.14545,0,1.296708,4.642701,11.2741,5.551115E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.2094266,5.106971,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.664916,1.664916,0,0,0,1.664916,8.231281,0,2.220446E-16,0,0.1370439,1.752543,1.664916,0,0,0,10.62527,0,1.615499,-1.615499,12.29714,87.83656,0.2094266,1.831407,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,7.629794,3.33,0,-1,0,3.33,0,0,4.299794,5.062773,0,3.505263,3.33,0,0,1.794999,9.009775,0,3.505263,-3.505263,8.602271,61.44467,0.2094266,8.392774,0,0,9.009775
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,5.461959,3.33,0,-1,0,3.33,0,0,2.131959,2.678155,0,3.505263,3.33,0,0,5.689735,5.504512,0,3.505263,-3.505263,4.907399,35.05278,0.2094266,6.008155,0,0,5.504512
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.024244,1.899287,0,-1,0,1.899287,0,0,1.124957,1.427381,0,1.999249,1.899287,0,0,9.584473,1.999249,0,1.999249,-1.999249,2.800006,20,0.2094266,3.326668,0,0,1.999249
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.7102398,0,0,-1,0,0,0,0,0.7102398,0.7812638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,0.7812638,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.11789,0,0,-1,0,0,0,0,1.11789,1.229679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,1.229679,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.6497065,0,0,-1,0,0,0,0,0.6497065,0.7146772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,0.7146772,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.09751858,0,0,-1,0,0,0,0,0.09751858,0.1072704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,0.1072704,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3936233,0,0,-1,0,0,0,0,0.3936233,0.4329857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,0.4329857,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.004032,0,0,-1,0,0,0,0,1.004032,1.104435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,1.104435,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1841041,0,0,-1,0,0,0,0,0.1841041,0.2025145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,0.2025145,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094266,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.4694873,0.4694873,3.974751,0,1.250107,0.4694873,19.19366,4.440892E-16,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2094822,0.516436,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.420553,2.420553,4.919232,0,1.50795,2.420553,36.2202,0,0,0,0.8767294,0,0,2.498679,2.373745,8.385749,3.078101,3.250474,0,3.250474,9.128279,65.20187,0.2096483,2.662609,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,5.754523,5.754523,5,0,1.53,5.754523,31.86158,0,0,0,1.833482,0.7942343,0.7545226,0,0,5.135274,6.003528,1.039247,0,1.039247,10.1142,72.24411,0.2096894,6.329975,1.466785,5,7.837009
