Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,4.096027,6.93885,2.801153,0,2.801153,12.7716,91.22556,0.2093941,0,2.240922,0,9.740004
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.222364,2.222364,0,0,0,2.222364,134.4398,0,0,0,2.987743,2.33933,2.222364,0,0,1.294874,9.459888,0.6484124,0,0.6484124,13.38674,95.61938,0.2093258,2.4446,2.390194,0,12.44763
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.915254,3.915254,1.25,0,0.50625,3.915254,104.5626,0.6418999,0,0,4.093892,2.80553,2.665254,0,0,0.6464613,10.04346,0.6464613,0,0.6464613,14.00003,100,0.2092578,4.306779,3.275113,5,14.13735
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092578,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092578,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092578,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.24911,2.24911,0,0,0,2.24911,87.91599,4.440892E-16,0,0,1.977327,2.367485,2.24911,0,0,0,10.62527,0,0.390157,-0.390157,13.58877,97.06242,0.2092578,2.474021,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.128547,2.128547,0,0,0,2.128547,81.85081,0,0,0,1.742233,2.240576,2.128547,0,0,0.4335078,10.23512,0,0.4983428,-0.4983428,13.06347,93.3103,0.2092578,2.341401,1.393786,0,11.97735
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.98836,2.98836,0,0,0,2.98836,31.99511,0,4.440892E-16,0,0.9561292,3.145642,2.98836,0,0,0.987222,9.736774,0,2.189513,-2.189513,10.75552,76.82497,0.2092578,3.287196,0.7649034,0,10.6929
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,3.420014,7.547261,0.1483936,0,0.1483936,10.8963,77.83053,0.2092422,0,0.1187148,0,7.695655
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.901318,2.901318,0,-1,0,2.901318,0,0,4.440892E-16,0,0,3.054019,2.901318,0,0,3.271621,7.680816,0,3.054019,-3.054019,7.677078,54.83616,0.2092422,3.19145,0,0,7.680816
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,6.162131,3.33,0,-1,0,3.33,0,0,2.832131,3.448344,0,3.505263,3.33,0,0,6.664975,4.626797,0,3.505263,-3.505263,3.982206,28.44427,0.2092422,6.778345,0,0,4.626797
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.907017,1.065457,0,-1,0,1.065457,0,0,1.84156,2.132261,0,1.121534,1.065457,0,0,10.55971,1.121534,0,1.121534,-1.121534,2.800006,20,0.2092422,3.197718,0,0,1.121534
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.6283414,0,0,-1,0,0,0,0,0.6283414,0.6911756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,0.6911756,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.7250375,0,0,-1,0,0,0,0,0.7250375,0.7975412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,0.7975412,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3205446,0,0,-1,0,0,0,0,0.3205446,0.3525991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,0.3525991,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2946016,0,0,-1,0,0,0,0,0.2946016,0.3240618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,0.3240618,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.9595317,0,0,-1,0,0,0,0,0.9595317,1.055485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,1.055485,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.3900332,0,0,-1,0,0,0,0,0.3900332,0.4290366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,0.4290366,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.967234,0,0,-1,0,0,0,0,0.967234,1.063957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092422,1.063957,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.219207,0.219207,3.72447,0,1.18178,0.219207,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2092692,0.2411278,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.286938,1.286938,4.611346,0,1.423897,1.286938,7.581423,0,0,0,0.09756821,0,0,3.324408,3.158188,8.475861,2.997,3.255756,0,3.255756,9.047802,64.62703,0.2094386,1.415632,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.2179,2.2179,4.883584,0,1.498218,2.2179,31.62883,0,0,0,0.7014958,0,0,2.665684,2.5324,5.220104,5.92718,3.233895,0,3.233895,12.11574,86.54086,0.2096053,2.43969,0.5611966,5,6.628676
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.156581,1.156581,0,0,0,1.156581,69.06177,0,0,0,0.7987553,1.217454,1.156581,0,0,1.986209,8.837686,0,0.4186984,-0.4186984,11.6744,83.38839,0.2096053,1.272239,0.6390042,0,9.636441
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.63497,2.63497,0,-1,0,2.63497,49.77219,0,0,0,1.311482,2.773653,2.63497,0,0,2.45143,8.418987,0,1.462171,-1.462171,10.13313,72.37939,0.2096053,2.898468,1.049186,0,9.73047
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1355353,0.1355353,0,0,0,0.1355353,1245.68,0,0,0,1.688337,0.1426688,0.1355353,0,0,4.076064,6.956817,1.545668,0,1.545668,11.59948,82.85329,0.2094434,0.1490889,1.350669,0,8.645154
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,5.161759,5.161759,5,0,1.53,5.161759,31.24347,0,0,0,1.612713,0.1702725,0.1617589,0,0,2.530396,8.347918,1.44244,0,1.44244,12.9679,92.62769,0.2095001,5.677935,1.29017,5,9.96063
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.771954,1.771954,0,0,0,1.771954,178.2842,0.2059442,0,0,3.159114,1.865215,1.771954,0,0,1.087955,9.646114,1.087955,0,1.087955,14.00003,100,0.2093864,1.949149,2.527291,0,12.80523
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.948253,2.948253,0,0,0,2.948253,75.03291,0,0,0,2.21216,3.103424,2.948253,0,0,0,10.62527,0,0.891264,-0.891264,13.06055,93.28948,0.2093864,3.243078,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.894951,3.33,0,-1,0,3.33,66.6503,0,0.5649511,0.9544461,2.219455,3.505263,3.33,0,0,0.9902933,9.73401,0,1.285808,-1.285808,11.70519,83.60835,0.2093864,4.284446,1.775564,0,11.95347
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0,0,0,1.841069,0,0,0,0,2.418969,8.448202,1.841069,0,1.841069,13.45178,96.08398,0.2091943,0,1.472855,0,10.28927
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.305849,2.305849,0,0,0,2.305849,53.13408,0,4.440892E-16,0,1.225191,2.427209,2.305849,0,0,0.5779002,10.10516,0,1.202018,-1.202018,12.18475,87.03373,0.2091943,2.536433,0.9801532,0,11.33036
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.913475,8.903147,0.4292341,0,0.4292341,12.59195,89.94234,0.2091495,0,0.3433872,0,9.33238
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,5.459013,5.459013,5,0,1.53,5.459013,0.8646871,0,0,0,0.04720338,0.4831711,0.4590125,0,0,1.484241,9.289457,0,0.4359677,-0.4359677,12.1324,86.65985,0.2091495,6.004914,0.0377627,5,9.33666
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.009788,2.009788,0,-1,0,2.009788,0,0,0,0,0,2.115566,2.009788,0,0,1.96865,8.85349,0,2.115566,-2.115566,9.9024,70.73129,0.2091495,2.210767,0,0,8.85349
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.83698,1.83698,0,-1,0,1.83698,0,0,0,0,0,1.933663,1.83698,0,0,4.319279,6.737923,0,1.933663,-1.933663,7.86414,56.17231,0.2091495,2.020678,0,0,6.737923
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.467794,4.80426,0,0,0,7.86414,56.17231,0.2091495,0,0,0,4.80426
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.55468,1.55468,0,-1,0,1.55468,0,0,0,0,0,1.636505,1.55468,0,0,6.467794,4.80426,0,1.636505,-1.636505,6.139112,43.85072,0.2091495,1.710147,0,0,4.80426
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.286133,3.167755,0,0,0,6.139112,43.85072,0.2091495,0,0,0,3.167755
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.9464092,0.9464092,0,-1,0,0.9464092,0,0,1.110223E-16,0,0,0.9962202,0.9464092,0,0,8.286133,3.167755,0,0.9962202,-0.9962202,5.089004,36.34996,0.2091495,1.04105,0,0,3.167755
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.3430731,0.3430731,0,-1,0,0.3430731,0,0,0,0,0,0.3611296,0.3430731,0,0,9.393044,2.171535,0,0.3611296,-0.3611296,4.70834,33.63094,0.2091495,0.3773805,0,0,2.171535
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.18203,0.18203,0,-1,0,0.18203,0,0,2.775558E-17,0,0,0.1916105,0.18203,0,0,9.794299,1.810405,0,0.1916105,-0.1916105,4.506365,32.18826,0.2091495,0.200233,0,0,1.810405
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.7036996,0.7036996,0,-1,0,0.7036996,0,0,1.110223E-16,0,0,0.7407365,0.7036996,0,0,10.0072,1.618795,0,0.7407365,-0.7407365,3.72556,26.61109,0.2091495,0.7740696,0,0,1.618795
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.6410707,0.6410707,0,-1,0,0.6410707,0,0,0,0,0,0.6748112,0.6410707,0,0,10.83024,0.8780582,0,0.6748112,-0.6748112,3.014247,21.53029,0.2091495,0.7051777,0,0,0.8780582
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.3596251,0.3596251,3.864888,0,1.220114,0.3596251,0,0,0,0,0,0,0,3.505263,3.33,11.58003,0.203247,3.33,0,3.33,6.173362,44.09536,0.2091976,0.3955877,0,5,0.203247
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4898878,0.4898878,3.995151,0,1.255676,0.4898878,9.862563,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.250031,3.200247,3.378315,0,3.378315,9.378314,66.98782,0.2092602,0.5388766,0.03865239,5,3.248563
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.100305,2.100305,5,0,1.53,2.100305,38.22442,-4.440892E-16,0,0,0.8028294,0,0,2.899695,2.75471,4.871715,6.240731,3.557539,0,3.557539,12.75329,91.09476,0.2094419,2.310336,0.6422636,5,7.043561
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.773074,1.773074,0,0,0,1.773074,80.7703,0,2.220446E-16,0,1.432117,1.866394,1.773074,0,0,1.314175,9.442516,0,0.4342764,-0.4342764,12.29552,87.825,0.2094419,1.950381,1.145694,0,10.87463
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.796726,1.796726,0,-1,0,1.796726,117.8463,0,0,0,2.117375,1.891291,1.796726,0,0,1.796705,9.00824,0.2260839,0,0.2260839,12.51001,89.35701,0.2094184,1.976399,1.6939,0,11.12562
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.354579,1.354579,0,0,0,1.354579,243.9309,0.307743,0,0,3.304236,1.425872,1.354579,0,0,1.570621,9.211716,1.570621,0,1.570621,14.00003,100,0.2092555,1.490036,2.643389,0,12.51595
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.881101,4.881101,1.613685,0,0.6055359,4.881101,70.46331,0,0,0,3.439385,3.439385,3.267416,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,5.369211,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.861351,1.861351,0,-1,0,1.861351,159.4997,1.009532,0,0,2.968848,1.959316,1.861351,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,2.047486,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4190493,0.4190493,0,0,0,0.4190493,503.5999,1.669227,0,0,2.110332,0.4411046,0.4190493,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,0.4609542,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.083459,4.083459,2.437427,0,0.8304176,4.083459,42.43132,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,4.491805,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1711959,0.1711959,0,0,0,0.1711959,571.6352,0.7984096,0,0,0.9786158,0.1802062,0.1711959,0,0,0,10.62527,0,0,0,14.00003,100,0.2092555,0.1883155,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,6.197969,6.197969,5,0,1.53,6.197969,2.448189,0,0,0,0.151738,1.26102,1.197969,0,0,0,10.62527,0,1.109282,-1.109282,12.83074,91.64797,0.2092555,6.817766,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.933356,3.33,0,-1,0,3.33,0,0,1.603356,2.096691,0,3.505263,3.33,0,0,1.232535,9.515992,0,3.505263,-3.505263,9.13587,65.25609,0.2092555,5.426692,0,0,9.515992
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.157852,0.157852,0,-1,0,0.157852,0,0,2.775558E-17,0,0,0.16616,0.157852,0,0,5.127273,6.010729,0,0.16616,-0.16616,8.960722,64.00503,0.2092555,0.1736372,0,0,6.010729
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.586617,2.586617,0,-1,0,2.586617,0,0,0,0,0,2.722754,2.586617,0,0,5.311894,5.844569,0,2.722754,-2.722754,6.090687,43.50482,0.2092555,2.845279,0,0,5.844569
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.4817837,0.4817837,0,-1,0,0.4817837,0,0,5.551115E-17,0,0,0.5071408,0.4817837,0,0,8.337177,3.121814,0,0.5071408,-0.5071408,5.556114,39.68645,0.2092555,0.5299621,0,0,3.121814
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.6208245,0.6208245,0,-1,0,0.6208245,0,0,0,0,0,0.6534994,0.6208245,0,0,8.900667,2.614674,0,0.6534994,-0.6534994,4.867265,34.76611,0.2092555,0.6829069,0,0,2.614674
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3127079,0.3127079,0,-1,0,0.3127079,0,0,0,0,0,0.3291663,0.3127079,0,0,9.626778,1.961174,0,0.3291663,-0.3291663,4.520293,32.28774,0.2092555,0.3439787,0,0,1.961174
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.00722,1.00722,0,-1,0,1.00722,0,0,2.220446E-16,0,0,1.060231,1.00722,0,0,9.992517,1.632008,0,1.060231,-1.060231,3.402711,24.30503,0.2092555,1.107942,0,0,1.632008
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2933651,0.2933651,0,-1,0,0.2933651,0,0,0,0,0,0.3088054,0.2933651,0,0,11.17055,0.5717767,0,0.3088054,-0.3088054,3.077202,21.97997,0.2092555,0.3227016,0,0,0.5717767
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1178104,0.1178104,0,-1,0,0.1178104,0,0,1.387779E-17,0,0,0.1240109,0.1178104,0,0,11.51367,0.2629713,0,0.1240109,-0.1240109,2.946483,21.04626,0.2092555,0.1295914,0,0,0.2629713
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.7569491,0.1320124,0,-1,0,0.1320124,0,0,0.6249368,0.7006317,0,0.1389604,0.1320124,0,0,11.65146,0.1389604,0,0.1389604,-0.1389604,2.800006,20,0.2092555,0.832644,0,0,0.1389604
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2092555,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.6722848,0.6722848,4.177548,0,1.305471,0.6722848,3.545732,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2093476,0.7395133,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.04268552,0.04268552,3.547949,0,1.13359,0.04268552,2061.168,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2092566,0.04695408,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.560825,2.560825,5,0,1.53,2.560825,56.03671,0,0,0,1.435002,0,0,2.439175,2.317216,4.242202,6.807292,3.752218,0,3.752218,13.53519,96.67972,0.2094302,2.816908,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.915561,0,0,2.405545,0,0,0,0,0.4899843,10.18429,0.4899843,0,0.4899843,14.00003,100,0.2093797,0,1.924436,0,12.58983
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.05481983,0.05481983,0,0,0,0.05481983,6273.775,3.381568,0,0,3.439273,0.05770509,0.05481983,0,0,0,10.62527,0,0,0,14.00003,100,0.2093797,0.06030182,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,4.813369,4.813369,1.646348,0,0.6144529,4.813369,69.25932,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2093797,5.294706,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093797,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093797,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.416171,1.416171,0,-1,0,1.416171,228.0137,1.738357,0,0,3.229063,1.490706,1.416171,0,0,0,10.62527,0,0,0,14.00003,100,0.2093797,1.557788,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,4.134017,4.134017,1.25,0,0.50625,4.134017,74.86637,0.05918131,0,0,3.094988,3.035807,2.884016,0,0,0,10.62527,0,0,0,14.00003,100,0.2093797,4.547418,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.683389,2.683389,0,0,0,2.683389,77.1948,0,0,0,2.071437,2.82462,2.683389,0,0,0,10.62527,0,0.7531831,-0.7531831,13.2061,94.32912,0.2093797,2.951728,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.524576,1.524576,0,0,0,1.524576,62.99664,0,2.220446E-16,0,0.9604313,1.604816,1.524576,0,0,0.8368701,9.872091,0,0.6443851,-0.6443851,12.52686,89.4774,0.2093797,1.677033,0.7683451,0,10.83252
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.552853,9.227706,0.1508647,0,0.1508647,12.66998,90.49971,0.2093641,0,0.1206918,0,9.378571
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.401989,9.363484,0,0,0,12.66998,90.49971,0.2093641,0,0,0,9.363484
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.785756,1.785756,0,-1,0,1.785756,0,0,2.220446E-16,0,0,1.879743,1.785756,0,0,1.401989,9.363484,0,1.879743,-1.879743,10.68856,76.34672,0.2093641,1.964332,0,0,9.363484
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.490592,7.483741,0,0,0,10.68856,76.34672,0.2093641,0,0,0,7.483741
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.5111731,0.5111731,0,-1,0,0.5111731,0,0,0,0,0,0.538077,0.5111731,0,0,3.490592,7.483741,0,0.538077,-0.538077,10.12138,72.29542,0.2093641,0.5622904,0,0,7.483741
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088455,6.945664,0,0,0,10.12138,72.29542,0.2093641,0,0,0,6.945664
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.091795,1.091795,0,-1,0,1.091795,0,0,2.220446E-16,0,0,1.149258,1.091795,0,0,4.088455,6.945664,0,1.149258,-1.149258,8.909954,63.6424,0.2093641,1.200974,0,0,6.945664
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.7500052,0.7500052,0,-1,0,0.7500052,0,0,1.110223E-16,0,0,0.7894791,0.7500052,0,0,5.365408,5.796406,0,0.7894791,-0.7894791,8.07777,57.69824,0.2093641,0.8250057,0,0,5.796406
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.242608,5.006927,0,0,0,8.07777,57.69824,0.2093641,0,0,0,5.006927
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.8893158,0.8893158,0,-1,0,0.8893158,0,0,1.110223E-16,0,0,0.9361219,0.8893158,0,0,6.242608,5.006927,0,0.9361219,-0.9361219,7.091011,50.64998,0.2093641,0.9782474,0,0,5.006927
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.282743,4.070806,0,0,0,7.091011,50.64998,0.2093641,0,0,0,4.070806
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.9698698,0.9698698,0,0,0,0.9698698,0,0,0,0,0,1.020916,0.9698698,0,0,7.282743,4.070806,0,1.020916,-1.020916,6.014872,42.96328,0.2093641,1.066857,0,0,4.070806
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.09007593,0.09007593,0,0,0,0.09007593,17.48281,0,1.387779E-17,0,0.01574781,0.09481677,0.09007593,0,0,8.417094,3.04989,0,0.07906897,-0.07906897,5.931526,42.36795,0.2093641,0.09908353,0.01259825,0,3.065638
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.186268,3.186268,5,0,1.53,3.186268,31.43477,0,0,0,1.001596,0,0,1.813732,1.723045,8.504949,2.970821,2.724642,0,2.724642,8.516348,60.83093,0.2094961,3.504895,0.8012769,5,3.972417
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.743647,3.743647,5,0,1.53,3.743647,57.13426,0,0,0,2.138905,0,0,1.256353,1.193535,5.780307,5.422998,3.33244,0,3.33244,11.67778,83.41254,0.2096431,4.118012,1.711124,5,7.561903
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.186578,1.186578,0,-1,0,1.186578,257.7159,0,0,0,3.058,1.249029,1.186578,0,0,2.447866,8.422194,1.808971,0,1.808971,13.39392,95.67065,0.209457,1.305236,2.4464,0,11.48019
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.019034,4.019034,1.25,0,0.50625,4.019034,99.55377,0.4474315,0,0,4.001101,2.914773,2.769035,0,0,0.6388956,10.05027,0.6388956,0,0.6388956,14.00003,100,0.2093914,4.420938,3.20088,5,14.05137
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.937956,3.937956,1.25,0,0.50625,3.937956,106.7421,1.374031,0,0,4.203458,2.829427,2.687956,0,0,0,10.62527,0,0,0,14.00003,100,0.2093914,4.331752,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.898834,1.898834,0,0,0,1.898834,242.4908,2.605725,0,0,4.604497,1.998772,1.898834,0,0,0,10.62527,0,0,0,14.00003,100,0.2093914,2.088717,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.8417051,0.8417051,0,0,0,0.8417051,516.5429,3.461763,0,0,4.347768,0.8860055,0.8417051,0,0,0,10.62527,0,0,0,14.00003,100,0.2093914,0.9258757,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,4.830479,3.33,0,-1,0,3.33,103.3773,0,1.500479,1.983527,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2093914,5.313527,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.973386,2.973386,0,0,0,2.973386,96.37932,0,4.440892E-16,0,2.865729,3.12988,2.973386,0,0,0.0697766,10.56248,0,0.2641509,-0.2641509,13.65539,97.53832,0.2093914,3.270724,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.406893,2.406893,0,0,0,2.406893,76.5845,0,0,0,1.843307,2.533571,2.406893,0,0,0.3632776,10.29832,0,0.6902645,-0.6902645,12.92779,92.34117,0.2093914,2.647582,1.474646,0,12.14163
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2423413,0.2423413,0,0,0,0.2423413,409.8744,0,0,0,0.9932947,0.255096,0.2423413,0,0,1.130238,9.60806,0.7381986,0,0.7381986,13.62811,97.34342,0.2093156,0.2665754,0.7946357,0,10.60135
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,5.190384,5.190384,5,0,1.53,5.190384,2.762218,5.273559E-16,0,0,0.1433697,0.2004048,0.1903846,0,0,0.3920395,10.27244,0,0.05703506,-0.05703506,13.56799,96.91399,0.2093156,5.709423,0.1146958,5,10.41581
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.8717301,0.8717301,0,-1,0,0.8717301,0,0,1.110223E-16,0,0,0.9176106,0.8717301,0,0,0.4554118,10.2154,0,0.9176106,-0.9176106,12.60074,90.0051,0.2093156,0.9589031,0,0,10.2154
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474979,9.297793,0,0,0,12.60074,90.0051,0.2093156,0,0,0,9.297793
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,5.446985,3.33,0,-1,0,3.33,0,0,2.116985,2.661684,0,3.505263,3.33,0,0,1.474979,9.297793,0,3.505263,-3.505263,8.905869,63.61322,0.2093156,5.991684,0,0,9.297793
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2010126,0.2010126,0,-1,0,0.2010126,0,0,0,0,0,0.2115923,0.2010126,0,0,5.369716,5.79253,0,0.2115923,-0.2115923,8.68283,62.02009,0.2093156,0.2211139,0,0,5.79253
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.604818,5.580937,0,0,0,8.68283,62.02009,0.2093156,0,0,0,5.580937
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.6239934,0.6239934,0,-1,0,0.6239934,0,0,1.110223E-16,0,0,0.6568351,0.6239934,0,0,5.604818,5.580937,0,0.6568351,-0.6568351,7.990465,57.07464,0.2093156,0.6863927,0,0,5.580937
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.334635,4.924102,0,0,0,7.990465,57.07464,0.2093156,0,0,0,4.924102
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4155433,0.4155433,0,-1,0,0.4155433,0,0,0,0,0,0.437414,0.4155433,0,0,6.334635,4.924102,0,0.437414,-0.437414,7.52939,53.78125,0.2093156,0.4570976,0,0,4.924102
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4066042,0.4066042,0,-1,0,0.4066042,0,0,5.551115E-17,0,0,0.4280044,0.4066042,0,0,6.820651,4.486689,0,0.4280044,-0.4280044,7.078234,50.55872,0.2093156,0.4472646,0,0,4.486689
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.5097487,0.5097487,0,-1,0,0.5097487,0,0,1.110223E-16,0,0,0.5365776,0.5097487,0,0,7.296211,4.058684,0,0.5365776,-0.5365776,6.512632,46.5187,0.2093156,0.5607236,0,0,4.058684
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.8147032,0.8147032,0,0,0,0.8147032,0,0,1.110223E-16,0,0,0.8575823,0.8147032,0,0,7.892409,3.522106,0,0.8575823,-0.8575823,5.608661,40.06178,0.2093156,0.8961735,0,0,3.522106
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,8.845278,2.664524,0.01667497,0,0.01667497,5.62448,40.17477,0.2093139,0,0.01333998,0,2.681199
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.722468,2.722468,5,0,1.53,2.722468,36.39708,0,0,0,0.9908989,0,0,2.277532,2.163655,8.828603,2.679532,3.154554,0,3.154554,8.617152,61.55096,0.2094686,2.994715,0.7927191,5,3.67043
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.482116,2.482116,4.946347,0,1.515353,2.482116,69.90721,0,0,0,1.735178,0,0,2.464231,2.34102,5.674049,5.51863,4.076198,0,4.076198,12.48417,89.17249,0.2095992,2.730327,1.388142,5,7.253808
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.147018,2.147018,0,-1,0,2.147018,136.9297,0,0,0,2.939904,2.260019,2.147018,0,0,1.597852,9.187208,0.6798858,0,0.6798858,13.12917,93.77959,0.2095297,2.361719,2.351923,0,12.12711
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.215346,1.215346,0,0,0,1.215346,291.2412,1.34231,0,0,3.539587,1.279311,1.215346,0,0,0.9179657,9.799105,0.9179657,0,0.9179657,14.00003,100,0.2094358,1.33688,2.831669,0,13.33869
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.005216,1.005216,0,0,0,1.005216,334.1853,2.301163,0,0,3.359285,1.058122,1.005216,0,0,0,10.62527,0,0,0,14.00003,100,0.2094358,1.105738,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.451598,1.451598,0,0,0,1.451598,297.0797,2.784404,0,0,4.312402,1.527998,1.451598,0,0,0,10.62527,0,0,0,14.00003,100,0.2094358,1.596757,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.372502,1.372502,0,0,0,1.372502,290.0694,2.536469,0,0,3.981208,1.444739,1.372502,0,0,0,10.62527,0,0,0,14.00003,100,0.2094358,1.509752,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.784187,2.784187,0,-1,0,2.784187,134.8514,0.8237907,0,0,3.754513,2.930723,2.784187,0,0,0,10.62527,0,0,0,14.00003,100,0.2094358,3.062605,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,3.419955,3.419955,1.25,0,0.50625,3.419955,74.28253,0.2562662,0,0,2.540429,2.284163,2.169955,0,0,0,10.62527,0,0,0,14.00003,100,0.2094358,3.76195,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.962174,1.962174,0,0,0,1.962174,90.51511,0,0,0,1.776064,2.065447,1.962174,0,0,0,10.62527,0,0.2893824,-0.2893824,13.69499,97.82117,0.2094358,2.158392,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.021849,4.021849,3.421961,0,1.099195,4.021849,23.69551,5.551115E-17,0,0,0.9529975,0.6314615,0.5998884,0,0,0.321536,10.33589,0.321536,0,0.321536,14.00003,100,0.2094481,4.424034,0.762398,5,11.28889
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1608861,0.1608861,0,0,0,0.1608861,97.78501,0,0,0,0.1573225,0.1693538,0.1608861,0,0,0,10.62527,0,0.0120313,-0.0120313,13.98735,99.90942,0.2094481,0.1769747,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.402068,3.33,0,-1,0,3.33,0,0,1.072068,1.512274,0,3.505263,3.33,0,0,0.01336811,10.61324,0,3.505263,-3.505263,10.29247,73.51752,0.2094481,4.842274,0,0,10.61324
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,0,0,0,0.8790127,0.8350621,0,0,3.908105,7.10798,0,0.8790127,-0.8790127,9.365913,66.89925,0.2094481,0.9185683,0,0,7.10798
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.012504,1.012504,0,-1,0,1.012504,0,0,2.220446E-16,0,0,1.065793,1.012504,0,0,4.884786,6.228967,0,1.065793,-1.065793,8.242469,58.87466,0.2094481,1.113754,0,0,6.228967
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.226979,1.226979,0,-1,0,1.226979,0,0,2.220446E-16,0,0,1.291557,1.226979,0,0,6.069,5.163174,0,1.291557,-1.291557,6.881048,49.15025,0.2094481,1.349677,0,0,5.163174
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.9147849,0.9147849,0,-1,0,0.9147849,0,0,1.110223E-16,0,0,0.9629315,0.9147849,0,0,7.504064,3.871617,0,0.9629315,-0.9629315,5.866029,41.90012,0.2094481,1.006263,0,0,3.871617
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.394706,1.394706,0,-1,0,1.394706,0,0,2.220446E-16,0,0,1.468112,1.394706,0,0,8.573987,2.908685,0,1.468112,-1.468112,4.318503,30.84639,0.2094481,1.534177,0,0,2.908685
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.449638,1.368545,0,-1,0,1.368545,0,0,0.08109273,0.2260565,0,1.440574,1.368545,0,0,10.20522,1.440574,0,1.440574,-1.440574,2.800006,20,0.2094481,1.594601,0,0,1.440574
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094481,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.6691741,0,0,-1,0,0,0,0,0.6691741,0.7360916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094481,0.7360916,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.133221,0,0,-1,0,0,0,0,1.133221,1.246543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094481,1.246543,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2123625,0.2123625,3.717626,0,1.179912,0.2123625,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.209473,0.2335988,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.8144137,0.8144137,4.319677,0,1.344272,0.8144137,12.34488,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2095764,0.8958551,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.45684,1.45684,4.766273,0,1.466192,1.45684,36.80203,0,0,0,0.5361465,0,0,3.309433,3.143961,5.045322,6.084485,3.680108,0,3.680108,12.70487,90.7489,0.2097198,1.602523,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.066952,3.066952,3.506408,0,1.122249,3.066952,29.43081,0,0,0,0.9026288,0,0,0.4394561,0.4174833,1.365214,9.396582,1.320112,0,1.320112,13.95724,99.69437,0.2097763,3.373647,0.7221031,5,10.29921
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.16226,1.16226,0,-1,0,1.16226,96.96901,0,0,0,1.127032,1.223432,1.16226,0,0,0.04510208,10.58468,0,0.09639961,-0.09639961,13.85563,98.96856,0.2097763,1.278486,0.9016256,0,11.71171
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.205706,1.205706,0,0,0,1.205706,120.3472,0.02965607,0,0,1.451033,1.269165,1.205706,0,0,0.1522128,10.48828,0.1522128,0,0.1522128,14.00003,100,0.2097608,1.326277,1.160827,0,11.93932
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.782762,1.782762,0,0,0,1.782762,152.1308,0.8355379,0,0,2.712129,1.876591,1.782762,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,1.961038,2.169703,0,13.3374
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.236455,1.236455,0,0,0,1.236455,251.4594,1.807651,0,0,3.109184,1.301532,1.236455,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,1.360101,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.392535,1.392535,0,-1,0,1.392535,246.9068,1.972437,0,0,3.438263,1.465827,1.392535,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,1.531789,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.375916,3.375916,2.090351,0,0.7356657,3.375916,40.08474,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,3.713508,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.6636349,0.6636349,0,0,0,0.6636349,112.967,0.05112563,0,0,0.7496887,0.698563,0.6636349,0,0,0,10.62527,0,0,0,14.00003,100,0.2097608,0.7299984,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,5.666622,5.666622,5,0,1.53,5.666622,1.943776,2.220446E-16,0,0,0.1101465,0.7017073,0.6666219,0,0,0,10.62527,0,0.5915608,-0.5915608,13.37647,95.54601,0.2097608,6.233284,0.08811717,5,10.73542
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6572898,10.03371,0,0,0,13.37647,95.54601,0.2097608,0,0,0,10.03371
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6572898,10.03371,0,0,0,13.37647,95.54601,0.2097608,0,0,0,10.03371
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.132029,3.132029,0,-1,0,3.132029,0,0,4.440892E-16,0.1152319,0,3.296873,3.132029,0,0,0.6572898,10.03371,0,3.296873,-3.296873,9.901259,70.72314,0.2097608,3.445232,0,0,10.03371
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2847217,0.2847217,0,-1,0,0.2847217,0,0,5.551115E-17,0,0,0.2997071,0.2847217,0,0,4.320482,6.736841,0,0.2997071,-0.2997071,9.58534,68.46658,0.2097608,0.3131939,0,0,6.736841
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2311569,0.2311569,0,-1,0,0.2311569,0,0,2.775558E-17,0,0,0.243323,0.2311569,0,0,4.65349,6.437134,0,0.243323,-0.243323,9.328856,66.63454,0.2097608,0.2542726,0,0,6.437134
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1479725,0.1479725,0,-1,0,0.1479725,0,0,2.775558E-17,0,0,0.1557605,0.1479725,0,0,4.923848,6.19381,0,0.1557605,-0.1557605,9.164669,65.46179,0.2097608,0.1627697,0,0,6.19381
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.6458798,0.6458798,0,-1,0,0.6458798,0,0,1.110223E-16,0,0,0.6798735,0.6458798,0,0,5.096916,6.03805,0,0.6798735,-0.6798735,8.44802,60.34288,0.2097608,0.7104678,0,0,6.03805
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.5404439,0.5404439,0,-1,0,0.5404439,0,0,1.110223E-16,0,0,0.5688883,0.5404439,0,0,5.852331,5.358177,0,0.5688883,-0.5688883,7.848359,56.05959,0.2097608,0.5944883,0,0,5.358177
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.8673237,0.8673237,0,-1,0,0.8673237,0,0,0,0,0,0.9129723,0.8673237,0,0,6.484429,4.789289,0,0.9129723,-0.9129723,6.886002,49.18563,0.2097608,0.9540561,0,0,4.789289
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.9198832,0.9198832,0,-1,0,0.9198832,0,0,1.110223E-16,0,0,0.9682981,0.9198832,0,0,7.498842,3.876316,0,0.9682981,-0.9682981,5.865325,41.8951,0.2097608,1.011872,0,0,3.876316
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.574729,2.908018,0,0,0,5.865325,41.8951,0.2097608,0,0,0,2.908018
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.9327776,0.9327776,0,0,0,0.9327776,2.523382,0,1.110223E-16,0,0.02353754,0.9818711,0.9327776,0,0,8.574729,2.908018,0,0.9583336,-0.9583336,4.855154,34.6796,0.2097608,1.026055,0.01883003,0,2.931556
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.156593,0.156593,0,0,0,0.156593,34.0122,0,2.775558E-17,0,0.05326073,0.1648348,0.156593,0,0,9.639544,1.949684,0,0.111574,-0.111574,4.737544,33.83953,0.2097608,0.1722523,0.04260859,0,2.002945
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.688011,2.688011,5,0,1.53,2.688011,7.285044,0,0,0,0.1958228,0,0,2.311989,2.19639,9.763515,1.83811,2.392212,0,2.392212,7.006996,50.04987,0.2098849,2.956812,0.1566582,5,2.033933
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,4.590751,3.33,0,-1,0,3.33,5.364237,0,1.260751,1.719826,0.1786291,3.505263,3.33,0,0,7.371303,3.991102,0,3.326634,-3.326634,3.500416,25.00292,0.2098849,5.049826,0.1429033,0,4.169731
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,4.546175,4.546175,5,0,1.53,4.546175,6.957939,0,0,0,0.3163201,0,0,0.4538256,0.4311343,11.06756,0.6644673,0.7474543,0,0.7474543,4.209513,30.06789,0.2099198,5.000792,0.253056,5,0.9807874
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.237542,2.237542,5,0,1.53,2.237542,36.8592,0,0,0,0.8247401,0,0,2.762458,2.624335,10.32011,1.337176,3.449075,0,3.449075,7.481594,53.43985,0.2100898,2.461296,0.659792,5,2.161916
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.302104,2.302104,4.983679,0,1.525544,2.302104,40.87144,0,0,0,0.9409032,0,0,2.681574,2.547496,6.871033,4.441344,3.488399,0,3.488399,10.79098,77.07827,0.2102596,2.532315,0.7527226,5,5.382247
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,4.426444,4.426444,5,0,1.53,4.426444,15.18442,0,0,0,0.6721297,0,0,0.5735566,0.5448788,3.382635,7.580903,1.217008,0,1.217008,11.94553,85.32507,0.2103136,4.869088,0.5377038,5,8.253033
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.216136,2.216136,0,-1,0,2.216136,14.1177,0,0,0,0.3128674,2.332775,2.216136,0,0,2.165626,8.67621,0,2.019907,-2.019907,9.816365,70.11675,0.2103136,2.43775,0.2502939,0,8.989079
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.945965,1.945965,0,0,0,1.945965,25.56483,0,2.220446E-16,0,0.4974825,2.048384,1.945965,0,0,4.409967,6.656303,0,1.550902,-1.550902,8.181572,58.43968,0.2103136,2.140562,0.397986,0,7.153786
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.590541,1.590541,0,0,0,1.590541,5.412164,0,2.220446E-16,0,0.08608266,1.674253,1.590541,0,0,6.133192,5.105402,0,1.588171,-1.588171,6.507493,46.482,0.2103136,1.749595,0.06886613,0,5.191484
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,7.897826,3.517231,0.01166305,0,0.01166305,6.518557,46.56103,0.2103124,0,0.009330438,0,3.528894
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.456588,2.456588,0,0,0,2.456588,6.740515,0,0,0,0.1655867,2.585882,2.456588,0,0,7.886163,3.527728,0,2.420295,-2.420295,3.967342,28.3381,0.2103124,2.702246,0.1324693,0,3.693315
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,8.898917,1.052061,0,-1,0,1.052061,0,0,7.846857,8.736749,0,1.107433,1.052061,0,0,10.57538,1.107433,0,1.107433,-1.107433,2.800006,20,0.2103124,9.78881,0,0,1.107433
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.974276,0,0,-1,0,0,0,0,2.974276,3.271704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,3.271704,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,6.368195,0,0,-1,0,0,0,0,6.368195,7.005014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,7.005014,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.8661714,0,0,-1,0,0,0,0,0.8661714,0.9527885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,0.9527885,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.953478,0,0,-1,0,0,0,0,0.953478,1.048826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,1.048826,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.7504013,0,0,-1,0,0,0,0,0.7504013,0.8254414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,0.8254414,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.6648549,0,0,-1,0,0,0,0,0.6648549,0.7313403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,0.7313403,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2122332,0,0,-1,0,0,0,0,0.2122332,0.2334565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,0.2334565,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.7141132,0,0,-1,0,0,0,0,0.7141132,0.7855245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,0.7855245,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.6318302,0,0,-1,0,0,0,0,0.6318302,0.6950132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2103124,0.6950132,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.524117,1.524117,5,0,1.53,1.524117,0,0,0,0,0,0,0,3.475883,3.302089,11.80586,0,3.302089,0,3.302089,5.932642,42.37593,0.2104858,1.676529,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2639844,0.2639844,3.769248,0,1.194005,0.2639844,14.61196,0,0,0,0.0385733,0,0,3.505263,3.33,8.503772,2.97188,3.368573,0,3.368573,9.128351,65.20238,0.2105123,0.2903829,0.03085864,5,3.010453
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.507747,2.507747,5,0,1.53,2.507747,3.576235,0,0,0,0.08968294,0,0,2.492253,2.36764,5.135198,6.003596,2.457323,0,2.457323,11.45957,81.85393,0.2106394,2.758522,0.07174636,5,6.093279
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.864166,3.864166,5,0,1.53,3.864166,17.42994,0,0,0,0.673522,0,0,1.135834,1.079042,2.677875,8.215186,1.752564,0,1.752564,13.1222,93.72982,0.2107207,4.250583,0.5388176,5,8.888708
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.608093,1.608093,0,-1,0,1.608093,66.30954,2.220446E-16,0,0,1.066319,1.69273,1.608093,0,0,0.9253109,9.792495,0,0.6264106,-0.6264106,12.46191,89.01344,0.2107207,1.768903,0.8530555,0,10.85881
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.206952,3.206952,4.001988,0,1.257543,3.206952,24.46068,1.110223E-16,0,0,0.7844422,0,0,0.7950363,0.7552845,1.621323,9.166084,1.539727,0,1.539727,13.92262,99.44708,0.2107892,3.527647,0.6275538,5,9.950526
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.48127,2.48127,0,0,0,2.48127,39.41355,0,4.440892E-16,0,0.9779564,2.611863,2.48127,0,0,0.08159584,10.55184,0,1.633906,-1.633906,12.20033,87.14505,0.2107892,2.729397,0.7823651,0,11.52979
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1734006,0.1734006,0,0,0,0.1734006,507.3943,0,0,0,0.8798246,0.1825269,0.1734006,0,0,1.897047,8.917932,0.6972977,0,0.6972977,12.86185,91.87014,0.2107187,0.1907406,0.7038597,0,9.797756
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.639708,1.639708,0,0,0,1.639708,93.9924,0,2.220446E-16,0,1.541201,1.726008,1.639708,0,0,1.19975,9.5455,0,0.1848075,-0.1848075,12.66704,90.47868,0.2107187,1.803679,1.232961,0,11.0867
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3378413,0.3378413,0,-1,0,0.3378413,124.7394,0,0,0,0.4214213,0.3556224,0.3378413,0,0,1.405091,9.360692,0.06579891,0,0.06579891,12.72946,90.92456,0.2107121,0.3716254,0.337137,0,9.782113
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.5717208,0.5717208,0,0,0,0.5717208,138.9961,0,0,0,0.7946694,0.6018113,0.5717208,0,0,1.339292,9.419911,0.192858,0,0.192858,12.91243,92.23142,0.2106926,0.6288929,0.6357355,0,10.21458
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.043752,2.043752,0,0,0,2.043752,54.35147,0,0,0,1.110809,2.151318,2.043752,0,0,1.146434,9.593483,0,1.040509,-1.040509,11.81563,84.39721,0.2106926,2.248127,0.8886472,0,10.70429
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.018945,3.018945,0,0,0,3.018945,15.76163,0,4.440892E-16,0,0.4758349,3.177836,3.018945,0,0,2.302555,8.552975,0,2.702002,-2.702002,8.967473,64.05325,0.2106926,3.320839,0.380668,0,9.02881
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.623651,2.623651,0,0,0,2.623651,5.664101,0,4.440892E-16,0,0.1486062,2.761737,2.623651,0,0,5.304779,5.850973,0,2.613131,-2.613131,6.212991,44.37842,0.2106926,2.886015,0.118885,0,5.999579
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.294107,3.07595,0,-1,0,3.07595,0,0,1.218157,1.647568,0,3.237842,3.07595,0,0,8.208258,3.237842,0,3.237842,-3.237842,2.800006,20,0.2106926,4.723518,0,0,3.237842
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.805475,0,0,-1,0,0,0,0,2.805475,3.086023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,3.086023,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.777919,0,0,-1,0,0,0,0,3.777919,4.155711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,4.155711,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.033026,0,0,-1,0,0,0,0,1.033026,1.136328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,1.136328,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.07986092,0,0,-1,0,0,0,0,0.07986092,0.08784701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,0.08784701,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.8611226,0,0,-1,0,0,0,0,0.8611226,0.9472349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,0.9472349,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.4906733,0,0,-1,0,0,0,0,0.4906733,0.5397406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,0.5397406,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.9528453,0,0,-1,0,0,0,0,0.9528453,1.04813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,1.04813,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.7440928,0,0,-1,0,0,0,0,0.7440928,0.8185021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,0.8185021,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1688274,0,0,-1,0,0,0,0,0.1688274,0.1857101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2106926,0.1857101,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.3958976,0.3958976,3.901161,0,1.230017,0.3958976,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2107417,0.4354874,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.6914953,0.6914953,4.196758,0,1.310715,0.6914953,13.87074,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2108238,0.7606449,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.718657,2.718657,5,0,1.53,2.718657,31.99092,0,0,0,0.8697236,0,0,2.281343,2.167276,5.049945,6.080324,3.036999,0,3.036999,12.09038,86.35969,0.2109682,2.990523,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.017269,4.017269,4.325027,0,1.345732,4.017269,42.04323,0,0,0,1.68899,0,0,0.3077581,0.2923701,2.012946,8.813623,1.98136,0,1.98136,13.97006,99.78596,0.2110454,4.418996,1.351192,5,10.50261
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.682049,0.682049,0,-1,0,0.682049,373.1594,1.795598,0,0,2.54513,0.7179463,0.682049,0,0,0.03158569,10.59685,0.03158569,0,0.03158569,14.00003,100,0.2110422,0.7502539,2.036104,0,13.14198
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110422,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.488235,1.488235,0,0,0,1.488235,183.3584,1.162242,0,0,2.728805,1.566563,1.488235,0,0,0,10.62527,0,0,0,14.00003,100,0.2110422,1.637059,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.960641,3.960641,1.988171,0,0.7077707,3.960641,52.42294,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2110422,4.356706,1.661028,5,12.70156
