Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.50481,2.50481,0,0,0,2.50481,75.24509,0,0,0,1.884747,2.636642,2.50481,0,0,0,10.62527,0,0.7518955,-0.7518955,13.20746,94.33881,0.2110422,2.755291,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.813441,0.813441,0,-1,0,0.813441,131.5674,0,0,0,1.070223,0.8562537,0.813441,0,0,0.8354394,9.873379,0.2139692,0,0.2139692,13.41045,95.78873,0.2110207,0.8947852,0.8561783,0,10.9436
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.343694,3.343694,3.051445,0,0.9980446,3.343694,27.78666,3.330669E-16,0,0,0.9291009,0.3076306,0.2922491,0,0,0.6214703,10.06595,0.6214703,0,0.6214703,14.00003,100,0.2110436,3.678064,0.7432807,5,10.99505
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,5.81141,5.81141,5,0,1.53,5.81141,5.23968,0,0,0,0.3044993,0.8541156,0.8114098,0,0,0,10.62527,0,0.5496163,-0.5496163,13.42068,95.86182,0.2110436,6.392551,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,0.6106848,10.07566,0.2065114,0,0.2065114,13.6166,97.2612,0.2110228,0,0.1652091,0,10.28217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.024305,2.024305,0,0,0,2.024305,6.411562,0,0,0,0.1297896,2.130848,2.024305,0,0,0.4041734,10.26152,0,2.001058,-2.001058,11.50729,82.1948,0.2110228,2.226736,0.1038317,0,10.39131
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,5.493402,3.33,0,-1,0,3.33,0,0,2.163401,2.712741,0,3.505263,3.33,0,0,2.627571,8.26046,0,3.505263,-3.505263,7.812423,55.80291,0.2110228,6.042741,0,0,8.26046
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,6.884859,3.33,0,-1,0,3.33,0,0,3.554859,4.243345,0,3.505263,3.33,0,0,6.522308,4.755197,0,3.505263,-3.505263,4.117551,29.41102,0.2110228,7.573345,0,0,4.755197
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.962583,1.187437,0,-1,0,1.187437,0,0,2.775146,3.171404,0,1.249934,1.187437,0,0,10.41704,1.249934,0,1.249934,-1.249934,2.800006,20,0.2110228,4.358841,0,0,1.249934
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.5379733,0,0,-1,0,0,0,0,0.5379733,0.5917706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,0.5917706,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.14416,0,0,-1,0,0,0,0,1.14416,1.258576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,1.258576,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.801781,0,0,-1,0,0,0,0,0.801781,0.8819591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,0.8819591,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.8191478,0,0,-1,0,0,0,0,0.8191478,0.9010626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,0.9010626,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1658544,0,0,-1,0,0,0,0,0.1658544,0.1824399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,0.1824399,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1148528,0,0,-1,0,0,0,0,0.1148528,0.126338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2110228,0.126338,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.9227848,0.9227848,4.428048,0,1.373857,0.9227848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2111471,1.015063,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.542464,0.542464,4.047727,0,1.27003,0.542464,15.49349,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2112078,0.5967104,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.832546,2.832546,5,0,1.53,2.832546,28.99232,0,0,0,0.821221,0,0,2.167454,2.059081,5.061813,6.069642,2.880302,0,2.880302,11.93046,85.21743,0.2113434,3.115801,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.861114,2.861114,0,0,0,2.861114,52.30669,0,0,0,1.496554,3.011699,2.861114,0,0,2.181511,8.661914,0,1.515145,-1.515145,10.33336,73.80958,0.2113434,3.147225,1.197243,0,10.15847
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.333192,2.333192,0,-1,0,2.333192,75.53896,0,0,0,1.762469,2.455992,2.333192,0,0,3.865005,7.14677,0,0.6935226,-0.6935226,9.602324,68.5879,0.2113434,2.566511,1.409975,0,8.909239
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.11548,4.11548,5,0,1.53,4.11548,59.61089,0,0,0,2.453274,0,0,0.8845199,0.8402939,4.635586,6.453247,3.293568,0,3.293568,12.72688,90.90609,0.2114756,4.527028,1.962619,5,8.906521
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.132649,2.132649,0,0,0,2.132649,188.9831,0.4434339,0,0,4.030346,2.244894,2.132649,0,0,1.342018,9.417458,1.342018,0,1.342018,14.00003,100,0.2113413,2.345914,3.224277,0,13.4478
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113413,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113413,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.606011,1.606011,0,-1,0,1.606011,224.1749,1.909736,0,0,3.600274,1.690538,1.606011,0,0,0,10.62527,0,0,0,14.00003,100,0.2113413,1.766612,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113413,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.637447,1.637447,0,0,0,1.637447,85.14958,0,2.220446E-16,0,1.394279,1.723628,1.637447,0,0,0,10.62527,0,0.3293492,-0.3293492,13.65286,97.52026,0.2113413,1.801192,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.080669,1.080669,0,0,0,1.080669,87.27802,0,2.220446E-16,0,0.9431861,1.137546,1.080669,0,0,0.3659435,10.29593,0,0.1943597,-0.1943597,13.44799,96.05688,0.2113413,1.188735,0.7545488,0,11.23911
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.236485,3.236485,3.639517,0,1.158588,3.236485,4.87115,5.551115E-17,0,0,0.157654,0,0,0.4030325,0.3828808,0.5818987,10.10157,0.5405349,0,0.5405349,13.96079,99.7197,0.2113666,3.560133,0.1261232,5,10.25922
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,6.165507,3.33,0,-1,0,3.33,0,0,2.835507,3.452058,0,3.505263,3.33,0,0,0.04136386,10.58805,0,3.505263,-3.505263,10.26591,73.32782,0.2113666,6.782058,0,0,10.58805
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.024801,2.024801,0,-1,0,2.024801,0,0,0,0,0,2.131369,2.024801,0,0,3.936101,7.082784,0,2.131369,-2.131369,8.019255,57.28027,0.2113666,2.227281,0,0,7.082784
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.476142,3.33,0,-1,0,3.33,0,0,1.146142,1.593756,0,3.505263,3.33,0,0,6.304289,4.951414,0,3.505263,-3.505263,4.324383,30.88839,0.2113666,4.923756,0,0,4.951414
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2000017,0.2000017,0,-1,0,0.2000017,0,0,2.775558E-17,0,0,0.2105281,0.2000017,0,0,10.19903,1.446151,0,0.2105281,-0.2105281,4.102467,29.30327,0.2113666,0.2200018,0,0,1.446151
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.6279888,0.6279888,0,-1,0,0.6279888,0,0,1.110223E-16,0,0,0.6610408,0.6279888,0,0,10.43295,1.235623,0,0.6610408,-0.6610408,3.405668,24.32615,0.2113666,0.6907877,0,0,1.235623
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.7004743,0.5458531,0,-1,0,0.5458531,0,0,0.1546212,0.2246686,0,0.5745822,0.5458531,0,0,11.16744,0.5745822,0,0.5745822,-0.5745822,2.800006,20,0.2113666,0.7705218,0,0,0.5745822
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.6271597,0,0,-1,0,0,0,0,0.6271597,0.6898756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113666,0.6898756,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.6573619,0,0,-1,0,0,0,0,0.6573619,0.7230981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113666,0.7230981,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.016121,0,0,-1,0,0,0,0,1.016121,1.117733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113666,1.117733,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2113666,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4888081,0.4888081,3.994071,0,1.255381,0.4888081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2114273,0.5376889,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.8707604,0.8707604,4.376024,0,1.359654,0.8707604,10.23552,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2115336,0.9578364,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.231596,1.231596,4.736859,0,1.458163,1.231596,56.79604,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.2116302,1.354756,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.039392,2.039392,0,0,0,2.039392,45.56813,0,0,0,0.9293127,2.146728,2.039392,0,0,1.027236,9.700762,0,1.217415,-1.217415,11.74224,83.87296,0.2116302,2.243331,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.542367,1.542367,0,-1,0,1.542367,103.8201,0,0,0,1.601288,1.623545,1.542367,0,0,2.379919,8.483347,0,0.0222568,-0.0222568,11.71878,83.70539,0.2116302,1.696604,1.28103,0,10.08463
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.573257,1.573257,0,0,0,1.573257,117.4108,0,0,0,1.847173,1.65606,1.573257,0,0,2.404649,8.46109,0.1911137,0,0.1911137,11.90008,85.00043,0.2116112,1.730582,1.477739,0,10.30826
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,5.117622,5.117622,5,0,1.53,5.117622,30.43066,0,0,0,1.557326,0.1238127,0.117622,0,0,2.213535,8.633093,1.433514,0,1.433514,13.26003,94.71434,0.2116628,5.629384,1.245861,5,10.19042
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.073121,4.073121,1.850133,0,0.6700862,4.073121,76.59997,3.330669E-16,0,0,3.120009,2.339988,2.222988,0,0,0.7800217,9.923255,0.7800217,0,0.7800217,14.00003,100,0.2116708,4.480433,2.496007,5,13.04326
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.8685179,0.8685179,0,0,0,0.8685179,414.3777,2.684716,0,0,3.598945,0.9142293,0.8685179,0,0,0,10.62527,0,0,0,14.00003,100,0.2116708,0.9553697,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,4.49344,3.33,0,-1,0,3.33,78.03066,4.440892E-16,1.16344,1.612784,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2116708,4.942783,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2115705,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.682619,2.682619,0,0,0,2.682619,66.49416,0,0,0,1.783785,2.823809,2.682619,0,0,0,10.62527,0,1.040025,-1.040025,12.90375,92.16943,0.2115705,2.950881,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.467394,2.467394,0,0,0,2.467394,33.4108,0,0,0,0.8243761,2.597257,2.467394,0,0,1.155583,9.58525,0,1.772881,-1.772881,11.03497,78.82102,0.2115705,2.714134,0.6595009,0,10.40963
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3123174,0.3123174,0,0,0,0.3123174,53.12578,0,0,0,0.165921,0.3287551,0.3123174,0,0,3.12545,7.812369,0,0.1628341,-0.1628341,10.86332,77.59501,0.2115705,0.3435491,0.1327368,0,7.97829
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.72142,3.33,0,-1,0,3.33,0,0,0.3914197,0.7635617,0,3.505263,3.33,0,0,3.306377,7.649535,0,3.505263,-3.505263,7.168451,51.20312,0.2115705,4.093562,0,0,7.649535
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,9.349859,3.33,0,-1,0,3.33,0,0,6.01986,6.954845,0,3.505263,3.33,0,0,7.201114,4.144271,0,3.505263,-3.505263,3.47358,24.81123,0.2115705,10.28485,0,0,4.144271
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.551846,0.607058,0,-1,0,0.607058,0,0,2.944788,3.299972,0,0.6390085,0.607058,0,0,11.09585,0.6390085,0,0.6390085,-0.6390085,2.800006,20,0.2115705,3.90703,0,0,0.6390085
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.720539,0,0,-1,0,0,0,0,1.720539,1.892593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,1.892593,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.7929716,0,0,-1,0,0,0,0,0.7929716,0.8722688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,0.8722688,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4960509,0,0,-1,0,0,0,0,0.4960509,0.545656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,0.545656,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2054892,0,0,-1,0,0,0,0,0.2054892,0.2260381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,0.2260381,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.344013,0,0,-1,0,0,0,0,0.344013,0.3784143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,0.3784143,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.6793386,0,0,-1,0,0,0,0,0.6793386,0.7472724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115705,0.7472724,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3110549,0.3110549,3.816318,0,1.206855,0.3110549,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2116052,0.3421604,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.853359,0.853359,4.358622,0,1.354904,0.853359,11.02487,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2117076,0.9386949,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.444089,2.444089,5,0,1.53,2.444089,24.92303,0,0,0,0.609141,0,0,2.555911,2.428116,5.051778,6.078673,3.037256,0,3.037256,12.08888,86.34901,0.2118516,2.688498,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,4.838098,4.838098,5,0,1.53,4.838098,25.9809,0,0,0,1.256981,0,0,0.1619022,0.1538071,2.014522,8.812204,1.410788,0,1.410788,13.42728,95.90892,0.2119042,5.321908,1.005585,5,10.06919
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,4.250074,3.33,0,-1,0,3.33,66.82913,0,0.9200741,1.345082,2.22541,3.505263,3.33,0,0,0.6037335,10.08191,0,1.279853,-1.279853,12.07819,86.27263,0.2119042,4.675082,1.780328,0,12.30732
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.261078,2.261078,0,0,0,2.261078,111.8351,0,0,0,2.528678,2.380082,2.261078,0,0,2.025792,8.802061,0.1485966,0,0.1485966,12.21916,87.27956,0.2118895,2.487185,2.022943,0,11.33074
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.998105,4.998105,3.293959,0,1.064251,4.998105,73.44852,0,0,0,3.671034,1.793838,1.704146,0,0,1.877196,8.935798,1.877196,0,1.877196,14.00003,100,0.211934,5.497915,2.936827,5,12.60683
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.194589,2.194589,0,0,0,2.194589,116.4003,0.2444143,0,0,2.554508,2.310093,2.194589,0,0,0,10.62527,0,0,0,14.00003,100,0.211934,2.414048,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.211581,1.211581,0,0,0,1.211581,187.9091,1.001322,0,0,2.276671,1.275349,1.211581,0,0,0,10.62527,0,0,0,14.00003,100,0.211934,1.332739,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,4.549127,3.33,0,-1,0,3.33,112.791,0.2506773,1.219127,1.674039,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.211934,5.004039,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.151829,2.151829,0,0,0,2.151829,136.3021,0.6679045,0,0,2.932988,2.265083,2.151829,0,0,0,10.62527,0,0,0,14.00003,100,0.211934,2.367012,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.411796,1.411796,0,0,0,1.411796,153.2458,0.6774175,0,0,2.163519,1.486101,1.411796,0,0,0,10.62527,0,0,0,14.00003,100,0.211934,1.552976,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211934,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,6.389785,6.389785,5,0,1.53,6.389785,1.984416,0,8.881784E-16,0,0.1267999,1.462932,1.389785,0,0,0,10.62527,0,1.336132,-1.336132,12.59162,89.93997,0.211934,7.028764,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.840624,3.33,0,-1,0,3.33,0,0,2.510624,3.094686,0,3.505263,3.33,0,0,1.484591,9.289143,0,3.505263,-3.505263,8.896749,63.54808,0.211934,6.424686,0,0,9.289143
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.726899,3.33,0,-1,0,3.33,0,0,1.396899,1.869589,0,3.505263,3.33,0,0,5.379328,5.783879,0,3.505263,-3.505263,5.201878,37.1562,0.211934,5.199589,0,0,5.783879
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.023541,2.164685,0,-1,0,2.164685,0,0,1.858856,2.26121,0,2.278616,2.164685,0,0,9.274065,2.278616,0,2.278616,-2.278616,2.800006,20,0.211934,4.425895,0,0,2.278616
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.07584732,0,0,-1,0,0,0,0,0.07584732,0.08343206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,0.08343206,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.468304,0,0,-1,0,0,0,0,1.468304,1.615134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,1.615134,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.979188,0,0,-1,0,0,0,0,0.979188,1.077107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,1.077107,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.6390839,0,0,-1,0,0,0,0,0.6390839,0.7029923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,0.7029923,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211934,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.109366,1.109366,4.61463,0,1.424794,1.109366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2120809,1.220303,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2120669,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2120246,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.777223,3.777223,4.026846,0,1.264329,3.777223,31.53425,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.2120786,4.154946,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.061362,2.061362,0,-1,0,2.061362,95.10755,0,0,0,1.960511,2.169855,2.061362,0,0,0.02561922,10.60222,0,0.2093439,-0.2093439,13.75506,98.2502,0.2120786,2.267498,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.978745,0.978745,0,0,0,0.978745,219.1595,0.8565312,0,0,2.145013,1.030258,0.978745,0,0,0.2582235,10.39287,0.2582235,0,0.2582235,14.00003,100,0.2120531,1.07662,1.71601,0,12.53789
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.948733,1.948733,0,0,0,1.948733,125.5292,0.3949304,0,0,2.446228,2.051297,1.948733,0,0,0,10.62527,0,0,0,14.00003,100,0.2120531,2.143606,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.280107,1.280107,0,0,0,1.280107,293.3182,2.407306,0,0,3.754787,1.347481,1.280107,0,0,0,10.62527,0,0,0,14.00003,100,0.2120531,1.408118,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120531,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.351264,3.33,0,-1,0,3.33,75.42381,0,0.02126364,0.35639,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2120531,3.68639,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.4192556,0.4192556,0,0,0,0.4192556,539.3679,0.7159531,0,0,2.261331,0.4413217,0.4192556,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2119444,0.4611812,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.7204079,0.7204079,0,0,0,0.7204079,203.1481,0.7051708,0,0,1.463495,0.7583241,0.7204079,0,0,0,10.62527,0,0,0,14.00003,100,0.2119444,0.7924486,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1468941,0.1468941,0,0,0,0.1468941,603.6707,0.7321315,0,0,0.8867569,0.1546254,0.1468941,0,0,0,10.62527,0,0,0,14.00003,100,0.2119444,0.1615836,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.831617,3.831617,3.663816,0,1.165222,3.831617,4.609888,2.220446E-16,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2119444,4.214779,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.140758,2.140758,0,-1,0,2.140758,0,0,4.440892E-16,0,0,2.253429,2.140758,0,0,0,10.62527,0,2.253429,-2.253429,11.62471,83.03344,0.2119444,2.354834,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3839669,0.3839669,0,-1,0,0.3839669,0,0,5.551115E-17,0,0,0.4041757,0.3839669,0,0,2.50381,8.371845,0,0.4041757,-0.4041757,11.19867,79.99031,0.2119444,0.4223635,0,0,8.371845
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.485662,1.485662,0,-1,0,1.485662,0,0,2.220446E-16,0,0,1.563854,1.485662,0,0,2.952894,7.967669,0,1.563854,-1.563854,9.55022,68.21571,0.2119444,1.634228,0,0,7.967669
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.270494,1.270494,0,-1,0,1.270494,0,0,0,0,0,1.337362,1.270494,0,0,4.69051,6.403815,0,1.337362,-1.337362,8.140515,58.14642,0.2119444,1.397544,0,0,6.403815
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.5949997,0.5949997,0,-1,0,0.5949997,0,0,0,0,0,0.6263155,0.5949997,0,0,6.176468,5.066453,0,0.6263155,-0.6263155,7.480321,53.43076,0.2119444,0.6544997,0,0,5.066453
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.9073683,0.9073683,0,-1,0,0.9073683,0,0,1.110223E-16,0,0,0.9551246,0.9073683,0,0,6.872375,4.440137,0,0.9551246,-0.9551246,6.473531,46.23942,0.2119444,0.9981052,0,0,4.440137
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.7076852,0.7076852,0,-1,0,0.7076852,0,0,1.110223E-16,0,0,0.7449318,0.7076852,0,0,7.933624,3.485013,0,0.7449318,-0.7449318,5.688304,40.63066,0.2119444,0.7784537,0,0,3.485013
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.4896043,0.4896043,0,-1,0,0.4896043,0,0,0,0,0,0.5153729,0.4896043,0,0,8.761326,2.740081,0,0.5153729,-0.5153729,5.145053,36.75031,0.2119444,0.5385647,0,0,2.740081
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.5211539,0.5211539,0,-1,0,0.5211539,0,0,1.110223E-16,0,0,0.548583,0.5211539,0,0,9.333962,2.224708,0,0.548583,-0.548583,4.566796,32.61991,0.2119444,0.5732692,0,0,2.224708
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.9435,1.676125,0,0,0,4.566796,32.61991,0.2119444,0,0,0,1.676125
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.105881,1.105881,0,0,0,1.105881,0,0,2.220446E-16,0,0,1.164086,1.105881,0,0,9.9435,1.676125,0,1.164086,-1.164086,3.339742,23.85525,0.2119444,1.21647,0,0,1.676125
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.9436019,0.9436019,4.448865,0,1.37954,0.9436019,4.045651,0,0,0,0.03817485,0,0,3.505263,3.33,11.23693,0.5120391,3.368175,0,3.368175,6.535073,46.679,0.2120633,1.037962,0.03053988,5,0.5502139
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.0952464,0.0952464,3.60051,0,1.147939,0.0952464,886.4318,0,0,0,0.8442944,0,0,3.505263,3.33,7.868753,3.543396,4.174294,0,4.174294,10.49516,74.96526,0.2119836,0.104771,0.6754355,5,4.387691
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,2.261587,0,0.7824134,0,0,0,0,0,1.545951,0,0,2.261587,2.148508,3.694459,7.300261,3.694459,0,3.694459,14.00003,100,0.2117636,0,1.23676,5,8.846212
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,5.843204,3.33,0,-1,0,3.33,76.77447,0,2.513205,3.097525,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2117636,6.427525,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2116606,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.233794,3.233794,1.25,0,0.50625,3.233794,128.3002,2.060761,0,0,4.148965,2.088204,1.983794,0,0,0,10.62527,0,0,0,14.00003,100,0.2116606,3.557173,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.457072,1.457072,0,0,0,1.457072,270.6937,2.410443,0,0,3.944204,1.53376,1.457072,0,0,0,10.62527,0,0,0,14.00003,100,0.2116606,1.60278,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116606,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116606,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.3627384,0.3627384,0,0,0,0.3627384,733.1877,2.277724,0,0,2.659554,0.3818299,0.3627384,0,0,0,10.62527,0,0,0,14.00003,100,0.2116606,0.3990123,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116606,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.29389,2.29389,0,0,0,2.29389,39.45694,0,0,0,0.9050986,2.414621,2.29389,0,0,0,10.62527,0,1.509522,-1.509522,12.40885,88.63448,0.2116606,2.523278,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.677247,9.115752,0.1325992,0,0.1325992,12.53465,89.53301,0.2116476,0,0.1060793,0,9.248351
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.622844,3.33,0,-1,0,3.33,0,0,1.292844,1.755129,0,3.505263,3.33,0,0,1.544647,9.235091,0,3.505263,-3.505263,8.839775,63.14112,0.2116476,5.085129,0,0,9.235091
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1271072,0.1271072,0,-1,0,0.1271072,0,0,0,0,0,0.133797,0.1271072,0,0,5.439384,5.729828,0,0.133797,-0.133797,8.69874,62.13374,0.2116476,0.1398179,0,0,5.729828
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588048,5.596031,0,0,0,8.69874,62.13374,0.2116476,0,0,0,5.596031
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1947038,0.1947038,0,-1,0,0.1947038,0,0,2.775558E-17,0,0,0.2049514,0.1947038,0,0,5.588048,5.596031,0,0.2049514,-0.2049514,8.482703,60.59061,0.2116476,0.2141742,0,0,5.596031
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.426849,0.426849,0,-1,0,0.426849,0,0,0,0,0,0.4493148,0.426849,0,0,5.815772,5.39108,0,0.4493148,-0.4493148,8.009084,57.20762,0.2116476,0.4695339,0,0,5.39108
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.31501,4.941765,0,0,0,8.009084,57.20762,0.2116476,0,0,0,4.941765
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.7101402,0.7101402,0,-1,0,0.7101402,0,0,1.110223E-16,0,0,0.747516,0.7101402,0,0,6.31501,4.941765,0,0.747516,-0.747516,7.221132,51.57941,0.2116476,0.7811542,0,0,4.941765
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1034166,0.1034166,0,-1,0,0.1034166,0,0,0,0,0,0.1088595,0.1034166,0,0,7.145584,4.194249,0,0.1088595,-0.1088595,7.106384,50.75979,0.2116476,0.1137582,0,0,4.194249
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1162665,0.1162665,0,-1,0,0.1162665,0,0,1.387779E-17,0,0,0.1223858,0.1162665,0,0,7.266539,4.08539,0,0.1223858,-0.1223858,6.977378,49.83832,0.2116476,0.1278932,0,0,4.08539
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.402523,3.963004,0,0,0,6.977378,49.83832,0.2116476,0,0,0,3.963004
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.5783308,0.5783308,0,0,0,0.5783308,0,0,0,0,0,0.6087692,0.5783308,0,0,7.402523,3.963004,0,0.6087692,-0.6087692,6.335679,45.25476,0.2116476,0.6361638,0,0,3.963004
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,8.078933,3.354234,0.04367848,0,0.04367848,6.377116,45.55074,0.2116434,0,0.03494279,0,3.397913
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.7024915,0.7024915,0,0,0,0.7024915,46.74708,0,0,0,0.3283942,0.7394647,0.7024915,0,0,8.035254,3.393545,0,0.4110705,-0.4110705,5.94381,42.4557,0.2116434,0.7727407,0.2627154,0,3.721939
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.201275,1.201275,0,0,0,1.201275,23.41593,0,2.220446E-16,0,0.2812897,1.2645,1.201275,0,0,8.492,2.982475,0,0.9832102,-0.9832102,4.907415,35.0529,0.2116434,1.321402,0.2250318,0,3.263764
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.8729589,0.8729589,0,-1,0,0.8729589,56.14301,0,0,0,0.4901054,0.9189041,0.8729589,0,0,9.584455,1.999264,0,0.4287988,-0.4287988,4.455422,31.82438,0.2116434,0.9602548,0.3920843,0,2.48937
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.157232,3.157232,5,0,1.53,3.157232,15.05242,0,0,0,0.4752399,0,0,1.842768,1.75063,10.0609,1.570466,2.22587,0,2.22587,6.567067,46.90753,0.211747,3.472955,0.3801919,5,2.045706
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,6.332512,6.332512,5,0,1.53,6.332512,7.666402,6.661338E-16,0,0,0.4854758,1.402644,1.332512,0,0,7.835029,3.573748,0,0.9171686,-0.9171686,5.600286,40.00197,0.211747,6.965764,0.3883807,5,4.059224
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.5524322,0.5524322,4.057695,0,1.272751,0.5524322,243.4542,0,0,0,1.344919,0,0,3.505263,3.33,8.854105,2.65658,4.67492,0,4.67492,10.03531,71.6806,0.2116834,0.6076755,1.075935,5,4.001499
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.157362,3.157362,5,0,1.53,3.157362,37.71896,0,0,0,1.190924,0,0,1.842638,1.750506,4.179185,6.864007,2.94143,0,2.94143,12.82579,91.6126,0.2118119,3.473099,0.9527394,5,8.054932
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.321839,2.321839,0,-1,0,2.321839,32.65704,0,0,0,0.7582439,2.444041,2.321839,0,0,1.237755,9.511294,0,1.685797,-1.685797,11.0488,78.91987,0.2118119,2.554023,0.6065951,0,10.26954
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.800375,2.800375,0,0,0,2.800375,18.79697,0,0,0,0.5263856,2.947763,2.800375,0,0,3.110863,7.825497,0,2.421378,-2.421378,8.496448,60.68879,0.2118119,3.080413,0.4211085,0,8.351883
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.82723,2.82723,0,0,0,2.82723,1.275884,0,0,0,0.03607219,2.976032,2.82723,0,0,5.801283,5.404119,0,2.93996,-2.93996,5.397458,38.5532,0.2118119,3.109953,0.02885775,0,5.440191
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.8230882,0.8230882,0,0,0,0.8230882,21.30076,0,1.110223E-16,0,0.1753241,0.8664086,0.8230882,0,0,9.067905,2.46416,0,0.6910846,-0.6910846,4.668991,33.34987,0.2118119,0.905397,0.1402593,0,2.639484
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.066248,2.066248,5,0,1.53,2.066248,4.058495,0,0,0,0.08385858,0,0,2.933752,2.787064,9.835776,1.773075,2.870923,0,2.870923,7.392588,52.80409,0.2119523,2.272873,0.06708686,5,1.856934
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.964854,4.356906,0,0,0,7.392588,52.80409,0.2119523,0,0,0,4.356906
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.72439,3.33,0,-1,0,3.33,0,0,2.39439,2.966829,0,3.505263,3.33,0,0,6.964854,4.356906,0,3.505263,-3.505263,3.697716,26.4122,0.2119523,6.296829,0,0,4.356906
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.662338,0.8090605,0,-1,0,0.8090605,0,0,1.853277,2.119511,0,0.8516425,0.8090605,0,0,10.85959,0.8516425,0,0.8516425,-0.8516425,2.800006,20,0.2119523,2.928571,0,0,0.8516425
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.5731547,0,0,-1,0,0,0,0,0.5731547,0.6304702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.6304702,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.09055401,0,0,-1,0,0,0,0,0.09055401,0.09960941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.09960941,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.8170028,0,0,-1,0,0,0,0,0.8170028,0.8987031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.8987031,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3998925,0,0,-1,0,0,0,0,0.3998925,0.4398818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.4398818,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.7925727,0,0,-1,0,0,0,0,0.7925727,0.8718299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.8718299,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1214747,0,0,-1,0,0,0,0,0.1214747,0.1336222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.1336222,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.5749003,0,0,-1,0,0,0,0,0.5749003,0.6323903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119523,0.6323903,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.184182,1.184182,4.689445,0,1.445218,1.184182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121069,1.3026,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.9466168,0.9466168,4.45188,0,1.380363,0.9466168,9.808401,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.2122191,1.041278,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,4.378647,4.378647,5,0,1.53,4.378647,4.651731,0,0,0,0.2036829,0,0,0.6213533,0.5902857,5.053012,6.077563,0.7939685,0,0.7939685,9.959544,71.13946,0.2122551,4.816511,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,4.259044,6.792135,3.609367,0,3.609367,13.38369,95.5976,0.2122177,0,0.2234932,5,7.071501
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,4.589635,3.33,0,-1,0,3.33,17.16685,0,1.259635,1.718598,0.5716563,3.505263,3.33,0,0,0.6496772,10.04056,0,2.933607,-2.933607,10.2914,73.50983,0.2122177,5.048599,0.457325,0,10.61222
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.548175,2.548175,0,0,0,2.548175,47.21739,0,4.440892E-16,0,1.203182,2.68229,2.548175,0,0,3.90924,7.106958,0,1.479108,-1.479108,8.732281,62.37331,0.2122177,2.802993,0.9625455,0,8.31014
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.213238,1.213238,0,0,0,1.213238,117.586,0,0,0,1.426598,1.277092,1.213238,0,0,5.552693,5.62785,0.1495054,0,0.1495054,8.874114,63.3864,0.2122032,1.334561,1.141278,0,7.054448
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.897444,2.897444,0,0,0,2.897444,30.11164,0,0,0,0.8724679,3.049942,2.897444,0,0,5.403188,5.762405,0,2.177474,-2.177474,6.578855,46.99173,0.2122032,3.187189,0.6979743,0,6.634873
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.664217,3.664217,5,0,1.53,3.664217,13.40187,0,0,0,0.4910736,0,0,1.335784,1.268994,7.822603,3.584931,1.760068,0,1.760068,8.248602,58.91847,0.2122822,4.030638,0.3928589,5,4.076005
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.795815,1.795815,0,-1,0,1.795815,64.94024,0,0,0,1.166206,1.890331,1.795815,0,0,6.062535,5.168993,0,0.7241249,-0.7241249,7.485308,53.46638,0.2122822,1.975396,0.9329652,0,6.335199
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,5.717755,5.717755,5,0,1.53,5.717755,21.1252,0,0,0,1.207887,0.755532,0.7177554,0,0,6.867118,4.444868,0.4523554,0,0.4523554,7.91445,56.53167,0.2122978,6.289531,0.96631,5,5.652755
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.290332,3.290332,5,0,1.53,3.290332,40.77204,0,0,0,1.341536,0,0,1.709668,1.624184,6.414763,4.851987,2.96572,0,2.96572,10.72798,76.62827,0.2124234,3.619366,1.073228,5,6.193523
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.494614,1.494614,4.213931,0,1.315403,1.494614,39.24792,0,0,0,0.5866051,0,0,2.719316,2.58335,3.449043,7.521135,3.169955,0,3.169955,13.73526,98.10882,0.212526,1.644076,0.4692841,5,8.10774
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,0.2790877,10.37409,0.1552387,0,0.1552387,13.88253,99.16076,0.212511,0,0.124191,0,10.52933
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.672805,3.33,0,-1,0,3.33,0,0,1.342805,1.810086,0,3.505263,3.33,0,0,0.123849,10.51381,0,3.505263,-3.505263,10.18766,72.76888,0.212511,5.140086,0,0,10.51381
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.121951,3.33,0,-1,0,3.33,0,0,1.791951,2.304146,0,3.505263,3.33,0,0,4.018586,7.008547,0,3.505263,-3.505263,6.492791,46.37698,0.212511,5.634146,0,0,7.008547
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.913322,3.503284,0,0,0,6.492791,46.37698,0.212511,0,0,0,3.503284
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.6431107,0.6431107,0,-1,0,0.6431107,0,0,0,0,0,0.6769586,0.6431107,0,0,7.913322,3.503284,0,0.6769586,-0.6769586,5.779214,41.28002,0.212511,0.7074218,0,0,3.503284
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.164565,1.164565,0,-1,0,1.164565,0,0,0,0,0,1.225858,1.164565,0,0,8.665499,2.826325,0,1.225858,-1.225858,4.487046,32.05027,0.212511,1.281022,0,0,2.826325
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.5412224,0.5412224,0,-1,0,0.5412224,0,0,0,0,0,0.5697078,0.5412224,0,0,10.02756,1.600467,0,0.5697078,-0.5697078,3.886521,27.76081,0.212511,0.5953447,0,0,1.600467
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.6163503,0.6163503,0,-1,0,0.6163503,0,0,0,0,0,0.6487898,0.6163503,0,0,10.66057,1.030759,0,0.6487898,-0.6487898,3.202637,22.87593,0.212511,0.6779853,0,0,1.030759
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6187617,0.3628712,0,-1,0,0.3628712,0,0,0.2558906,0.3177667,0,0.3819697,0.3628712,0,0,11.38145,0.3819697,0,0.3819697,-0.3819697,2.800006,20,0.212511,0.6806379,0,0,0.3819697
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.8838825,0,0,-1,0,0,0,0,0.8838825,0.9722707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212511,0.9722707,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.3537442,0,0,-1,0,0,0,0,0.3537442,0.3891186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.212511,0.3891186,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.7811152,0.7811152,4.286378,0,1.335181,0.7811152,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2126079,0.8592267,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.4618318,0.4618318,3.967095,0,1.248017,0.4618318,17.06662,4.440892E-16,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.212653,0.508015,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.277339,1.277339,4.585404,0,1.416815,1.277339,58.63842,0,0,0,0.7490116,0,0,3.308065,3.142662,5.067041,6.064937,3.891674,0,3.891674,12.88498,92.03536,0.2127364,1.405073,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.926355,1.926355,0,0,0,1.926355,101.4589,0,2.220446E-16,0,1.954458,2.027742,1.926355,0,0,1.175368,9.567443,0,0.0732844,-0.0732844,12.80773,91.48359,0.2127364,2.118991,1.563566,0,11.5219
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.624466,1.624466,0,-1,0,1.624466,142.3779,0,0,0,2.312881,1.709964,1.624466,0,0,1.256795,9.494159,0.6029166,0,0.6029166,13.3797,95.56913,0.2126783,1.786912,1.850305,0,11.80704
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.792547,2.792547,0,0,0,2.792547,117.9242,0,0,0,3.29309,2.939523,2.792547,0,0,0.6538781,10.03678,0.353567,0,0.353567,13.71513,97.965,0.2126443,3.071802,2.634472,0,13.32987
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.738934,1.738934,0,0,0,1.738934,182.5527,1.043704,0,0,3.174471,1.830456,1.738934,0,0,0.3003111,10.35499,0.3003111,0,0.3003111,14.00003,100,0.2126154,1.912827,2.539577,0,13.52947
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126154,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.270927,1.270927,0,0,0,1.270927,196.0233,1.153495,0,0,2.491313,1.337818,1.270927,0,0,0,10.62527,0,0,0,14.00003,100,0.2126154,1.398019,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.900916,1.900916,0,-1,0,1.900916,152.809,0.9038066,0,0,2.90477,2.000964,1.900916,0,0,0,10.62527,0,0,0,14.00003,100,0.2126154,2.091007,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126154,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.475514,1.475514,0,0,0,1.475514,120.3495,0.2226009,0,0,1.775773,1.553172,1.475514,0,0,0,10.62527,0,0,0,14.00003,100,0.2126154,1.623065,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.4325345,0.4325345,0,0,0,0.4325345,195.4154,0.3899394,0,0,0.8452389,0.4552995,0.4325345,0,0,0,10.62527,0,0,0,14.00003,100,0.2126154,0.475788,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.856786,1.856786,0,0,0,1.856786,9.75164,0,0,0,0.1810671,1.954512,1.856786,0,0,0,10.62527,0,1.773445,-1.773445,12.13065,86.64735,0.2126154,2.042465,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.902376,2.902376,0,-1,0,2.902376,0,0,4.440892E-16,0,0,3.055132,2.902376,0,0,1.970494,8.85183,0,3.055132,-3.055132,8.910261,63.64459,0.2126154,3.192613,0,0,8.85183
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.943248,3.33,0,-1,0,3.33,0,0,0.6132475,1.007572,0,3.505263,3.33,0,0,5.365086,5.796697,0,3.505263,-3.505263,5.215389,37.2527,0.2126154,4.337572,0,0,5.796697
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.259823,2.291434,0,0,0,5.215389,37.2527,0.2126154,0,0,0,2.291434
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.801493,0.801493,0,-1,0,0.801493,0,0,1.110223E-16,0,0,0.8436769,0.801493,0,0,9.259823,2.291434,0,0.8436769,-0.8436769,4.326076,30.90048,0.2126154,0.8816423,0,0,2.291434
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.06898728,0.06898728,0,-1,0,0.06898728,0,0,0,0,0,0.07261819,0.06898728,0,0,10.19724,1.447757,0,0.07261819,-0.07261819,4.249529,30.35372,0.2126154,0.07588601,0,0,1.447757
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.09510895,0.09510895,0,-1,0,0.09510895,0,0,1.387779E-17,0,0,0.1001147,0.09510895,0,0,10.27793,1.375139,0,0.1001147,-0.1001147,4.143999,29.59993,0.2126154,0.1046198,0,0,1.375139
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.8768023,0.8768023,0,-1,0,0.8768023,0,0,1.110223E-16,0,0,0.9229499,0.8768023,0,0,10.38917,1.275024,0,0.9229499,-0.9229499,3.171124,22.65084,0.2126154,0.9644825,0,0,1.275024
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.4008259,0.3344706,0,-1,0,0.3344706,0,0,0.06635531,0.1064379,0,0.3520743,0.3344706,0,0,11.41467,0.3520743,0,0.3520743,-0.3520743,2.800006,20,0.2126154,0.4409085,0,0,0.3520743
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.8064065,0,0,-1,0,0,0,0,0.8064065,0.8870472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126154,0.8870472,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1224408,0,0,-1,0,0,0,0,0.1224408,0.1346849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126154,0.1346849,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.6251775,0.6251775,4.130441,0,1.29261,0.6251775,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2126903,0.6876953,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.179039,1.179039,4.684302,0,1.443814,1.179039,7.631335,0,0,0,0.08997637,0,0,3.505263,3.33,8.475861,2.997,3.419976,0,3.419976,9.203595,65.73984,0.212832,1.296942,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.168136,3.168136,5,0,1.53,3.168136,16.96684,0,0,0,0.5375327,0,0,1.831864,1.740271,5.055884,6.074979,2.277803,0,2.277803,11.36451,81.1749,0.2129337,3.48495,0.4300262,5,6.612512
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.023993,3.023993,0,0,0,3.023993,41.77665,0,4.440892E-16,0,1.263323,3.183151,3.023993,0,0,2.77808,8.125002,0,1.919828,-1.919828,9.340834,66.72011,0.2129337,3.326393,1.010659,0,9.388325
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,4.911222,6.205174,2.712402,0,2.712402,11.91404,85.10014,0.2126739,0,2.169921,0,8.917576
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,1.005029,0,0,3.20385,0,0,0,0,2.198821,8.646336,2.198821,0,2.198821,14.00003,100,0.2124636,0,2.56308,0,11.85019
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.729774,3.729774,1.25,0,0.50625,3.729774,88.92924,0.7065713,0,0,3.316859,2.610288,2.479774,0,0,0,10.62527,0,0,0,14.00003,100,0.2124636,4.102751,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.770625,1.770625,0,0,0,1.770625,192.6605,1.54748,0,0,3.411296,1.863816,1.770625,0,0,0,10.62527,0,0,0,14.00003,100,0.2124636,1.947688,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.030487,4.030487,2.153432,0,0.752887,4.030487,49.02254,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2124636,4.433536,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.32324,1.32324,0,-1,0,1.32324,166.9447,0.8161951,0,0,2.20908,1.392885,1.32324,0,0,0,10.62527,0,0,0,14.00003,100,0.2124636,1.455564,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124636,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.042078,4.042078,2.918181,0,0.9616635,4.042078,29.26834,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2124636,4.446286,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.989302,2.989302,0,0,0,2.989302,12.9657,0,4.440892E-16,0,0.3875841,3.146634,2.989302,0,0,0,10.62527,0,2.75905,-2.75905,11.09173,79.22652,0.2124636,3.288232,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.544847,2.544847,0,0,0,2.544847,5.023557,0,0,0,0.1278418,2.678786,2.544847,0,0,3.065611,7.866225,0,2.550944,-2.550944,8.402803,60.0199,0.2124636,2.799331,0.1022735,0,7.994066
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.899993,5.31528,0,0,0,8.402803,60.0199,0.2124636,0,0,0,5.31528
