Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.789271,1.789271,0,-1,0,1.789271,0,0,0,0,0,1.883443,1.789271,0,0,5.899993,5.31528,0,1.883443,-1.883443,6.41748,45.83905,0.2124636,1.968198,0,0,5.31528
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.992708,3.431837,0,0,0,6.41748,45.83905,0.2124636,0,0,0,3.431837
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.9629771,0.9629771,0,-1,0,0.9629771,0,0,0,0,0,1.01366,0.9629771,0,0,7.992708,3.431837,0,1.01366,-1.01366,5.348988,38.20698,0.2124636,1.059275,0,0,3.431837
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.118997,2.418177,0,0,0,5.348988,38.20698,0.2124636,0,0,0,2.418177
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.4396519,0.4396519,0,-1,0,0.4396519,0,0,5.551115E-17,0,0,0.4627914,0.4396519,0,0,9.118997,2.418177,0,0.4627914,-0.4627914,4.861163,34.72252,0.2124636,0.4836171,0,0,2.418177
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.4666605,0.4666605,0,-1,0,0.4666605,0,0,0,0,0,0.4912216,0.4666605,0,0,9.633209,1.955386,0,0.4912216,-0.4912216,4.34337,31.02401,0.2124636,0.5133266,0,0,1.955386
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.7421199,0.7421199,0,-1,0,0.7421199,0,0,1.110223E-16,0,0,0.7811789,0.7421199,0,0,10.17901,1.464164,0,0.7811789,-0.7811789,3.519935,25.14234,0.2124636,0.8163319,0,0,1.464164
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.194739,0.6488358,0,-1,0,0.6488358,0,0,0.5459028,0.6653767,0,0.6829851,0.6488358,0,0,11.04699,0.6829851,0,0.6829851,-0.6829851,2.800006,20,0.2124636,1.314213,0,0,0.6829851
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1788973,0,0,-1,0,0,0,0,0.1788973,0.196787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124636,0.196787,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3773763,0.3773763,3.882639,0,1.224961,0.3773763,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2125045,0.4151139,0,5,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,8.475861,2.997,3.373024,0,3.373024,9.159052,65.42167,0.2124899,0,0.03441893,5,3.040024
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.111652,3.111652,5,0,1.53,3.111652,32.02415,0,0,0,0.9964801,0,0,1.888348,1.793931,5.102837,6.032722,2.790411,0,2.790411,11.80627,84.33032,0.2126094,3.422817,0.7971841,5,7.029202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.673594,1.673594,0,0,0,1.673594,126.8295,0,0,0,2.12261,1.761678,1.673594,0,0,2.312426,8.544091,0.3609323,0,0.3609323,12.14868,86.7761,0.212575,1.840953,1.698088,0,10.6667
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.829654,1.829654,0,-1,0,1.829654,119.3237,0,0,0,2.183211,1.925952,1.829654,0,0,1.951494,8.86893,0.2572593,0,0.2572593,12.39274,88.51937,0.2125506,2.01262,1.746569,0,11.05214
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0.6805767,0,0,2.374811,0,0,0,0,1.694234,9.100463,1.694234,0,1.694234,14.00003,100,0.2123895,0,1.899849,0,11.47527
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.161312,2.161312,0,0,0,2.161312,158.9084,1.159441,0,0,3.434507,2.275065,2.161312,0,0,0,10.62527,0,0,0,14.00003,100,0.2123895,2.377443,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123895,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,5.89027,5.89027,3.030391,0,0.9922966,5.89027,51.10801,0,0,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2123895,6.479297,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.192557,3.33,0,-1,0,3.33,63.8904,0,0.8625569,1.281813,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2123895,4.611813,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.291981,2.291981,0,0,0,2.291981,89.12077,0,0,0,2.04263,2.412611,2.291981,0,0,1.530792,9.247561,0,0.3699805,-0.3699805,12.1578,86.84123,0.2123895,2.521178,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0,0,0,1.53343,0,0,0,0,1.941882,8.877581,1.53343,0,1.53343,13.61254,97.23222,0.212244,0,1.226744,0,10.41101
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.024711,2.024711,0,0,0,2.024711,41.97077,0,0,0,0.8497869,2.131275,2.024711,0,0,0.4084512,10.25767,0,1.281488,-1.281488,12.26173,87.58361,0.212244,2.227182,0.6798295,0,11.10746
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.866067,3.866067,5,0,1.53,3.866067,4.824205,0,0,0,0.186507,0,0,1.133933,1.077237,1.832327,8.97618,1.263744,0,1.263744,13.46062,96.14711,0.2123019,4.252674,0.1492056,5,9.162687
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.779611,1.779611,0,-1,0,1.779611,0,0,2.220446E-16,0,0,1.873274,1.779611,0,0,0.5685833,10.11355,0,1.873274,-1.873274,11.48602,82.04282,0.2123019,1.957572,0,0,10.11355
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.649999,8.240274,0,0,0,11.48602,82.04282,0.2123019,0,0,0,8.240274
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.325031,1.325031,0,-1,0,1.325031,0,0,2.220446E-16,0,0,1.39477,1.325031,0,0,2.649999,8.240274,0,1.39477,-1.39477,10.0158,71.5413,0.2123019,1.457534,0,0,8.240274
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.6809321,0.6809321,0,-1,0,0.6809321,0,0,1.110223E-16,0,0,0.7167706,0.6809321,0,0,4.199743,6.845505,0,0.7167706,-0.7167706,9.260259,66.14458,0.2123019,0.7490253,0,0,6.845505
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.5165192,0.5165192,0,-1,0,0.5165192,0,0,0,0,0,0.5437045,0.5165192,0,0,4.996155,6.128735,0,0.5437045,-0.5437045,8.687144,62.05091,0.2123019,0.5681712,0,0,6.128735
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3170465,0.3170465,0,-1,0,0.3170465,0,0,0,0,0,0.3337331,0.3170465,0,0,5.600271,5.58503,0,0.3337331,-0.3337331,8.335359,59.53816,0.2123019,0.3487511,0,0,5.58503
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.7626582,0.7626582,0,-1,0,0.7626582,0,0,1.110223E-16,0,0,0.8027981,0.7626582,0,0,5.971086,5.251297,0,0.8027981,-0.8027981,7.489135,53.49372,0.2123019,0.838924,0,0,5.251297
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02173826,0.02173826,0,-1,0,0.02173826,0,0,0,0,0,0.02288237,0.02173826,0,0,6.863084,4.448499,0,0.02288237,-0.02288237,7.465015,53.32143,0.2123019,0.02391208,0,0,4.448499
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.06126193,0.06126193,0,-1,0,0.06126193,0,0,0,0,0,0.06448624,0.06126193,0,0,6.888508,4.425617,0,0.06448624,-0.06448624,7.39704,52.8359,0.2123019,0.06738812,0,0,4.425617
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.38081,1.38081,0,-1,0,1.38081,0,0,0,0,0,1.453484,1.38081,0,0,6.96016,4.36113,0,1.453484,-1.453484,5.864933,41.8923,0.2123019,1.518891,0,0,4.36113
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2248281,0.2248281,0,0,0,0.2248281,0,0,2.775558E-17,0,0,0.2366612,0.2248281,0,0,8.575142,2.907646,0,0.2366612,-0.2366612,5.615471,40.11043,0.2123019,0.247311,0,0,2.907646
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.8151336,0.8151336,0,0,0,0.8151336,11.02732,0,1.110223E-16,0,0.08988737,0.8580354,0.8151336,0,0,8.838099,2.670985,0,0.7681481,-0.7681481,4.805772,34.32687,0.2123019,0.896647,0.0719099,0,2.760872
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.007088,3.007088,5,0,1.53,3.007088,13.27542,0,0,0,0.3992035,0,0,1.992912,1.893266,9.691597,1.902837,2.29247,0,2.29247,6.980599,49.86132,0.2124057,3.307797,0.3193628,5,2.30204
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.387734,2.387734,5,0,1.53,2.387734,32.29518,4.440892E-16,0,0,0.7711231,0,0,2.612266,2.481652,7.399127,3.96606,3.252775,0,3.252775,10.06645,71.90309,0.2125499,2.626508,0.6168985,5,4.737183
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.703047,2.703047,0,-1,0,2.703047,46.47965,0,4.440892E-16,0,1.256367,2.845312,2.703047,0,0,4.146352,6.893558,0,1.588946,-1.588946,8.391558,59.93958,0.2125499,2.973351,1.005093,0,8.149924
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,6.4539,6.4539,5,0,1.53,6.4539,33.89326,0,0,0,2.187438,1.530421,1.4539,0,0,5.911847,5.304612,0.6570162,0,0.6570162,9.014858,64.39172,0.2125721,7.09929,1.74995,5,7.49205
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1039705,0.1039705,2.596081,0,0.8737301,0.1039705,2777.062,0,0,0,2.887326,0,0,2.49211,2.367505,5.254831,5.895926,5.254831,0,5.254831,14.00003,100,0.2122572,0.1143676,2.309861,5,8.783253
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.588308,2.588308,0,0,0,2.588308,113.1261,0.2035182,0,0,2.928053,2.724535,2.588308,0,0,0,10.62527,0,0,0,14.00003,100,0.2122572,2.847139,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.194945,0.194945,0,0,0,0.194945,1237.673,2.207577,0,0,2.412782,0.2052053,0.194945,0,0,0,10.62527,0,0,0,14.00003,100,0.2122572,0.2144395,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.711857,2.711857,0,-1,0,2.711857,75.40279,4.440892E-16,0,0,2.044816,2.854587,2.711857,0,0,0,10.62527,0,0.8097704,-0.8097704,13.14645,93.90306,0.2122572,2.983043,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.651208,2.651208,0,0,0,2.651208,93.24924,0,0,0,2.472232,2.790746,2.651208,0,0,0.8997449,9.815504,0,0.3185142,-0.3185142,12.81071,91.5049,0.2122572,2.916329,1.977785,0,12.28773
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.167453,4.167453,4.079525,0,1.27871,4.167453,32.30283,0,0,0,1.346205,0.09255553,0.08792775,0,0,1.25365,9.496989,1.25365,0,1.25365,14.00003,100,0.2122994,4.584198,1.076964,5,10.84319
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.873658,2.873658,0,0,0,2.873658,17.49959,0,4.440892E-16,0,0.5028784,3.024904,2.873658,0,0,0,10.62527,0,2.522025,-2.522025,11.34158,81.01112,0.2122994,3.161024,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.8849822,0.8849822,0,0,0,0.8849822,18.90947,0,1.110223E-16,0,0.1673454,0.9315602,0.8849822,0,0,2.80225,8.103249,0,0.7642148,-0.7642148,10.53603,75.25719,0.2122994,0.9734805,0.1338763,0,8.270595
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4653388,0.4653388,0,-1,0,0.4653388,0,0,5.551115E-17,0,0,0.4898303,0.4653388,0,0,3.651378,7.339034,0,0.4898303,-0.4898303,10.0197,71.56915,0.2122994,0.5118727,0,0,7.339034
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.270389,3.270389,0,-1,0,3.270389,0,0,4.440892E-16,0.2674283,0,3.442515,3.270389,0,0,4.195634,6.849204,0,3.442515,-3.442515,6.390971,45.6497,0.2122994,3.597428,0,0,6.849204
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.473246,3.236354,0,-1,0,3.236354,0,0,0.236892,0.5842167,0,3.406689,3.236354,0,0,8.020651,3.406689,0,3.406689,-3.406689,2.800006,20,0.2122994,3.820571,0,0,3.406689
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.751167,0,0,-1,0,0,0,0,1.751167,1.926284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,1.926284,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.4635493,0,0,-1,0,0,0,0,0.4635493,0.5099042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,0.5099042,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.00504374,0,0,-1,0,0,0,0,0.00504374,0.005548114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122994,0.005548114,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.6272774,0.6272774,4.132541,0,1.293184,0.6272774,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123737,0.6900051,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.212357,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2122849,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.243914,1.243914,0,0,0,1.243914,56.50136,0,0,0,0.7028283,1.309383,1.243914,0,0,1.087899,9.646166,0,0.6065547,-0.6065547,12.32859,88.0612,0.2122849,1.368305,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.462193,2.462193,0,-1,0,2.462193,85.61221,0,0,0,2.107937,2.591782,2.462193,0,0,1.761848,9.039611,0,0.4838443,-0.4838443,11.81857,84.41823,0.2122849,2.708412,1.68635,0,11.14755
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.240841,1.240841,0,0,0,1.240841,238.3442,0,0,0,2.957473,1.306149,1.240841,0,0,2.299453,8.555766,1.651325,0,1.651325,13.38516,95.60809,0.2121301,1.364925,2.365979,0,11.51324
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,6.301111,6.301111,4.575534,0,1.414121,6.301111,39.11255,0,0,0,2.464525,1.816397,1.725577,0,0,0.6481284,10.04196,0.6481284,0,0.6481284,14.00003,100,0.2121518,6.931222,1.97162,5,12.50648
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121518,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.107875,1.107875,0,0,0,1.107875,335.1317,2.546655,0,0,3.712839,1.166184,1.107875,0,0,0,10.62527,0,0,0,14.00003,100,0.2121518,1.218662,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3856384,0.3856384,0,-1,0,0.3856384,633.7162,2.037918,0,0,2.443853,0.4059352,0.3856384,0,0,0,10.62527,0,0,0,14.00003,100,0.2121518,0.4242023,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01947513,0.01947513,0,0,0,0.01947513,9072.104,1.746304,0,0,1.766804,0.02050014,0.01947513,0,0,0,10.62527,0,0,0,14.00003,100,0.2121518,0.02142264,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.3469355,0.3469355,0,0,0,0.3469355,300.5396,0.6774832,0,0,1.042678,0.3651953,0.3469355,0,0,0,10.62527,0,0,0,14.00003,100,0.2121518,0.3816291,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121518,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2890529,0.2890529,0,0,0,0.2890529,66.87675,0,0,0,0.1933092,0.3042662,0.2890529,0,0,0,10.62527,0,0.110957,-0.110957,13.88307,99.16458,0.2121518,0.3179582,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,7.848783,3.33,0,-1,0,3.33,0,0,4.518782,5.30366,0,3.505263,3.33,0,0,0.1232856,10.51432,0,3.505263,-3.505263,10.1882,72.77269,0.2121518,8.63366,0,0,10.51432
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.767957,3.33,0,-1,0,3.33,0,0,2.437957,3.014753,0,3.505263,3.33,0,0,4.018023,7.009054,0,3.505263,-3.505263,6.493325,46.3808,0.2121518,6.344753,0,0,7.009054
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.496605,3.328601,0,-1,0,3.328601,0,0,1.168004,1.617664,0,3.503791,3.328601,0,0,7.912759,3.503791,0,3.503791,-3.503791,2.800006,20,0.2121518,4.946265,0,0,3.503791
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2363142,0,0,-1,0,0,0,0,0.2363142,0.2599456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0.2599456,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3196933,0,0,-1,0,0,0,0,0.3196933,0.3516626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0.3516626,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4011753,0,0,-1,0,0,0,0,0.4011753,0.4412929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0.4412929,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3525212,0,0,-1,0,0,0,0,0.3525212,0.3877733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0.3877733,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.5338682,0,0,-1,0,0,0,0,0.5338682,0.587255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0.587255,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.4739607,0,0,-1,0,0,0,0,0.4739607,0.5213568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121518,0.5213568,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.6499189,0.6499189,4.155182,0,1.299365,0.6499189,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122289,0.7149108,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2122131,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.6042945,0.6042945,4.109558,0,1.286909,0.6042945,66.54996,4.440892E-16,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2122462,0.6647239,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2122025,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.155037,2.155037,0,-1,0,2.155037,29.14695,0,4.440892E-16,0,0.6281275,2.26846,2.155037,0,0,0.8821519,9.831338,0,1.640332,-1.640332,11.43408,81.67186,0.2122025,2.37054,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,2.704743,8.191006,1.164424,0,1.164424,12.53875,89.56234,0.212094,0,0.9315392,0,9.35543
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,1.540319,9.238987,1.530043,0,1.530043,13.99028,99.93037,0.2119515,0,1.224035,0,10.76903
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.156713,1.156713,0,0,0,1.156713,144.5495,0.4441539,0,0,1.672023,1.217593,1.156713,0,0,0.01027595,10.61603,0.01027595,0,0.01027595,14.00003,100,0.2119506,1.272385,1.337618,0,12.28805
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.498658,2.498658,0,0,0,2.498658,31.88722,0,4.440892E-16,0,0.7967524,2.630166,2.498658,0,0,0,10.62527,0,1.833414,-1.833414,12.06744,86.19583,0.2119506,2.748523,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0,0,0,1.735391,0,0,0,0,2.037126,8.791861,1.735391,0,1.735391,13.71378,97.95535,0.2117893,0,1.388313,0,10.52725
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.3414614,0.3414614,0,0,0,0.3414614,191.3451,0,0,0,0.6533696,0.3594331,0.3414614,0,0,0.3017352,10.35371,0.2939366,0,0.2939366,13.99263,99.94715,0.211762,0.3756076,0.5226957,0,11.00708
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.714404,1.714404,0,0,0,1.714404,11.56014,0,2.220446E-16,0,0.1981875,1.804636,1.714404,0,0,0.007798649,10.61826,0,1.606448,-1.606448,12.29928,87.85185,0.211762,1.885845,0.15855,0,10.81644
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.498576,2.498576,0,0,0,2.498576,3.319723,0,0,0,0.0829458,2.63008,2.498576,0,0,1.792741,9.011806,0,2.547134,-2.547134,9.614369,68.67393,0.211762,2.748434,0.06635664,0,9.094752
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,4.62289,6.464673,0.07547134,0,0.07547134,9.685967,69.18534,0.211755,0,0.06037707,0,6.540144
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.613282,1.613282,0,-1,0,1.613282,0,0,2.220446E-16,0,0,1.698191,1.613282,0,0,4.547419,6.532597,0,1.698191,-1.698191,7.895916,56.39929,0.211755,1.77461,0,0,6.532597
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.434299,4.834405,0,0,0,7.895916,56.39929,0.211755,0,0,0,4.834405
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.707515,2.707515,0,-1,0,2.707515,0,0,4.440892E-16,0,0,2.850015,2.707515,0,0,6.434299,4.834405,0,2.850015,-2.850015,4.891737,34.94091,0.211755,2.978266,0,0,4.834405
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.600983,1.98439,0,0,0,4.891737,34.94091,0.211755,0,0,0,1.98439
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.600983,1.98439,0,0,0,4.891737,34.94091,0.211755,0,0,0,1.98439
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.04329238,0.04329238,0,-1,0,0.04329238,0,0,6.938894E-18,0,0,0.04557092,0.04329238,0,0,9.600983,1.98439,0,0.04557092,-0.04557092,4.8437,34.59779,0.211755,0.04762162,0,0,1.98439
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.651617,1.938819,0,0,0,4.8437,34.59779,0.211755,0,0,0,1.938819
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.6729119,0.6729119,0,-1,0,0.6729119,0,0,1.110223E-16,0,0,0.7083283,0.6729119,0,0,9.651617,1.938819,0,0.7083283,-0.7083283,4.097057,29.26463,0.211755,0.7402031,0,0,1.938819
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43865,1.230491,0,0,0,4.097057,29.26463,0.211755,0,0,0,1.230491
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.227836,1.168966,0,-1,0,1.168966,0,0,0.05886965,0.1816532,0,1.230491,1.168966,0,0,10.43865,1.230491,0,1.230491,-1.230491,2.800006,20,0.211755,1.35062,0,0,1.230491
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.5853161,0.5853161,4.090579,0,1.281728,0.5853161,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118235,0.6438476,0,5,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.7133571,0.7133571,4.21862,0,1.316683,0.7133571,8.676226,0,0,0,0.06189247,0,0,3.505263,3.33,8.475861,2.997,3.391892,0,3.391892,9.176952,65.54953,0.2119031,0.7846928,0.04951397,5,3.058892
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.9875,1.9875,5,0,1.53,1.9875,12.80059,4.440892E-16,0,0,0.2544118,0,0,3.0125,2.861875,5.083968,6.049703,3.116287,0,3.116287,12.13332,86.66641,0.2120457,2.18625,0.2035294,5,6.304115
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,4.6372,4.6372,5,0,1.53,4.6372,10.04456,0,0,0,0.4657864,0,0,0.3627997,0.3446597,1.967681,8.854361,0.8104461,0,0.8104461,12.90218,92.15823,0.2120773,5.10092,0.3726291,5,9.320148
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,1.157235,9.583762,0.6129057,0,0.6129057,13.48363,96.31146,0.2120206,0,0.4903246,0,10.19667
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.418088,1.418088,0,0,0,1.418088,183.8397,0.5699558,0,0,2.60701,1.492725,1.418088,0,0,0.5443295,10.13538,0.5443295,0,0.5443295,14.00003,100,0.2119703,1.559897,2.085608,0,12.74239
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.632431,0,0,3.632431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119703,0,2.905945,0,14.2577
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.104853,2.104853,0,0,0,2.104853,173.2966,1.432004,0,0,3.647639,2.215635,2.104853,0,0,0,10.62527,0,0,0,14.00003,100,0.2119703,2.315338,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.37875,2.37875,0,0,0,2.37875,99.53001,0,0,0,2.367571,2.503948,2.37875,0,0,0,10.62527,0,0.1363772,-0.1363772,13.85627,98.97319,0.2119703,2.616626,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,4.675512,3.33,0,-1,0,3.33,73.08263,0,1.345512,1.813063,2.433651,3.505263,3.33,0,0,0.1515302,10.4889,0,1.071612,-1.071612,12.7267,90.90479,0.2119703,5.143063,1.946921,0,12.92255
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0.8569436,0,0,2.199153,0,0,0,0,1.34221,9.417285,1.34221,0,1.34221,14.00003,100,0.2118462,0,1.759323,0,11.61644
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.5848004,0.5848004,0,0,0,0.5848004,195.6475,0.5285682,0,0,1.144148,0.6155794,0.5848004,0,0,0,10.62527,0,0,0,14.00003,100,0.2118462,0.6432805,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.996551,1.996551,0,0,0,1.996551,16.21807,0,2.220446E-16,0,0.3238021,2.101633,1.996551,0,0,0,10.62527,0,1.77783,-1.77783,12.12603,86.61433,0.2118462,2.196206,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.975367,8.847444,0.196982,0,0.196982,12.3129,87.94913,0.2118281,0,0.1575856,0,9.044426
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.778385,9.024728,0,0,0,12.3129,87.94913,0.2118281,0,0,0,9.024728
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.625607,3.33,0,-1,0,3.33,0,0,0.2956071,0.6581678,0,3.505263,3.33,0,0,1.778385,9.024728,0,3.505263,-3.505263,8.618032,61.55725,0.2118281,3.988168,0,0,9.024728
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.673122,5.519464,0,0,0,8.618032,61.55725,0.2118281,0,0,0,5.519464
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.673122,5.519464,0,0,0,8.618032,61.55725,0.2118281,0,0,0,5.519464
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.37726,1.37726,0,-1,0,1.37726,0,0,0,0,0,1.449748,1.37726,0,0,5.673122,5.519464,0,1.449748,-1.449748,7.089864,50.64178,0.2118281,1.514986,0,0,5.519464
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.283953,4.069717,0,0,0,7.089864,50.64178,0.2118281,0,0,0,4.069717
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.4209096,0.4209096,0,-1,0,0.4209096,0,0,5.551115E-17,0,0,0.4430628,0.4209096,0,0,7.283953,4.069717,0,0.4430628,-0.4430628,6.622835,47.30587,0.2118281,0.4630006,0,0,4.069717
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4001832,0.4001832,0,-1,0,0.4001832,0,0,0,0,0,0.4212455,0.4001832,0,0,7.776245,3.626654,0,0.4212455,-0.4212455,6.178803,44.13422,0.2118281,0.4402015,0,0,3.626654
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.5703425,0.5703425,0,-1,0,0.5703425,0,0,0,0,0,0.6003606,0.5703425,0,0,8.244295,3.205409,0,0.6003606,-0.6003606,5.545967,39.61397,0.2118281,0.6273768,0,0,3.205409
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.911363,2.605048,0,0,0,5.545967,39.61397,0.2118281,0,0,0,2.605048
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.095466,0.095466,0,0,0,0.095466,0,0,1.387779E-17,0,0,0.1004905,0.095466,0,0,8.911363,2.605048,0,0.1004905,-0.1004905,5.440041,38.85736,0.2118281,0.1050126,0,0,2.605048
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3046713,0.3046713,0,0,0,0.3046713,2.663364,0,1.110223E-16,0,0.008114505,0.3207066,0.3046713,0,0,9.023019,2.504557,0,0.3125921,-0.3125921,5.11054,36.50378,0.2118281,0.3351384,0.006491603,0,2.512672
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.661905,1.661905,0,0,0,1.661905,2.325417,0,0,0,0.03864621,1.749373,1.661905,0,0,9.370343,2.191965,0,1.710727,-1.710727,3.307275,23.62335,0.2118281,1.828095,0.03091697,0,2.230612
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,5.414985,5.414985,5,0,1.53,5.414985,5.32745,0,8.881784E-16,0.4444959,0.2884806,0.4368262,0.4149849,0,0,11.27115,0.481238,0,0.1483456,-0.1483456,3.150905,22.50642,0.2118281,5.956483,0.2307845,5,0.7697186
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,4.12335,0.9421729,0,-1,0,0.9421729,69.93075,0,3.181177,4.094253,0.6588686,0.991761,0.9421729,0,0,11.43598,0.3328924,0,0.3328924,-0.3328924,2.800006,20,0.2118281,4.535686,0.5270948,0,0.991761
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2118085,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.9172043,0.9172043,4.422467,0,1.372334,0.9172043,165.0631,0,0,0,1.513965,0,0,3.505263,3.33,11.59414,0.1905528,4.843966,0,4.843966,7.596255,54.25885,0.2117808,1.008925,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.009096,1.009096,4.514359,0,1.39742,1.009096,231.131,4.440892E-16,0,0,2.332334,0,0,3.505263,3.33,6.750169,4.550122,5.662333,0,5.662333,12.96802,92.6285,0.2116901,1.110005,1.865867,5,6.882455
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2278307,0.2278307,0,0,0,0.2278307,689.4638,0.2431527,0,0,1.57081,0.2398218,0.2278307,0,0,1.087836,9.646222,1.087836,0,1.087836,14.00003,100,0.2115903,0.2506138,1.256648,0,11.21703
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.395717,2.395717,0,-1,0,2.395717,59.54538,0,0,0,1.426539,2.521807,2.395717,0,0,0,10.62527,0,1.095268,-1.095268,12.84551,91.75349,0.2115903,2.635288,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,5.837503,5.837503,5,0,1.53,5.837503,17.31644,0,0,0,1.010848,0.881582,0.8375029,0,0,1.216965,9.530005,0.1292659,0,0.1292659,12.96815,92.62943,0.2115946,6.421253,0.8086783,5,10.54085
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.8991494,0.8991494,0,0,0,0.8991494,45.42536,0,1.110223E-16,0,0.4084418,0.946473,0.8991494,0,0,1.087699,9.646345,0,0.5380312,-0.5380312,12.40101,88.57848,0.2115946,0.9890643,0.3267535,0,10.05479
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,1.685511,9.108314,0.1765713,0,0.1765713,12.56852,89.77498,0.2115783,0,0.141257,0,9.284885
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,6.469713,6.469713,5,0,1.53,6.469713,3.071868,4.440892E-16,0,0,0.1987411,1.547066,1.469713,0,0,1.50894,9.267228,0,1.348325,-1.348325,11.14726,79.62314,0.2115783,7.116684,0.1589929,5,9.465969
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.307889,1.307889,0,-1,0,1.307889,0,0,2.220446E-16,0,0,1.376726,1.307889,0,0,3.007079,7.918903,0,1.376726,-1.376726,9.696066,69.25748,0.2115783,1.438678,0,0,7.918903
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.295381,3.295381,0,-1,0,3.295381,0,0,4.440892E-16,0.2949192,0,3.468822,3.295381,0,0,4.536775,6.542177,0,3.468822,-3.468822,6.039606,43.13996,0.2115783,3.624919,0,0,6.542177
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,8.729129,2.919687,0,-1,0,2.919687,0,0,5.809442,6.682354,0,3.073355,2.919687,0,0,8.391022,3.073355,0,3.073355,-3.073355,2.800006,20,0.2115783,9.602041,0,0,3.073355
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.205267,0,0,-1,0,0,0,0,1.205267,1.325794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,1.325794,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.6222593,0,0,-1,0,0,0,0,0.6222593,0.6844852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,0.6844852,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.03478083,0,0,-1,0,0,0,0,0.03478083,0.03825891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,0.03825891,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.007471,0,0,-1,0,0,0,0,1.007471,1.108218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,1.108218,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.19696,0,0,-1,0,0,0,0,1.19696,1.316656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,1.316656,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0109981,0,0,-1,0,0,0,0,0.0109981,0.01209791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,0.01209791,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1839647,0,0,-1,0,0,0,0,0.1839647,0.2023612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115783,0.2023612,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.342088,0.342088,3.847351,0,1.215327,0.342088,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2116144,0.3762968,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.6927308,0.6927308,4.197994,0,1.311052,0.6927308,6.454821,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2116923,0.7620039,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,4.839047,4.839047,5,0,1.53,4.839047,11.41524,0,0,0,0.5523889,0,0,0.160953,0.1529054,5.101146,6.034243,0.7052943,0,0.7052943,9.829757,70.21241,0.2117177,5.322952,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.320249,1.320249,3.787524,0,1.198994,1.320249,136.241,0,0,0,1.79872,0,0,2.467275,2.343911,4.395852,6.669008,4.142631,0,4.142631,13.7598,98.2841,0.2116713,1.452274,1.438976,5,8.467728
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.816338,1.816338,0,-1,0,1.816338,102.6143,2.220446E-16,0,0,1.863822,1.911935,1.816338,0,0,0.2532203,10.39738,0,0.04811303,-0.04811303,13.70909,97.92185,0.2116713,1.997972,1.491058,0,12.2612
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.733305,1.733305,0,0,0,1.733305,76.06104,0,0,0,1.31837,1.824531,1.733305,0,0,0.3066792,10.34926,0,0.5061616,-0.5061616,13.17555,94.11085,0.2116713,1.906635,1.054696,0,11.66763
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,6.392583,6.392583,5,0,1.53,6.392583,29.1053,0,0,0,1.86058,1.465877,1.392583,0,0,0.8690811,9.843102,0.3947032,0,0.3947032,13.54999,96.78548,0.2116844,7.031842,1.488464,5,11.70368
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.169408,3.169408,1.797998,0,0.6558535,3.169408,60.515,0,0,0,1.917967,1.443589,1.37141,0,0,0.4743779,10.19833,0.4743779,0,0.4743779,14.00003,100,0.2117,3.486349,1.534374,5,12.1163
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.26463,3.26463,1.25,0,0.50625,3.26463,80.83797,0.5183973,0,0,2.63906,2.120663,2.01463,0,0,0,10.62527,0,0,0,14.00003,100,0.2117,3.591093,2.111248,5,13.26433
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.390323,2.390323,0,-1,0,2.390323,99.49108,0,0,0,2.378159,2.51613,2.390323,0,0,0,10.62527,0,0.1379713,-0.1379713,13.85459,98.96118,0.2117,2.629356,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.760088,1.760088,0,0,0,1.760088,114.3094,0.005920954,0,0,2.011947,1.852724,1.760088,0,0,0.1533015,10.4873,0.1533015,0,0.1533015,14.00003,100,0.211686,1.936097,1.609557,0,12.49925
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.932504,2.932504,0,0,0,2.932504,47.85144,0,0,0,1.403246,3.086847,2.932504,0,0,0,10.62527,0,1.683601,-1.683601,12.22536,87.3238,0.211686,3.225755,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,1.870668,8.941673,0.8622156,0,0.8622156,13.04333,93.16643,0.2116073,0,0.6897725,0,9.803888
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,8.953005,8.33,5,0,1.53,8.33,2.205147,0,0.6230044,1.518305,0.1836887,3.505263,3.33,0,0,1.008452,9.717668,0,3.321574,-3.321574,9.542079,68.15757,0.2116073,9.848305,0.146951,5,9.901356
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.045572,3.045572,0,-1,0,3.045572,0,0,4.440892E-16,0.02012926,0,3.205865,3.045572,0,0,4.69909,6.396093,0,3.205865,-3.205865,6.162801,44.01992,0.2116073,3.350129,0,0,6.396093
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.922072,2.922072,0,-1,0,2.922072,0,0,4.440892E-16,0.1835629,0,3.075865,2.922072,0,0,8.261163,3.190228,0,3.075865,-3.075865,2.920554,20.86106,0.2116073,3.214279,0,0,3.190228
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.618435,0.1086443,0,-1,0,0.1086443,0,0,3.509791,3.871634,0,0.1143624,0.1086443,0,0,11.67879,0.1143624,0,0.1143624,-0.1143624,2.800006,20,0.2116073,3.980278,0,0,0.1143624
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.7978148,0,0,-1,0,0,0,0,0.7978148,0.8775963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,0.8775963,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.3609926,0,0,-1,0,0,0,0,0.3609926,0.3970918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,0.3970918,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.7784556,0,0,-1,0,0,0,0,0.7784556,0.8563011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,0.8563011,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.7659588,0,0,-1,0,0,0,0,0.7659588,0.8425547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,0.8425547,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.5779899,0,0,-1,0,0,0,0,0.5779899,0.6357889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,0.6357889,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.7920668,0,0,-1,0,0,0,0,0.7920668,0.8712734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,0.8712734,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.022903,0,0,-1,0,0,0,0,1.022903,1.125193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2116073,1.125193,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2010109,0.2010109,3.706274,0,1.176813,0.2010109,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2116247,0.221112,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.6653059,0.6653059,4.170569,0,1.303565,0.6653059,12.49764,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.211695,0.7318364,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.527747,1.527747,4.582958,0,1.416148,1.527747,57.92613,0,0,0,0.8849644,0,0,3.055212,2.902451,5.062713,6.068833,3.787415,0,3.787415,12.79017,91.35821,0.2117848,1.680521,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.304966,1.304966,0,0,0,1.304966,156.2256,0,0,0,2.038692,1.373649,1.304966,0,0,1.275297,9.477507,0.6650434,0,0.6650434,13.42109,95.86474,0.2117244,1.435463,1.630954,0,11.5162
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,4.819062,3.33,0,-1,0,3.33,88.91391,4.440892E-16,1.489062,1.970968,2.960833,3.505263,3.33,0,0,0.6102539,10.07605,0,0.54443,-0.54443,12.84721,91.76561,0.2117244,5.300968,2.368667,0,13.03688
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.349998,3.349998,2.159647,0,0.7545836,3.349998,73.67697,0,0,0,2.468177,1.253001,1.190351,0,0,1.215176,9.531615,1.215176,0,1.215176,14.00003,100,0.2117324,3.684997,1.974541,5,11.99979
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.663167,1.663167,0,0,0,1.663167,229.6531,2.068813,0,0,3.819515,1.750703,1.663167,0,0,0,10.62527,0,0,0,14.00003,100,0.2117324,1.829484,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.819006,2.819006,0,0,0,2.819006,110.8195,0.1566347,0,0,3.124009,2.967374,2.819006,0,0,0,10.62527,0,0,0,14.00003,100,0.2117324,3.100906,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.174103,2.174103,0,0,0,2.174103,185.2055,1.738028,0,0,4.026557,2.288529,2.174103,0,0,0,10.62527,0,0,0,14.00003,100,0.2117324,2.391513,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3275316,0.3275316,0,-1,0,0.3275316,1008.089,2.957039,0,0,3.301809,0.3447701,0.3275316,0,0,0,10.62527,0,0,0,14.00003,100,0.2117324,0.3602847,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.34561,2.34561,0,0,0,2.34561,127.4108,0.5194964,0,0,2.98856,2.469063,2.34561,0,0,0,10.62527,0,0,0,14.00003,100,0.2117324,2.580171,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,6.118492,6.118492,4.194775,0,1.310174,6.118492,33.09583,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.2117324,6.730341,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.92169,2.92169,0,0,0,2.92169,37.68419,0,0,0,1.101015,3.075464,2.92169,0,0,0,10.62527,0,1.974448,-1.974448,11.91878,85.13395,0.2117324,3.21386,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.815854,3.815854,5,0,1.53,3.815854,4.712336,0,0,0,0.1798159,0,0,1.184146,1.124939,2.193831,8.650826,1.304755,0,1.304755,13.15658,93.97536,0.2117902,4.197439,0.1438527,5,8.830642
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.277627,2.277627,0,-1,0,2.277627,0,0,4.440892E-16,0,0,2.397503,2.277627,0,0,0.8890766,9.825106,0,2.397503,-2.397503,10.62939,75.92403,0.2117902,2.50539,0,0,9.825106
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.093855,3.33,0,-1,0,3.33,0,0,2.763855,3.373241,0,3.505263,3.33,0,0,3.552969,7.427603,0,3.505263,-3.505263,6.934515,49.53215,0.2117902,6.703241,0,0,7.427603
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.908358,1.908358,0,-1,0,1.908358,0,0,4.440892E-16,0,0,2.008798,1.908358,0,0,7.447705,3.922339,0,2.008798,-2.008798,4.817055,34.40747,0.2117902,2.099194,0,0,3.922339
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679704,1.913541,0,0,0,4.817055,34.40747,0.2117902,0,0,0,1.913541
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.5154907,0.5154907,0,-1,0,0.5154907,0,0,1.110223E-16,0,0,0.5426218,0.5154907,0,0,9.679704,1.913541,0,0.5426218,-0.5426218,4.245081,30.32195,0.2117902,0.5670398,0,0,1.913541
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28262,1.370919,0,0,0,4.245081,30.32195,0.2117902,0,0,0,1.370919
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.6174824,0.6174824,0,-1,0,0.6174824,0,0,0,0,0,0.6499815,0.6174824,0,0,10.28262,1.370919,0,0.6499815,-0.6499815,3.559941,25.4281,0.2117902,0.6792306,0,0,1.370919
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.8227212,0.6848909,0,-1,0,0.6848909,0,0,0.1378303,0.2201025,0,0.7209377,0.6848909,0,0,11.00482,0.7209377,0,0.7209377,-0.7209377,2.800006,20,0.2117902,0.9049933,0,0,0.7209377
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.6957225,0,0,-1,0,0,0,0,0.6957225,0.7652948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117902,0.7652948,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.6368847,0,0,-1,0,0,0,0,0.6368847,0.7005732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117902,0.7005732,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3345296,0.3345296,3.839793,0,1.213263,0.3345296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118245,0.3679826,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.5200424,0.5200424,4.025306,0,1.263908,0.5200424,14.99053,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2118758,0.5720467,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2118316,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.308955,3.308955,3.40922,0,1.095717,3.308955,37.62111,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2118765,3.639851,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.252742,2.252742,0,-1,0,2.252742,57.63622,0,0,0,1.298395,2.371308,2.252742,0,0,0.01029036,10.61601,0,1.072912,-1.072912,12.85932,91.85208,0.2118765,2.478017,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.266507,2.266507,0,0,0,2.266507,87.09467,0,0,0,1.974006,2.385797,2.266507,0,0,1.202415,9.5431,0,0.4117901,-0.4117901,12.42525,88.75163,0.2118765,2.493157,1.579205,0,11.51711
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.958154,2.958154,0,0,0,2.958154,45.58154,0,4.440892E-16,0,1.348372,3.113846,2.958154,0,0,1.65996,9.13131,0,1.765474,-1.765474,10.56428,75.45898,0.2118765,3.253969,1.078698,0,10.47968
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.952913,1.952913,0,0,0,1.952913,75.63565,0,0,0,1.477099,2.055698,1.952913,0,0,3.621598,7.365836,0,0.5785996,-0.5785996,9.954381,71.10258,0.2118765,2.148205,1.181679,0,8.842935
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,4.264486,6.787237,0.7388146,0,0.7388146,10.65528,76.10901,0.2118098,0,0.5910516,0,7.526051
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,3.525671,7.45217,0.230808,0,0.230808,10.87425,77.67303,0.2117889,0,0.1846464,0,7.682978
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.956659,2.956659,0,0,0,2.956659,26.54164,0,4.440892E-16,0,0.7847459,3.112273,2.956659,0,0,3.294864,7.659897,0,2.327527,-2.327527,8.420817,60.14857,0.2117889,3.252325,0.6277967,0,8.444643
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,4.724942,4.724942,5,0,1.53,4.724942,7.511299,0,0,0,0.3549045,0,0,0.2750578,0.2613049,5.881004,5.33237,0.6162094,0,0.6162094,9.005404,64.3242,0.2118125,5.197436,0.2839236,5,5.687275
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.199434,2.199434,5,0,1.53,2.199434,5.710065,0,0,0,0.1255891,0,0,2.800566,2.660538,5.264795,5.886959,2.786127,0,2.786127,11.64856,83.20381,0.2119382,2.419377,0.1004713,5,6.012548
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,2.478668,8.394473,0.1741309,0,0.1741309,11.81375,84.38377,0.2119225,0,0.1393047,0,8.568604
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,6.355539,3.33,0,-1,0,3.33,0,0,3.025539,3.661093,0,3.505263,3.33,0,0,2.304537,8.55119,0,3.505263,-3.505263,8.11888,57.99189,0.2119225,6.991093,0,0,8.55119
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.176748,3.33,0,-1,0,3.33,0,0,1.846748,2.364422,0,3.505263,3.33,0,0,6.199274,5.045928,0,3.505263,-3.505263,4.424008,31.6,0.2119225,5.694422,0,0,5.045928
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.025081,1.463631,0,-1,0,1.463631,0,0,1.56145,1.863958,0,1.540664,1.463631,0,0,10.09401,1.540664,0,1.540664,-1.540664,2.800006,20,0.2119225,3.32759,0,0,1.540664
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5014566,0,0,-1,0,0,0,0,0.5014566,0.5516022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0.5516022,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2058053,0,0,-1,0,0,0,0,0.2058053,0.2263858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0.2263858,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.3945413,0,0,-1,0,0,0,0,0.3945413,0.4339954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0.4339954,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.5252985,0,0,-1,0,0,0,0,0.5252985,0.5778284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0.5778284,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2959072,0,0,-1,0,0,0,0,0.2959072,0.325498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0.325498,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.125446,0,0,-1,0,0,0,0,0.125446,0.1379906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119225,0.1379906,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.6733475,0.6733475,4.178611,0,1.305761,0.6733475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2120002,0.7406823,0,5,0
