Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.5242723,0.5242723,4.029535,0,1.265063,0.5242723,10.42739,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2120535,0.5766996,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,3.578079,3.578079,5,0,1.53,3.578079,20.11352,0,0,0,0.7196776,0,0,1.421921,1.350825,5.091192,6.043201,2.070503,0,2.070503,11.13435,79.53091,0.2121381,3.935887,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.856003,3.856003,5,0,1.53,3.856003,31.31091,0,0,0,1.20735,0,0,1.143997,1.086798,3.02069,7.906653,2.294147,0,2.294147,13.31077,95.07674,0.2122263,4.241603,0.9658797,5,9.114003
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.775911,2.775911,0,-1,0,2.775911,56.33622,0,0,0,1.563843,2.922011,2.775911,0,0,0.7265425,9.971386,0,1.358168,-1.358168,11.87913,84.85079,0.2122263,3.053502,1.251074,0,11.53523
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.466169,1.466169,0,0,0,1.466169,122.9729,0,0,0,1.802991,1.543336,1.466169,0,0,2.235618,8.613217,0.2596549,0,0.2596549,12.12546,86.61029,0.212203,1.612786,1.442393,0,10.41621
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.7281168,0.7281168,0,0,0,0.7281168,210.4468,0,0,0,1.532298,0.7664387,0.7281168,0,0,1.975963,8.846907,0.7658597,0,0.7658597,12.85202,91.79998,0.2121342,0.8009284,1.225839,0,10.37921
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.6799492,0.6799492,0,0,0,0.6799492,350.3236,0.4561832,0,0,2.382023,0.715736,0.6799492,0,0,1.210104,9.53618,1.210104,0,1.210104,14.00003,100,0.2120255,0.7479442,1.905618,0,11.9182
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.016981,1.016981,0,0,0,1.016981,222.0125,1.187319,0,0,2.257825,1.070507,1.016981,0,0,0,10.62527,0,0,0,14.00003,100,0.2120255,1.11868,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.451299,2.451299,0,-1,0,2.451299,122.7698,0.4291406,0,0,3.009455,2.580314,2.451299,0,0,0,10.62527,0,0,0,14.00003,100,0.2120255,2.696429,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1642698,0.1642698,0,0,0,0.1642698,966.6754,1.41504,0,0,1.587956,0.1729156,0.1642698,0,0,0,10.62527,0,0,0,14.00003,100,0.2120255,0.1806968,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.848068,1.848068,0,0,0,1.848068,95.42689,0,0,0,1.763554,1.945335,1.848068,0,0,0,10.62527,0,0.181781,-0.181781,13.80841,98.63133,0.2120255,2.032875,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,5.09675,5.09675,4.392107,0,1.364045,5.09675,18.51588,0,0,0,0.9437081,0.7417292,0.7046428,0,0,0.2019788,10.44349,0.2019788,0,0.2019788,14.00003,100,0.212032,5.606424,0.7549664,5,11.3872
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,4.684717,4.684717,4.569317,0,1.412423,4.684717,2.592988,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.212032,5.153189,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.1756,3.33,0,-1,0,3.33,0,0,1.8456,2.363159,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.212032,5.69316,0,0,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.077952,3.33,0,-1,0,3.33,0,0,0.747952,1.155747,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.212032,4.485747,0,0,7.120011
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.219109,1.219109,0,-1,0,1.219109,0,0,0,0,0,1.283272,1.219109,0,0,7.789474,3.614748,0,1.283272,-1.283272,5.257596,37.55419,0.212032,1.34102,0,0,3.614748
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.215332,2.331475,0,0,0,5.257596,37.55419,0.212032,0,0,0,2.331475
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03877338,0.03877338,0,-1,0,0.03877338,0,0,6.938894E-18,0,0,0.04081408,0.03877338,0,0,9.215332,2.331475,0,0.04081408,-0.04081408,5.214575,37.24689,0.212032,0.04265071,0,0,2.331475
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.161875,1.161875,0,-1,0,1.161875,0,0,0,0,0,1.223026,1.161875,0,0,9.260681,2.290662,0,1.223026,-1.223026,3.925392,28.03846,0.212032,1.278062,0,0,2.290662
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.06308227,0.06308227,0,-1,0,0.06308227,0,0,1.387779E-17,0,0,0.06640238,0.06308227,0,0,10.6196,1.067636,0,0.06640238,-0.06640238,3.855398,27.5385,0.212032,0.06939049,0,0,1.067636
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69338,1.001233,0,0,0,3.855398,27.5385,0.212032,0,0,0,1.001233
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.8041027,0.8041027,0,-1,0,0.8041027,0,0,1.110223E-16,0,0,0.8464239,0.8041027,0,0,10.69338,1.001233,0,0.8464239,-0.8464239,2.963189,21.16559,0.212032,0.884513,0,0,1.001233
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04029587,0.04029587,0,-1,0,0.04029587,0,0,0,0,0,0.0424167,0.04029587,0,0,11.63385,0.1548092,0,0.0424167,-0.0424167,2.918478,20.84623,0.212032,0.04432545,0,0,0.1548092
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.5802842,0.5802842,4.085547,0,1.280354,0.5802842,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.68098,0.1123925,3.33,0,3.33,6.077593,43.41129,0.2120971,0.6383126,0,5,0.1123925
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.35098,3.109393,3.381435,0,3.381435,9.285503,66.3249,0.2120832,0,0.04114782,5,3.160827
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.3336718,0.3336718,3.838935,0,1.213029,0.3336718,228.9726,0,0,0,0.764017,0,0,3.505263,3.33,4.969545,6.152684,4.094017,0,4.094017,13.16943,94.06716,0.2120482,0.3670389,0.6112136,5,6.916701
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.6095207,0.6095207,0,0,0,0.6095207,315.8293,0.4079167,0,0,1.925045,0.6416007,0.6095207,0,0,0.8755277,9.837299,0.8755277,0,0.8755277,14.00003,100,0.2119701,0.6704727,1.540036,0,11.76234
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.279582,1.279582,0,-1,0,1.279582,238.5471,1.705478,0,0,3.052407,1.346929,1.279582,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,1.40754,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.7838498,0.7838498,0,0,0,0.7838498,470.0836,2.859644,0,0,3.684749,0.825105,0.7838498,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,0.8622348,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.929093,3.929093,1.25,0,0.50625,3.929093,113.3243,1.632521,0,0,4.452619,2.820098,2.679093,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,4.322002,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.027001,1.027001,0,0,0,1.027001,429.6989,3.331958,0,0,4.413012,1.081054,1.027001,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,1.129701,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02470416,0.02470416,0,0,0,0.02470416,17969.66,4.413249,0,0,4.439254,0.02600438,0.02470416,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,0.02717457,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.379645,2.379645,0,-1,0,2.379645,180.6097,1.79298,0,0,4.297869,2.504889,2.379645,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,2.617609,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.135061,1.135061,0,0,0,1.135061,288.446,2.079236,0,0,3.274036,1.194801,1.135061,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,1.248567,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119701,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.125993,2.125993,0,0,0,2.125993,49.77633,0,4.440892E-16,0,1.058241,2.237888,2.125993,0,0,0,10.62527,0,1.179646,-1.179646,12.75657,91.11819,0.2119701,2.338593,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.310718,9.445628,0.1948363,0,0.1948363,12.94141,92.43845,0.2119527,0,0.1558691,0,9.640465
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.115882,9.62098,0,0,0,12.94141,92.43845,0.2119527,0,0,0,9.62098
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.942031,3.33,0,-1,0,3.33,0,0,0.6120306,1.006234,0,3.505263,3.33,0,0,1.115882,9.62098,0,3.505263,-3.505263,9.246538,66.04657,0.2119527,4.336234,0,0,9.62098
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.098203,3.33,0,-1,0,3.33,0,0,1.768203,2.278023,0,3.505263,3.33,0,0,5.010619,6.115717,0,3.505263,-3.505263,5.551666,39.65468,0.2119527,5.608023,0,0,6.115717
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.218467,1.218467,0,-1,0,1.218467,0,0,0,0,0,1.282597,1.218467,0,0,8.905355,2.610454,0,1.282597,-1.282597,4.19969,29.99773,0.2119527,1.340314,0,0,2.610454
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3993934,0.3993934,0,-1,0,0.3993934,0,0,0,0,0,0.4204141,0.3993934,0,0,10.33046,1.327857,0,0.4204141,-0.4204141,3.756535,26.83234,0.2119527,0.4393328,0,0,1.327857
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.6935874,0.6935874,0,-1,0,0.6935874,0,0,0,0,0,0.730092,0.6935874,0,0,10.79759,0.9074431,0,0.730092,-0.730092,2.98695,21.33532,0.2119527,0.7629462,0,0,0.9074431
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.209993,0.1684835,0,-1,0,0.1684835,0,0,1.04151,1.162509,0,0.1773511,0.1684835,0,0,11.6088,0.1773511,0,0.1773511,-0.1773511,2.800006,20,0.2119527,1.330993,0,0,0.1773511
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.6890622,0,0,-1,0,0,0,0,0.6890622,0.7579684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119527,0.7579684,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.461059,0,0,-1,0,0,0,0,1.461059,1.607165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119527,1.607165,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119527,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1857426,0.1857426,3.691006,0,1.172645,0.1857426,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2119672,0.2043168,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.221399,1.221399,4.726662,0,1.455379,1.221399,2.79692,4.440892E-16,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.2121106,1.343539,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,7.43464,7.43464,5,0,1.53,7.43464,8.36617,0,8.881784E-16,0,0.6219946,2.562779,2.43464,0,0,5.111699,6.024745,0,1.940784,-1.940784,7.104879,50.74903,0.2121106,8.178103,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.47278,1.47278,4.591695,0,1.418533,1.47278,83.86657,0,0,0,1.23517,0,0,3.118915,2.96297,7.268126,4.083961,4.198139,0,4.198139,11.08758,79.19686,0.2121622,1.620058,0.9881358,5,5.319131
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.378397,1.378397,0,-1,0,1.378397,117.0419,0,0,0,1.613302,1.450945,1.378397,0,0,3.069986,7.862287,0.1623576,0,0.1623576,11.24161,80.29705,0.2121478,1.516237,1.290642,0,9.475589
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.521797,1.521797,0,0,0,1.521797,180.5827,0,0,0,2.748102,1.601891,1.521797,0,0,2.907629,8.008409,1.146211,0,1.146211,12.329,88.06411,0.2120459,1.673977,2.198482,0,10.75651
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.099152,3.099152,2.809767,0,0.9320664,3.099152,66.66447,2.220446E-16,0,0,2.066034,0.304616,0.2893852,0,0,1.761418,9.039998,1.761418,0,1.761418,14.00003,100,0.2120876,3.409068,1.652827,5,11.10603
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120876,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.815148,1.815148,0,0,0,1.815148,164.2398,1.070513,0,0,2.981195,1.910682,1.815148,0,0,0,10.62527,0,0,0,14.00003,100,0.2120876,1.996662,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.359594,1.359594,0,-1,0,1.359594,193.5591,1.200466,0,0,2.631618,1.431152,1.359594,0,0,0,10.62527,0,0,0,14.00003,100,0.2120876,1.495553,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.9216751,0.9216751,0,0,0,0.9216751,214.3761,1.005667,0,0,1.975852,0.9701844,0.9216751,0,0,0,10.62527,0,0,0,14.00003,100,0.2120876,1.013843,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.267274,3.267274,1.839864,0,0.667283,3.267274,45.98746,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2120876,3.594002,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120876,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.63071,2.63071,0,0,0,2.63071,7.72031,0,0,0,0.203099,2.769169,2.63071,0,0,0,10.62527,0,2.56607,-2.56607,11.29515,80.6795,0.2120876,2.893781,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.854164,3.33,0,-1,0,3.33,0,0,1.524164,2.00958,0,3.505263,3.33,0,0,2.851188,8.059204,0,3.505263,-3.505263,7.600281,54.28761,0.2120876,5.33958,0,0,8.059204
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.745925,4.553941,0,0,0,7.600281,54.28761,0.2120876,0,0,0,4.553941
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.023665,3.33,0,-1,0,3.33,0,0,2.693665,3.296031,0,3.505263,3.33,0,0,6.745925,4.553941,0,3.505263,-3.505263,3.90541,27.89573,0.2120876,6.626031,0,0,4.553941
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64066,1.048678,0,0,0,3.90541,27.89573,0.2120876,0,0,0,1.048678
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64066,1.048678,0,0,0,3.90541,27.89573,0.2120876,0,0,0,1.048678
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.065781,0.9962443,0,-1,0,0.9962443,0,0,0.06953632,0.1761144,0,1.048678,0.9962443,0,0,10.64066,1.048678,0,1.048678,-1.048678,2.800006,20,0.2120876,1.172359,0,0,1.048678
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120876,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120876,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.3945659,0,0,-1,0,0,0,0,0.3945659,0.4340225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120876,0.4340225,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.5491495,0,0,-1,0,0,0,0,0.5491495,0.6040644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120876,0.6040644,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3764007,0.3764007,3.881664,0,1.224694,0.3764007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121261,0.4140408,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.5331348,0.5331348,4.038398,0,1.267483,0.5331348,8.937055,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.2121801,0.5864482,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1827882,0.1827882,3.688051,0,1.171838,0.1827882,401.1615,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.212129,0.201067,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.2120375,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.160864,2.160864,0,-1,0,2.160864,153.4464,1.041174,0,0,3.315767,2.274593,2.160864,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,2.37695,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.06326921,0.06326921,0,0,0,0.06326921,5951.174,3.698662,0,0,3.765261,0.06659918,0.06326921,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,0.06959613,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.6565763,0.6565763,0,0,0,0.6565763,635.752,3.483064,0,0,4.174197,0.691133,0.6565763,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,0.722234,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,3.402483,3.402483,1.25,0,0.50625,3.402483,116.548,1.699755,0,0,3.965527,2.265772,2.152483,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,3.742732,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.05165,2.05165,0,-1,0,2.05165,175.1539,1.433913,0,0,3.593545,2.159632,2.05165,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,2.256815,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2741198,0.2741198,0,0,0,0.2741198,918.6968,2.229783,0,0,2.51833,0.2885472,0.2741198,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,0.3015318,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,5.060239,5.060239,3.017622,0,0.9888107,5.060239,42.49055,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2120375,5.566263,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.48616,2.48616,0,0,0,2.48616,52.51808,0,4.440892E-16,0,1.305683,2.61701,2.48616,0,0,0,10.62527,0,1.311327,-1.311327,12.61777,90.12673,0.2120375,2.734776,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,6.025661,6.025661,5,0,1.53,6.025661,3.138514,2.220446E-16,0,0,0.1891162,1.079643,1.025661,0,0,1.45703,9.313947,0,0.8905265,-0.8905265,11.67907,83.42177,0.2120375,6.628227,0.1512929,5,9.503063
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.640216,3.33,0,-1,0,3.33,0,0,2.310216,2.874238,0,3.505263,3.33,0,0,2.446504,8.423421,0,3.505263,-3.505263,7.984199,57.02988,0.2120375,6.204237,0,0,8.423421
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.045491,3.045491,0,-1,0,3.045491,0,0,4.440892E-16,0.02003989,0,3.20578,3.045491,0,0,6.341241,4.918158,0,3.20578,-3.20578,4.60501,32.89286,0.2120375,3.35004,0,0,4.918158
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.903218,1.712378,0,0,0,4.60501,32.89286,0.2120375,0,0,0,1.712378
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.903218,1.712378,0,0,0,4.60501,32.89286,0.2120375,0,0,0,1.712378
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.903218,1.712378,0,0,0,4.60501,32.89286,0.2120375,0,0,0,1.712378
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1682083,0.1682083,0,-1,0,0.1682083,0,0,0,0,0,0.1770614,0.1682083,0,0,9.903218,1.712378,0,0.1770614,-0.1770614,4.418371,31.55973,0.2120375,0.1850292,0,0,1.712378
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.5670236,0.5670236,0,-1,0,0.5670236,0,0,0,0,0,0.596867,0.5670236,0,0,10.09995,1.535316,0,0.596867,-0.596867,3.789218,27.06579,0.2120375,0.623726,0,0,1.535316
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.730047,0.8915268,0,-1,0,0.8915268,0,0,0.8385203,1.011525,0,0.9384493,0.8915268,0,0,10.76314,0.9384493,0,0.9384493,-0.9384493,2.800006,20,0.2120375,1.903052,0,0,0.9384493
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.9208972,0,0,-1,0,0,0,0,0.9208972,1.012987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120375,1.012987,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2287712,0,0,-1,0,0,0,0,0.2287712,0.2516483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120375,0.2516483,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.5407081,0.5407081,4.045971,0,1.26955,0.5407081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2120966,0.594779,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.7508932,0.7508932,4.256156,0,1.326931,0.7508932,4.86401,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2121788,0.8259825,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.8700795,0.8700795,4.375343,0,1.359469,0.8700795,109.789,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2121949,0.9570875,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,4.515094,4.515094,3.230011,0,1.046793,4.515094,48.2117,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2122208,4.966604,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.053532,3.053532,0,-1,0,3.053532,92.24185,0,0,0.02888558,2.816635,3.214245,3.053532,0,0,0,10.62527,0,0.3976098,-0.3976098,13.58091,97.00631,0.2122208,3.358886,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.14169,1.14169,0,0,0,1.14169,302.427,1.809211,0,0,3.452778,1.201779,1.14169,0,0,0.4417886,10.22766,0.4417886,0,0.4417886,14.00003,100,0.212182,1.255859,2.762223,0,13.68044
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.922633,2.922633,0,0,0,2.922633,141.8039,1.067952,0,0,4.144408,3.076456,2.922633,0,0,0,10.62527,0,0,0,14.00003,100,0.212182,3.214896,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.764255,2.764255,0,0,0,2.764255,171.9807,1.844244,0,0,4.753986,2.909742,2.764255,0,0,0,10.62527,0,0,0,14.00003,100,0.212182,3.040681,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.770235,1.770235,0,0,0,1.770235,225.7921,2.133646,0,0,3.997051,1.863405,1.770235,0,0,0,10.62527,0,0,0,14.00003,100,0.212182,1.947258,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212182,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.379174,2.379174,0,0,0,2.379174,136.2473,0.7371663,0,0,3.24156,2.504394,2.379174,0,0,0,10.62527,0,0,0,14.00003,100,0.212182,2.617092,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212182,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.329723,1.329723,0,0,0,1.329723,65.22921,0,0,0,0.8673675,1.399708,1.329723,0,0,0,10.62527,0,0.5323403,-0.5323403,13.43889,95.99189,0.212182,1.462695,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,4.483335,4.483335,4.847065,0,1.488249,4.483335,4.653135,0,0,0,0.2086156,0,0,0.36373,0.3455435,0.5914893,10.09293,0.5541591,0,0.5541591,13.96461,99.74704,0.2122039,4.931668,0.1668925,5,10.30155
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.046924,2.046924,0,-1,0,2.046924,0,0,4.440892E-16,0,0,2.154657,2.046924,0,0,0.03733018,10.59168,0,2.154657,-2.154657,11.69341,83.52415,0.2122039,2.251617,0,0,10.59168
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431394,8.43702,0,0,0,11.69341,83.52415,0.2122039,0,0,0,8.43702
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.393672,2.393672,0,-1,0,2.393672,0,0,4.440892E-16,0,0,2.519655,2.393672,0,0,2.431394,8.43702,0,2.519655,-2.519655,9.037456,64.55312,0.2122039,2.63304,0,0,8.43702
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.4683076,0.4683076,0,-1,0,0.4683076,0,0,5.551115E-17,0,0,0.4929553,0.4683076,0,0,5.23101,5.917365,0,0.4929553,-0.4929553,8.517836,60.84156,0.2122039,0.5151383,0,0,5.917365
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.549073,0.549073,0,-1,0,0.549073,0,0,0,0,0,0.5779716,0.549073,0,0,5.778738,5.424409,0,0.5779716,-0.5779716,7.9086,56.48988,0.2122039,0.6039803,0,0,5.424409
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.4597476,0.4597476,0,-1,0,0.4597476,0,0,5.551115E-17,0,0,0.4839448,0.4597476,0,0,6.420929,4.846438,0,0.4839448,-0.4839448,7.398477,52.84616,0.2122039,0.5057223,0,0,4.846438
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.958646,4.362493,0,0,0,7.398477,52.84616,0.2122039,0,0,0,4.362493
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.5873356,0.5873356,0,-1,0,0.5873356,0,0,0,0,0,0.618248,0.5873356,0,0,6.958646,4.362493,0,0.618248,-0.618248,6.746787,48.19123,0.2122039,0.6460692,0,0,4.362493
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.5440982,0.5440982,0,-1,0,0.5440982,0,0,0,0,0,0.572735,0.5440982,0,0,7.645588,3.744245,0,0.572735,-0.572735,6.143071,43.87899,0.2122039,0.5985081,0,0,3.744245
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.281955,1.281955,0,-1,0,1.281955,0,0,0,0,0,1.349427,1.281955,0,0,8.28196,3.17151,0,1.349427,-1.349427,4.72065,33.71886,0.2122039,1.410151,0,0,3.17151
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.6420991,0.6420991,0,0,0,0.6420991,0,0,0,0,0,0.6758938,0.6420991,0,0,9.781323,1.822083,0,0.6758938,-0.6758938,4.008195,28.62991,0.2122039,0.7063091,0,0,1.822083
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03379392,0.03379392,0,0,0,0.03379392,84.23399,0,0,0,0.02846597,0.03557255,0.03379392,0,0,10.53232,1.14619,0,0.00710658,-0.00710658,4.000705,28.5764,0.2122039,0.03717332,0.02277278,0,1.174656
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.374983,2.374983,5,0,1.53,2.374983,10.18114,0,0,0,0.2418003,0,0,2.625017,2.493767,10.54021,1.139083,2.735567,0,2.735567,6.595891,47.11341,0.212322,2.612481,0.1934402,5,1.380883
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.13162,2.13162,5,0,1.53,2.13162,24.68538,-4.440892E-16,0,0,0.5261986,0,0,2.86838,2.724961,7.804646,3.601093,3.25116,0,3.25116,9.680212,69.14423,0.212459,2.344782,0.4209589,5,4.127292
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,4.553486,6.527137,0.5217903,0,0.5217903,10.17523,72.68004,0.2124132,0,0.4174323,0,7.048927
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.754883,1.754883,0,0,0,1.754883,72.97997,0,0,0,1.280713,1.847245,1.754883,0,0,4.031695,6.996748,0,0.5665323,-0.5665323,9.578049,68.4145,0.2124132,1.930371,1.02457,0,8.277461
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,4.661176,6.430216,1.723221,0,1.723221,11.21284,80.09155,0.212262,0,1.378577,0,8.153437
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1235919,0.1235919,0,0,0,0.1235919,930.2011,0,0,0,1.149654,0.1300968,0.1235919,0,0,2.937955,7.981115,1.019557,0,1.019557,12.18008,87.00037,0.2121727,0.1359511,0.9197228,0,9.130768
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.282322,1.282322,0,0,0,1.282322,41.28077,0,0,0,0.5293523,1.349812,1.282322,0,0,1.918398,8.898716,0,0.82046,-0.82046,11.31524,80.82294,0.2121727,1.410554,0.4234818,0,9.428068
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.005195,3.005195,0,-1,0,3.005195,37.66467,0,0,0,1.131897,3.163363,3.005195,0,0,2.83002,8.078256,0,2.031466,-2.031466,9.173882,65.5276,0.2121727,3.305715,0.9055175,0,9.210153
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,5.087205,6.046789,0.82696,0,0.82696,9.958405,71.13132,0.2121003,0,0.661568,0,6.873749
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,4.260245,6.791053,0.6643839,0,0.6643839,10.58869,75.63338,0.2120422,0,0.5315071,0,7.455437
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,3.535626,3.535626,5,0,1.53,3.535626,7.037958,0,0,0,0.2488359,0,0,1.464374,1.391155,3.595861,7.388999,1.639991,0,1.639991,12.14453,86.74644,0.2121115,3.889189,0.1990687,5,7.637835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.824612,1.824612,0,0,0,1.824612,11.28321,0,2.220446E-16,0,0.2058748,1.920644,1.824612,0,0,1.955871,8.86499,0,1.71477,-1.71477,10.337,73.83557,0.2121115,2.007073,0.1646998,0,9.070866
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.336158,3.33,0,-1,0,3.33,0,0,1.006158,1.439774,0,3.505263,3.33,0,0,3.86117,7.150221,0,3.505263,-3.505263,6.642128,47.44368,0.2121115,4.769773,0,0,7.150221
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.25129,1.25129,0,-1,0,1.25129,0,0,2.220446E-16,0,0,1.317147,1.25129,0,0,7.755907,3.644958,0,1.317147,-1.317147,5.253734,37.52659,0.2121115,1.376419,0,0,3.644958
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,7.3417,2.21142,0,-1,0,2.21142,0,0,5.13028,5.86445,0,2.327811,2.21142,0,0,9.219403,2.327811,0,2.327811,-2.327811,2.800006,20,0.2121115,8.07587,0,0,2.327811
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.5467461,0,0,-1,0,0,0,0,0.5467461,0.6014208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,0.6014208,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.01937,0,0,-1,0,0,0,0,1.01937,1.121307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,1.121307,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.095643,0,0,-1,0,0,0,0,1.095643,1.205207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,1.205207,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.7931864,0,0,-1,0,0,0,0,0.7931864,0.872505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,0.872505,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.259288,0,0,-1,0,0,0,0,1.259288,1.385216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,1.385216,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.063154,0,0,-1,0,0,0,0,1.063154,1.169469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121115,1.169469,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1576215,0.1576215,3.662885,0,1.164968,0.1576215,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.212122,0.1733836,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.050131,0.050131,3.555394,0,1.135623,0.050131,93.12529,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2121151,0.05514409,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.955672,1.955672,4.704852,0,1.449425,1.955672,36.99334,0,0,0,0.7234684,0,0,2.74918,2.611721,5.099175,6.036016,3.335189,0,3.335189,12.32656,88.04671,0.2122526,2.151239,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.114977,1.114977,0,0,0,1.114977,149.9862,0,0,0,1.672311,1.17366,1.114977,0,0,1.763986,9.037686,0.4986511,0,0.4986511,12.79963,91.42571,0.2122091,1.226474,1.337849,0,10.71
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.332484,2.332484,0,-1,0,2.332484,85.19783,0,0,0,1.987226,2.455247,2.332484,0,0,1.265335,9.486472,0,0.4680206,-0.4680206,12.30629,87.90189,0.2122091,2.565733,1.589781,0,11.4737
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.851481,2.851481,0,0,0,2.851481,127.076,0,0,0,3.623548,3.001559,2.851481,0,0,1.785358,9.018452,0.6219891,0,0.6219891,12.89636,92.11667,0.212155,3.136629,2.898839,0,12.642
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,2.232948,0,0,3.396317,0,0,0,0,1.163369,9.578242,1.163369,0,1.163369,14.00003,100,0.2120537,0,2.717053,0,12.97456
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.795197,2.795197,0,0,0,2.795197,134.9168,0.8288773,0,0,3.77119,2.942312,2.795197,0,0,0,10.62527,0,0,0,14.00003,100,0.2120537,3.074716,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.796893,1.796893,0,0,0,1.796893,222.8307,2.112563,0,0,4.00403,1.891466,1.796893,0,0,0,10.62527,0,0,0,14.00003,100,0.2120537,1.976582,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.86665,3.33,0,-1,0,3.33,85.10572,0,0.5366502,0.9233152,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2120537,4.253315,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.081251,2.081251,0,0,0,2.081251,86.10987,0,0,0,1.792163,2.19079,2.081251,0,0,0.7458251,9.954032,0,0.3986279,-0.3986279,12.87229,91.94471,0.2120537,2.289376,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.9180602,0.9180602,0,0,0,0.9180602,162.7146,0,0,0,1.493818,0.9663791,0.9180602,0,0,1.188745,9.555404,0.5274386,0,0.5274386,13.37266,95.51879,0.2120079,1.009866,1.195054,0,11.04922
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.598824,1.598824,0,0,0,1.598824,55.16525,0,2.220446E-16,0,0.8819953,1.682973,1.598824,0,0,0.6613064,10.0301,0,0.8009774,-0.8009774,12.52835,89.48806,0.2120079,1.758706,0.7055962,0,10.91209
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.795137,3.795137,5,0,1.53,3.795137,5.612345,0,0,0,0.2129962,0,0,1.204863,1.14462,1.551281,9.229121,1.357616,0,1.357616,13.8163,98.68767,0.2120649,4.17465,0.1703969,5,9.442118
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,7.865309,3.33,0,-1,0,3.33,0,0,4.535309,5.32184,0,3.505263,3.33,0,0,0.1936649,10.45098,0,3.505263,-3.505263,10.12143,72.29578,0.2120649,8.651839,0,0,10.45098
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.515258,3.33,0,-1,0,3.33,0,0,0.185258,0.5367838,0,3.505263,3.33,0,0,4.088402,6.945713,0,3.505263,-3.505263,6.426558,45.90389,0.2120649,3.866784,0,0,6.945713
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.8228071,0.8228071,0,-1,0,0.8228071,0,0,1.110223E-16,0,0,0.8661128,0.8228071,0,0,7.983139,3.440449,0,0.8661128,-0.8661128,5.513595,39.38274,0.2120649,0.9050878,0,0,3.440449
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.945486,2.574337,0,0,0,5.513595,39.38274,0.2120649,0,0,0,2.574337
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02624776,0.02624776,0,-1,0,0.02624776,0,0,3.469447E-18,0,0,0.02762922,0.02624776,0,0,8.945486,2.574337,0,0.02762922,-0.02762922,5.484471,39.17471,0.2120649,0.02887254,0,0,2.574337
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.189485,1.189485,0,-1,0,1.189485,0,0,2.220446E-16,0,0,1.252089,1.189485,0,0,8.976185,2.546708,0,1.252089,-1.252089,4.164653,29.74746,0.2120649,1.308433,0,0,2.546708
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.6663623,0.6663623,0,-1,0,0.6663623,0,0,1.110223E-16,0,0,0.701434,0.6663623,0,0,10.3674,1.294618,0,0.701434,-0.701434,3.425277,24.46622,0.2120649,0.7329985,0,0,1.294618
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4083482,0.4083482,0,-1,0,0.4083482,0,0,0,0,0,0.4298402,0.4083482,0,0,11.14677,0.5931845,0,0.4298402,-0.4298402,2.972186,21.22985,0.2120649,0.449183,0,0,0.5931845
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1028108,0.1028108,0,-1,0,0.1028108,0,0,1.387779E-17,0,0,0.1082219,0.1028108,0,0,11.62437,0.1633443,0,0.1082219,-0.1082219,2.85811,20.41503,0.2120649,0.1130919,0,0,0.1633443
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.7555809,0.05236629,0,-1,0,0.05236629,0,0,0.7032146,0.7787727,0,0.05512241,0.05236629,0,0,11.74461,0.05512241,0,0.05512241,-0.05512241,2.800006,20,0.2120649,0.831139,0,0,0.05512241
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.6692261,0.6692261,4.174489,0,1.304636,0.6692261,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121389,0.7361487,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2710023,0.2710023,3.776265,0,1.19592,0.2710023,20.95705,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2121584,0.2981025,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2121125,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2119971,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.423076,2.423076,0,-1,0,2.423076,100.0641,4.440892E-16,0,0,2.424629,2.550606,2.423076,0,0,0,10.62527,0,0.1259768,-0.1259768,13.86724,99.05149,0.2119971,2.665383,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.589754,2.589754,0,0,0,2.589754,135.9926,0.6558431,0,0,3.521875,2.726057,2.589754,0,0,0.1399742,10.4993,0.1399742,0,0.1399742,14.00003,100,0.211985,2.84873,2.8175,0,14.02117
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.42822,2.42822,0,0,0,2.42822,148.2539,1.04391,0,0,3.599931,2.55602,2.42822,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,2.671041,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.682773,1.682773,0,0,0,1.682773,134.4619,0.4913477,0,0,2.262688,1.77134,1.682773,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,1.85105,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.283623,2.283623,0,0,0,2.283623,123.7672,0.4225625,0,0,2.826376,2.403814,2.283623,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,2.511986,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.008852,1.008852,0,-1,0,1.008852,336.0263,2.328058,0,0,3.390007,1.061949,1.008852,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,1.109737,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211985,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.4474375,0.4474375,0,0,0,0.4474375,47.20969,0,0,0,0.2112339,0.4709868,0.4474375,0,0,0,10.62527,0,0.259753,-0.259753,13.72622,98.04427,0.211985,0.4921812,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.222007,3.33,0,-1,0,3.33,0,0,1.892007,2.414207,0,3.505263,3.33,0,0,0.2886144,10.36552,0,3.505263,-3.505263,10.03135,71.65237,0.211985,5.744207,0,0,10.36552
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.170237,3.33,0,-1,0,3.33,0,0,1.840236,2.35726,0,3.505263,3.33,0,0,4.183351,6.860258,0,3.505263,-3.505263,6.336481,45.26049,0.211985,5.68726,0,0,6.860258
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.925414,1.925414,0,-1,0,1.925414,0,0,2.220446E-16,0,0,2.026752,1.925414,0,0,8.078088,3.354995,0,2.026752,-2.026752,4.200097,30.00063,0.211985,2.117956,0,0,3.354995
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2065229,0.2065229,0,-1,0,0.2065229,0,0,0,0,0,0.2173925,0.2065229,0,0,10.33003,1.328243,0,0.2173925,-0.2173925,3.970945,28.36384,0.211985,0.2271751,0,0,1.328243
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.3419959,0.3419959,0,-1,0,0.3419959,0,0,0,0,0,0.3599957,0.3419959,0,0,10.57158,1.110851,0,0.3599957,-0.3599957,3.591476,25.65335,0.211985,0.3761955,0,0,1.110851
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03232571,0.03232571,0,-1,0,0.03232571,0,0,0,0,0,0.03402707,0.03232571,0,0,10.97158,0.7508549,0,0.03402707,-0.03402707,3.555609,25.39715,0.211985,0.03555828,0,0,0.7508549
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.6165929,0.6165929,0,-1,0,0.6165929,0,0,0,0,0,0.6490452,0.6165929,0,0,11.00939,0.7168279,0,0.6490452,-0.6490452,2.871455,20.51035,0.211985,0.6782522,0,0,0.7168279
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2875766,0.06439355,0,-1,0,0.06439355,0,0,0.2231831,0.2519407,0,0.06778269,0.06439355,0,0,11.73055,0.06778269,0,0.06778269,-0.06778269,2.800006,20,0.211985,0.3163342,0,0,0.06778269
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.248861,0,0,-1,0,0,0,0,0.248861,0.2737471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211985,0.2737471,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.5082641,0,0,-1,0,0,0,0,0.5082641,0.5590906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.211985,0.5590906,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2854956,0.2854956,3.790759,0,1.199877,0.2854956,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2120114,0.3140452,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.545452,1.545452,4.862262,0,1.492398,1.545452,1.792962,0,0,0,0.02770936,0,0,3.316811,3.15097,8.475861,2.997,3.178679,0,3.178679,8.974681,64.10474,0.2121498,1.699997,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.676729,1.676729,4.972421,0,1.522471,1.676729,18.80907,0,0,0,0.3153772,0,0,3.295692,3.130907,5.297181,5.857811,3.446284,0,3.446284,12.24411,87.45778,0.2122957,1.844402,0.2523018,5,6.173189
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.044362,3.044362,4.259823,0,1.327932,3.044362,18.77121,0,0,0,0.5714636,0,0,1.215461,1.154688,1.850896,8.959467,1.726152,0,1.726152,13.88169,99.15469,0.2123635,3.348798,0.4571709,5,9.530931
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.038319,1.038319,0,-1,0,1.038319,59.76288,0,0,0,0.6205295,1.092968,1.038319,0,0,0.1247447,10.513,0,0.4724382,-0.4724382,13.38369,95.5976,0.2123635,1.142151,0.4964237,0,11.13353
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.127488,3.127488,2.947394,0,0.9696386,3.127488,26.83459,0,0,0,0.8392487,0.1895727,0.180094,0,0,0.649676,10.04057,0.649676,0,0.649676,14.00003,100,0.2123835,3.440237,0.6713989,5,10.87981
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.898095,2.898095,0,0,0,2.898095,70.15913,0,4.440892E-16,0,2.033279,3.050627,2.898095,0,0,0,10.62527,0,1.017348,-1.017348,12.92765,92.34016,0.2123835,3.187905,1.626623,0,12.65855
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1963537,0.1963537,0,0,0,0.1963537,925.4858,0.4801506,0,0,1.817225,0.2066881,0.1963537,0,0,1.130387,9.607926,1.130387,0,1.130387,14.00003,100,0.2122861,0.2159891,1.45378,0,11.42515
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2602323,0.2602323,0,0,0,0.2602323,942.7345,2.17937,0,0,2.453299,0.2739287,0.2602323,0,0,0,10.62527,0,0,0,14.00003,100,0.2122861,0.2862555,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122861,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.8276922,0.8276922,0,0,0,0.8276922,160.8203,0.4598423,0,0,1.331097,0.871255,0.8276922,0,0,0,10.62527,0,0,0,14.00003,100,0.2122861,0.9104614,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.9020936,0.9020936,0,0,0,0.9020936,146.3216,0.3703859,0,0,1.319958,0.9495722,0.9020936,0,0,0,10.62527,0,0,0,14.00003,100,0.2122861,0.992303,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.325138,3.325138,2.842198,0,0.9409201,3.325138,15.28834,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2122861,3.657652,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122861,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1421206,0.1421206,0,-1,0,0.1421206,0,0,0,0,0,0.1496007,0.1421206,0,0,0,10.62527,0,0.1496007,-0.1496007,13.84233,98.87363,0.2122861,0.1563327,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.027838,2.027838,0,-1,0,2.027838,0,0,4.440892E-16,0,0,2.134567,2.027838,0,0,0.166223,10.47567,0,2.134567,-2.134567,11.5923,82.80201,0.2122861,2.230622,0,0,10.47567
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3890595,0.3890595,0,-1,0,0.3890595,0,0,5.551115E-17,0,0,0.4095363,0.3890595,0,0,2.537964,8.341106,0,0.4095363,-0.4095363,11.16061,79.71852,0.2122861,0.4279654,0,0,8.341106
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.3576803,0.3576803,0,-1,0,0.3576803,0,0,5.551115E-17,0,0,0.3765055,0.3576803,0,0,2.993004,7.931571,0,0.3765055,-0.3765055,10.76374,76.88373,0.2122861,0.3934483,0,0,7.931571
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.289111,1.289111,0,-1,0,1.289111,0,0,2.220446E-16,0,0,1.356959,1.289111,0,0,3.411344,7.555065,0,1.356959,-1.356959,9.333383,66.66689,0.2122861,1.418022,0,0,7.555065
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.302852,1.302852,0,-1,0,1.302852,0,0,2.220446E-16,0,0,1.371423,1.302852,0,0,4.919076,6.198106,0,1.371423,-1.371423,7.887776,56.34114,0.2122861,1.433137,0,0,6.198106
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44288,4.826683,0,0,0,7.887776,56.34114,0.2122861,0,0,0,4.826683
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2176505,0.2176505,0,-1,0,0.2176505,0,0,2.775558E-17,0,0,0.2291058,0.2176505,0,0,6.44288,4.826683,0,0.2291058,-0.2291058,7.646277,54.61616,0.2122861,0.2394156,0,0,4.826683
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.07656953,0.07656953,0,-1,0,0.07656953,0,0,1.387779E-17,0,0,0.08059951,0.07656953,0,0,6.697442,4.597577,0,0.08059951,-0.08059951,7.561318,54.0093,0.2122861,0.08422649,0,0,4.597577
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.786996,4.516977,0,0,0,7.561318,54.0093,0.2122861,0,0,0,4.516977
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.7739853,0.7739853,0,0,0,0.7739853,0,0,0,0,0,0.8147213,0.7739853,0,0,6.786996,4.516977,0,0.8147213,-0.8147213,6.702526,47.87509,0.2122861,0.8513838,0,0,4.516977
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.907822,0.907822,0,0,0,0.907822,7.896901,0,1.110223E-16,0,0.07168981,0.9556021,0.907822,0,0,7.692243,3.702256,0,0.8839123,-0.8839123,5.770801,41.21992,0.2122861,0.9986042,0.05735184,0,3.773946
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.530539,2.530539,0,0,0,2.530539,32.08577,0,4.440892E-16,0,0.8119431,2.663726,2.530539,0,0,8.674367,2.818344,0,1.851782,-1.851782,3.818851,27.27745,0.2122861,2.783593,0.6495545,0,3.630287
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,4.737905,4.737905,5,0,1.53,4.737905,23.32349,0,0,0,1.105045,0,0,0.2620949,0.2489902,10.7319,0.9665613,1.354035,0,1.354035,5.103401,36.45279,0.2123309,5.211696,0.8840359,5,2.071606
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3363655,0.3363655,0,-1,0,0.3363655,685.8058,0,0,0,2.306814,0.354069,0.3363655,0,0,9.377869,2.185193,1.952745,0,1.952745,6.955938,49.68517,0.212163,0.3700021,1.845451,0,4.492007
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,7.425123,3.942663,4.059545,0,4.059545,10.80716,77.19385,0.2118147,0,3.247636,0,8.002208
