Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.657581,3.657581,2.419729,0,0.8255859,3.657581,127.6412,0,0,0,4.668581,1.303002,1.237852,0,0,3.365578,7.596253,3.365578,0,3.365578,14.00003,100,0.2116701,4.023339,3.734864,5,12.26483
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.4069174,0.4069174,0,0,0,0.4069174,1024.558,3.740772,0,0,4.169106,0.4283341,0.4069174,0,0,0,10.62527,0,0,0,14.00003,100,0.2116701,0.4476091,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.980042,2.980042,0,0,0,2.980042,115.084,0.292666,0,0,3.429553,3.136887,2.980042,0,0,0,10.62527,0,0,0,14.00003,100,0.2116701,3.278047,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.196567,3.196567,0,-1,0,3.196567,94.08517,0,0,0.1862232,3.007495,3.364807,3.196567,0,0,0,10.62527,0,0.3573118,-0.3573118,13.62339,97.30972,0.2116701,3.516223,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,3.585857,3.585857,1.25,0,0.50625,3.585857,82.76528,0.1120345,0,0,2.967845,2.458797,2.335857,0,0,0.3970131,10.26796,0.3970131,0,0.3970131,14.00003,100,0.2116361,3.944443,2.374276,5,13.23581
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.451219,2.451219,0,0,0,2.451219,68.2349,0,0,0,1.672587,2.58023,2.451219,0,0,0,10.62527,0,0.9076436,-0.9076436,13.04329,93.16615,0.2116361,2.696341,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3939195,0.3939195,0,0,0,0.3939195,255.1457,0,0,0,1.005069,0.4146521,0.3939195,0,0,1.008493,9.71763,0.5904166,0,0.5904166,13.60341,97.16699,0.2115857,0.4333115,0.8040549,0,10.7227
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,6.529054,6.529054,5,0,1.53,6.529054,3.280807,2.220446E-16,0,0,0.2142057,1.60953,1.529054,0,0,0.4180764,10.24901,0,1.395325,-1.395325,12.1326,86.66129,0.2115857,7.181959,0.1713645,5,10.46321
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.968437,8.853681,0,0,0,12.1326,86.66129,0.2115857,0,0,0,8.853681
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.405809,3.33,0,-1,0,3.33,0,0,0.07580929,0.4163902,0,3.505263,3.33,0,0,1.968437,8.853681,0,3.505263,-3.505263,8.437733,60.2694,0.2115857,3.74639,0,0,8.853681
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.532391,2.532391,0,-1,0,2.532391,0,0,4.440892E-16,0,0,2.665674,2.532391,0,0,5.863174,5.348418,0,2.665674,-2.665674,5.627865,40.19896,0.2115857,2.78563,0,0,5.348418
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.8216166,0.8216166,0,-1,0,0.8216166,0,0,1.110223E-16,0,0,0.8648596,0.8216166,0,0,8.825034,2.682743,0,0.8648596,-0.8648596,4.716223,33.68724,0.2115857,0.9037783,0,0,2.682743
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.432316,0.432316,0,-1,0,0.432316,0,0,5.551115E-17,0,0,0.4550695,0.432316,0,0,9.78599,1.817884,0,0.4550695,-0.4550695,4.236538,30.26092,0.2115857,0.4755476,0,0,1.817884
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.5997653,0.5997653,0,-1,0,0.5997653,0,0,1.110223E-16,0,0,0.6313319,0.5997653,0,0,10.29162,1.362814,0,0.6313319,-0.6313319,3.571056,25.50749,0.2115857,0.6597419,0,0,1.362814
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9931,0.7314822,0,0,0,3.571056,25.50749,0.2115857,0,0,0,0.7314822
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1069675,0.1069675,0,-1,0,0.1069675,0,0,1.387779E-17,0,0,0.1125974,0.1069675,0,0,10.9931,0.7314822,0,0.1125974,-0.1125974,3.452368,24.65972,0.2115857,0.1176643,0,0,0.7314822
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.5177751,0.5177751,0,-1,0,0.5177751,0,0,1.110223E-16,0,0,0.5450264,0.5177751,0,0,11.11821,0.6188848,0,0.5450264,-0.5450264,2.877859,20.5561,0.2115857,0.5695525,0,0,0.6188848
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.9768428,0.07016554,0,-1,0,0.07016554,0,0,0.9066772,1.004362,0,0.07385846,0.07016554,0,0,11.72379,0.07385846,0,0.07385846,-0.07385846,2.800006,20,0.2115857,1.074527,0,0,0.07385846
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.5900347,0.5900347,4.095298,0,1.283016,0.5900347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2116496,0.6490381,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03925148,0.03925148,3.544515,0,1.132653,0.03925148,166.4724,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2116405,0.04317662,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.288732,1.288732,4.580942,0,1.415597,1.288732,30.11975,0,0,0,0.3881629,0,0,3.29221,3.1276,5.080517,6.052809,3.515763,0,3.515763,12.51557,89.39676,0.2117475,1.417605,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.564755,9.216995,1.159523,0,1.159523,13.61559,97.25403,0.2116489,0,0.9276184,0,10.37652
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.352277,2.352277,0,-1,0,2.352277,46.27351,0,0,0,1.088481,2.476081,2.352277,0,0,0.4052315,10.26057,0,1.3876,-1.3876,12.15293,86.80649,0.2116489,2.587505,0.8707848,0,11.34905
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.013682,3.013682,0,0,0,3.013682,49.54974,0,4.440892E-16,0,1.493272,3.172297,3.013682,0,0,1.947009,8.872966,0,1.679025,-1.679025,10.38309,74.16474,0.2116489,3.31505,1.194617,0,10.36624
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,4.555456,4.555456,5,0,1.53,4.555456,34.81619,0,0,0,1.586036,0,0,0.4445446,0.4223173,3.812593,7.193941,2.008353,0,2.008353,12.28838,87.77394,0.2117159,5.011001,1.268829,5,8.779977
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0,0,0,1.579991,0,0,0,0,1.804239,9.001459,1.579991,0,1.579991,13.78729,98.48042,0.2115816,0,1.263992,0,10.58145
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.501326,0,0,1.725575,0,0,0,0,0.2242489,10.42345,0.2242489,0,0.2242489,14.00003,100,0.2115626,0,1.38046,0,12.14902
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.881095,3.33,0,-1,0,3.33,49.3116,0,0.5510952,0.9392048,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2115626,4.269205,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.634981,2.634981,0,0,0,2.634981,28.1039,0,0,0,0.7405326,2.773664,2.634981,0,0,2.070208,8.762087,0,2.033132,-2.033132,9.892947,70.66377,0.2115626,2.898479,0.5924261,0,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.39699,1.39699,0,0,0,1.39699,49.94678,0,2.220446E-16,0,0.6977517,1.470516,1.39699,0,0,4.329243,6.728955,0,0.7727643,-0.7727643,9.078382,64.84546,0.2115626,1.536689,0.5582014,0,7.426707
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.389084,2.389084,0,0,0,2.389084,28.57928,0,0,0,0.6827832,2.514826,2.389084,0,0,5.18787,5.956191,0,1.832042,-1.832042,7.14724,51.05161,0.2115626,2.627993,0.5462266,0,6.638974
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,7.223473,4.124148,0.2153939,0,0.2153939,7.351581,52.51118,0.2115443,0,0.1723151,0,4.339542
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.682587,3.33,0,-1,0,3.33,0,0,1.352587,1.820846,0,3.505263,3.33,0,0,7.008079,4.318003,0,3.505263,-3.505263,3.656709,26.1193,0.2115443,5.150846,0,0,4.318003
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.726176,0.772103,0,-1,0,0.772103,0,0,1.954073,2.226691,0,0.81274,0.772103,0,0,10.90282,0.81274,0,0.81274,-0.81274,2.800006,20,0.2115443,2.998794,0,0,0.81274
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.311486,0,0,-1,0,0,0,0,2.311486,2.542634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,2.542634,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1198033,0,0,-1,0,0,0,0,0.1198033,0.1317836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0.1317836,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1921753,0,0,-1,0,0,0,0,0.1921753,0.2113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0.2113928,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4053612,0,0,-1,0,0,0,0,0.4053612,0.4458973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0.4458973,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.5541248,0,0,-1,0,0,0,0,0.5541248,0.6095373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0.6095373,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2277044,0,0,-1,0,0,0,0,0.2277044,0.2504748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115443,0.2504748,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.06424347,0.06424347,3.569507,0,1.139475,0.06424347,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.211544,0.07066781,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.7336006,0.7336006,4.238864,0,1.32221,0.7336006,6.148474,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2116211,0.8069606,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.9247108,0.9247108,4.429974,0,1.374383,0.9247108,102.1616,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.211645,1.017182,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2115752,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.637652,1.637652,0,-1,0,1.637652,70.0638,0,2.220446E-16,0,1.147401,1.723844,1.637652,0,0,0,10.62527,0,0.5764428,-0.5764428,13.3924,95.65984,0.2115752,1.801417,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.7296359,0.7296359,0,0,0,0.7296359,438.5972,1.791633,0,0,3.200163,0.7680378,0.7296359,0,0,0.640492,10.04883,0.640492,0,0.640492,14.00003,100,0.2115211,0.8025995,2.56013,0,13.24899
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,5.195582,5.195582,1.865582,0,0.6743038,5.195582,85.78194,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2115211,5.71514,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.4254124,0.4254124,0,0,0,0.4254124,1000.893,3.810121,0,0,4.257924,0.4478025,0.4254124,0,0,0,10.62527,0,0,0,14.00003,100,0.2115211,0.4679536,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115211,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.650001,1.650001,0,-1,0,1.650001,78.32487,0,2.220446E-16,0,1.292361,1.736843,1.650001,0,0,0,10.62527,0,0.444482,-0.444482,13.5315,96.6534,0.2115211,1.815001,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.689108,1.689108,0,0,0,1.689108,99.02522,0,0,0,1.672643,1.778009,1.689108,0,0,0.4938689,10.18079,0,0.1053655,-0.1053655,13.42044,95.86008,0.2115211,1.858019,1.338115,0,11.85344
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.970667,1.970667,0,0,0,1.970667,74.78295,0,0,0,1.473723,2.074386,1.970667,0,0,0.6109416,10.07543,0,0.6006632,-0.6006632,12.78728,91.33755,0.2115211,2.167733,1.178978,0,11.54915
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.956485,1.956485,0,0,0,1.956485,48.4103,0,2.220446E-16,0,0.9471402,2.059458,1.956485,0,0,1.278345,9.474764,0,1.112317,-1.112317,11.6148,82.96268,0.2115211,2.152133,0.7577122,0,10.4219
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,3.452874,3.452874,5,0,1.53,3.452874,6.106619,0,0,0,0.2108539,0,0,1.547126,1.46977,2.514254,8.362446,1.680624,0,1.680624,13.20918,94.35107,0.2115908,3.798162,0.1686831,5,8.573299
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.83363,9.875007,0,0,0,13.20918,94.35107,0.2115908,0,0,0,9.875007
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.866259,1.866259,0,-1,0,1.866259,0,0,2.220446E-16,0,0,1.964483,1.866259,0,0,0.83363,9.875007,0,1.964483,-1.964483,11.13843,79.56006,0.2115908,2.052885,0,0,9.875007
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016389,7.910524,0,0,0,11.13843,79.56006,0.2115908,0,0,0,7.910524
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016389,7.910524,0,0,0,11.13843,79.56006,0.2115908,0,0,0,7.910524
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016389,7.910524,0,0,0,11.13843,79.56006,0.2115908,0,0,0,7.910524
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.6231041,0.6231041,0,-1,0,0.6231041,0,0,1.110223E-16,0,0,0.6558991,0.6231041,0,0,3.016389,7.910524,0,0.6558991,-0.6558991,10.44705,74.62165,0.2115908,0.6854146,0,0,7.910524
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.4294034,0.4294034,0,-1,0,0.4294034,0,0,0,0,0,0.4520036,0.4294034,0,0,3.745166,7.254625,0,0.4520036,-0.4520036,9.970598,71.21841,0.2115908,0.4723437,0,0,7.254625
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.247392,6.802622,0,0,0,9.970598,71.21841,0.2115908,0,0,0,6.802622
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2309536,0.2309536,0,-1,0,0.2309536,0,0,0,0,0,0.2431091,0.2309536,0,0,4.247392,6.802622,0,0.2431091,-0.2431091,9.714339,69.38799,0.2115908,0.254049,0,0,6.802622
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2021872,0.2021872,0,-1,0,0.2021872,0,0,2.775558E-17,0,0,0.2128287,0.2021872,0,0,4.517513,6.559513,0,0.2128287,-0.2128287,9.489998,67.78556,0.2115908,0.222406,0,0,6.559513
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.7979929,0.7979929,0,0,0,0.7979929,0,0,1.110223E-16,0,0,0.8399925,0.7979929,0,0,4.753989,6.346684,0,0.8399925,-0.8399925,8.604568,61.46108,0.2115908,0.8777921,0,0,6.346684
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.244029,1.244029,0,0,0,1.244029,5.43806,0,0,0,0.06765106,1.309505,1.244029,0,0,5.687314,5.506691,0,1.241853,-1.241853,7.295539,52.11089,0.2115908,1.368432,0.05412085,0,5.574342
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,3.478619,3.478619,5,0,1.53,3.478619,14.49886,0,0,0,0.50436,0,0,1.521381,1.445312,7.067152,4.264838,1.949672,0,1.949672,9.145161,65.32244,0.2116682,3.826481,0.403488,5,4.769198
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,4.40464,4.40464,5,0,1.53,4.40464,34.84504,0,0,0,1.534798,0,0,0.5953599,0.5655919,5.11748,6.019543,2.10039,0,2.10039,11.13777,79.55531,0.2117392,4.845104,1.227839,5,7.554341
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.582215,1.582215,0,-1,0,1.582215,57.52955,0,0,0,0.9102409,1.665489,1.582215,0,0,3.017089,7.909894,0,0.7552481,-0.7552481,10.34166,73.86888,0.2117392,1.740436,0.7281927,0,8.820135
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2625551,0.2625551,0,0,0,0.2625551,282.551,0,0,0,0.741852,0.2763738,0.2625551,0,0,3.856254,7.154645,0.4654782,0,0.4654782,10.78326,77.0231,0.2117,0.2888106,0.5934816,0,7.896498
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.630754,2.630754,0,0,0,2.630754,32.78513,0,4.440892E-16,0,0.8624961,2.769215,2.630754,0,0,3.390776,7.573576,0,1.906719,-1.906719,8.773397,62.667,0.2117,2.89383,0.6899969,0,8.436072
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.720104,1.720104,0,0,0,1.720104,55.13058,0,0,0,0.9483034,1.810636,1.720104,0,0,5.509352,5.666857,0,0.8623326,-0.8623326,7.864419,56.17431,0.2117,1.892115,0.7586427,0,6.61516
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,3.495757,3.495757,5,0,1.53,3.495757,65.96516,0,0,0,2.305982,0,0,1.504243,1.429031,6.4675,4.804524,3.735012,0,3.735012,11.40776,81.48386,0.2118312,3.845333,1.844785,5,7.110507
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,2.732487,8.166036,1.168482,0,1.168482,12.51628,89.40184,0.2117328,0,0.9347858,0,9.334517
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.603094,2.603094,0,0,0,2.603094,41.35204,0,4.440892E-16,0,1.076432,2.740099,2.603094,0,0,1.564005,9.217669,0,1.663666,-1.663666,10.76262,76.87573,0.2117328,2.863403,0.8611458,0,10.2941
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.896353,2.896353,0,0,0,2.896353,26.6192,0,0,0,0.7709862,3.048793,2.896353,0,0,3.412523,7.554003,0,2.277807,-2.277807,8.361605,59.72563,0.2117328,3.185989,0.616789,0,8.324989
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1380363,0.1380363,0,0,0,0.1380363,333.5732,0,0,0,0.4604521,0.1453014,0.1380363,0,0,5.94342,5.276196,0.3151507,0,0.3151507,8.660583,61.86118,0.2117063,0.1518399,0.3683617,0,5.736648
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.090148,1.090148,0,0,0,1.090148,11.91355,0,2.220446E-16,0,0.1298753,1.147524,1.090148,0,0,5.628269,5.559832,0,1.017649,-1.017649,7.587887,54.19909,0.2117063,1.199163,0.1039002,0,5.689707
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.306272,3.306272,0,-1,0,3.306272,0,0,0,0.306899,0,3.480286,3.306272,0,0,6.75899,4.542183,0,3.480286,-3.480286,3.919343,27.99525,0.2117063,3.636899,0,0,4.542183
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.371393,1.008802,0,-1,0,1.008802,0,0,0.3625906,0.4997298,0,1.061897,1.008802,0,0,10.62597,1.061897,0,1.061897,-1.061897,2.800006,20,0.2117063,1.508532,0,0,1.061897
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1551162,0,0,-1,0,0,0,0,0.1551162,0.1706278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.1706278,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.7034347,0,0,-1,0,0,0,0,0.7034347,0.7737782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.7737782,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1289779,0,0,-1,0,0,0,0,0.1289779,0.1418757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.1418757,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.331861,0,0,-1,0,0,0,0,0.331861,0.3650471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.3650471,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3015822,0,0,-1,0,0,0,0,0.3015822,0.3317404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.3317404,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.8089959,0,0,-1,0,0,0,0,0.8089959,0.8898955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.8898955,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.6290273,0,0,-1,0,0,0,0,0.6290273,0.6919301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,0.6919301,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.9217001,0,0,-1,0,0,0,0,0.9217001,1.01387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117063,1.01387,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.9818797,0.9818797,4.487143,0,1.38999,0.9818797,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118162,1.080068,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1236448,0.1236448,3.628908,0,1.155692,0.1236448,9.899767,4.440892E-16,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2118216,0.1360093,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.692287,1.692287,4.937346,0,1.512895,1.692287,10.09241,0,0,0,0.1707926,0,0,3.245059,3.082806,5.13362,6.005016,3.253598,0,3.253598,12.21648,87.26042,0.2119579,1.861516,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.066658,1.066658,0,0,0,1.066658,57.84191,0,2.220446E-16,0,0.6169752,1.122798,1.066658,0,0,1.880021,8.933255,0,0.5058224,-0.5058224,11.6833,83.45197,0.2119579,1.173324,0.4935802,0,9.55023
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,8.40622,3.33,0,-1,0,3.33,12.44398,0,5.076221,5.916842,0.4143845,3.505263,3.33,0,0,2.442046,8.427433,0,3.090879,-3.090879,8.425227,60.18008,0.2119579,9.246842,0.3315076,0,8.841817
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.624784,2.624784,0,0,0,2.624784,28.40797,0,0,0,0.745648,2.762931,2.624784,0,0,5.876356,5.336554,0,2.017283,-2.017283,6.298824,44.99151,0.2119579,2.887263,0.5965185,0,6.082202
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,5.298232,5.298232,5,0,1.53,5.298232,13.8192,0,0,0,0.7321735,0.3139284,0.2982319,0,0,8.117782,3.319271,0.4182451,0,0.4182451,6.695607,47.82566,0.2119706,5.828055,0.5857388,5,4.051445
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,7.699536,3.695692,4.276695,0,4.276695,10.75284,76.80582,0.2118827,0,0.7573557,5,4.642386
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.034938,2.034938,3.799858,0,1.202361,2.034938,76.90805,0,0,0,1.565031,0,0,1.76492,1.676674,3.422842,7.544717,3.241705,0,3.241705,13.82819,98.77257,0.2119168,2.238431,1.252025,5,9.109748
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.7815151,0.7815151,0,-1,0,0.7815151,82.55084,0,0,0,0.6451473,0.8226475,0.7815151,0,0,0.1811365,10.46225,0,0.1775002,-0.1775002,13.64109,97.43613,0.2119168,0.8596666,0.5161178,0,11.1074
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,4.408224,4.408224,3.767998,0,1.193664,4.408224,23.87085,1.110223E-16,0,0,1.052281,0.6739216,0.6402255,0,0,0.378359,10.28475,0.378359,0,0.378359,14.00003,100,0.2119282,4.849047,0.8418245,5,11.33703
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.241663,2.241663,0,0,0,2.241663,10.2049,0,4.440892E-16,0,0.2287594,2.359645,2.241663,0,0,0,10.62527,0,2.130886,-2.130886,11.75388,83.9561,0.2119282,2.465829,0.1830075,0,10.85403
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.293387,2.293387,0,0,0,2.293387,17.35921,0,0,0,0.398114,2.414092,2.293387,0,0,2.367651,8.494389,0,2.015978,-2.015978,9.62885,68.77737,0.2119282,2.522726,0.3184912,0,8.892503
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.774278,2.774278,0,0,0,2.774278,7.47903,0,4.440892E-16,0,0.2074891,2.920292,2.774278,0,0,4.607626,6.478411,0,2.712803,-2.712803,6.769304,48.35208,0.2119282,3.051706,0.1659913,0,6.6859
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03457773,0.03457773,0,-1,0,0.03457773,0,0,0,0,0,0.03639762,0.03457773,0,0,7.621852,3.765607,0,0.03639762,-0.03639762,6.730938,48.07803,0.2119282,0.03803551,0,0,3.765607
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,5.441825,3.33,0,-1,0,3.33,0,0,2.111825,2.656007,0,3.505263,3.33,0,0,7.662294,3.72921,0,3.505263,-3.505263,3.036066,21.68614,0.2119282,5.986007,0,0,3.72921
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55703,0.2239467,0,0,0,3.036066,21.68614,0.2119282,0,0,0,0.2239467
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.07271384,0.07271384,0,-1,0,0.07271384,0,0,1.387779E-17,0,0,0.07654089,0.07271384,0,0,11.55703,0.2239467,0,0.07654089,-0.07654089,2.955385,21.10985,0.2119282,0.07998522,0,0,0.2239467
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3083468,0.1400355,0,-1,0,0.1400355,0,0,0.1683113,0.1991459,0,0.1474058,0.1400355,0,0,11.64208,0.1474058,0,0.1474058,-0.1474058,2.800006,20,0.2119282,0.3391815,0,0,0.1474058
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1700935,0,0,-1,0,0,0,0,0.1700935,0.1871029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119282,0.1871029,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.3630164,0,0,-1,0,0,0,0,0.3630164,0.3993181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119282,0.3993181,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2363984,0,0,-1,0,0,0,0,0.2363984,0.2600383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119282,0.2600383,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.6632813,0,0,-1,0,0,0,0,0.6632813,0.7296094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119282,0.7296094,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.281344,0,0,-1,0,0,0,0,1.281344,1.409478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119282,1.409478,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.5588128,0.5588128,4.064076,0,1.274493,0.5588128,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2119865,0.6146941,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1366159,0.1366159,3.641879,0,1.159233,0.1366159,17.46784,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2119922,0.1502775,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.9538099,0.9538099,4.459073,0,1.382327,0.9538099,13.60432,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2120865,1.049191,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.98624,1.98624,0,0,0,1.98624,18.23467,0,2.220446E-16,0,0.3621844,2.090779,1.98624,0,0,1.662237,9.129261,0,1.728595,-1.728595,10.60099,75.72122,0.2120865,2.184864,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.837571,1.837571,0,-1,0,1.837571,75.9754,0,0,0,1.396102,1.934285,1.837571,0,0,3.582898,7.400666,0,0.5381833,-0.5381833,10.0337,71.66912,0.2120865,2.021328,1.116881,0,8.796767
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.394999,2.394999,0,0,0,2.394999,73.69112,0,0,0,1.764902,2.521052,2.394999,0,0,4.18088,6.862483,0,0.7561501,-0.7561501,9.236645,65.97591,0.2120865,2.634499,1.411922,0,8.627384
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.36272,3.36272,5,0,1.53,3.36272,34.31166,0,0,0,1.153805,0,0,1.63728,1.555416,5.021046,6.106332,2.709221,0,2.709221,11.80684,84.33439,0.2121864,3.698992,0.923044,5,7.260138
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.5959203,0.5959203,0,0,0,0.5959203,236.0666,0,0,0,1.406769,0.6272846,0.5959203,0,0,2.311825,8.544632,0.7794841,0,0.7794841,12.54632,89.6164,0.2121215,0.6555124,1.125415,0,9.951401
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.086055,3.086055,3.646689,0,1.160546,3.086055,30.53087,0,0,0,0.9421994,0,0,0.5606344,0.5326027,1.532341,9.246167,1.474802,0,1.474802,13.94544,99.6101,0.212172,3.39466,0.7537595,5,10.18837
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.410133,2.410133,0,-1,0,2.410133,49.78496,0,0,0,1.199884,2.536982,2.410133,0,0,0.05753879,10.57349,0,1.337098,-1.337098,12.53602,89.54279,0.212172,2.651146,0.9599069,0,11.77337
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.358285,1.358285,0,0,0,1.358285,104.5682,0,2.220446E-16,0,1.420334,1.429774,1.358285,0,0,1.543204,9.236391,0,0.009439704,-0.009439704,12.52607,89.47173,0.212172,1.494114,1.136267,0,10.65672
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.623059,2.623059,0,0,0,2.623059,29.01712,0,0,0,0.7611362,2.761115,2.623059,0,0,1.553692,9.226952,0,1.999979,-1.999979,10.4179,74.41344,0.212172,2.885365,0.608909,0,9.988088
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,3.775891,7.226972,0.2329913,0,0.2329913,10.63894,75.99226,0.2121526,0,0.1863931,0,7.459964
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.742121,0.742121,0,0,0,0.742121,25.98015,0,2.220446E-16,0,0.1928042,0.78118,0.742121,0,0,3.5429,7.436665,0,0.5883758,-0.5883758,10.01874,71.56226,0.2121526,0.8163331,0.1542433,0,7.629469
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.322703,1.322703,0,-1,0,1.322703,0,0,0,0,0,1.392319,1.322703,0,0,4.196651,6.848289,0,1.392319,-1.392319,8.551103,61.07918,0.2121526,1.454973,0,0,6.848289
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.741926,3.33,0,-1,0,3.33,0,0,1.411926,1.886119,0,3.505263,3.33,0,0,5.743671,5.45597,0,3.505263,-3.505263,4.856231,34.68729,0.2121526,5.216119,0,0,5.45597
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.638409,1.950707,0,0,0,4.856231,34.68729,0.2121526,0,0,0,1.950707
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3130285,0.3130285,0,-1,0,0.3130285,0,0,5.551115E-17,0,0,0.3295036,0.3130285,0,0,9.638409,1.950707,0,0.3295036,-0.3295036,4.508904,32.20639,0.2121526,0.3443313,0,0,1.950707
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.140021,1.140021,0,-1,0,1.140021,0,0,2.220446E-16,0,0,1.200023,1.140021,0,0,10.00452,1.621203,0,1.200023,-1.200023,3.243969,23.17116,0.2121526,1.254024,0,0,1.621203
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.7900262,0.4001214,0,-1,0,0.4001214,0,0,0.3899048,0.4689074,0,0.4211804,0.4001214,0,0,11.33788,0.4211804,0,0.4211804,-0.4211804,2.800006,20,0.2121526,0.8690288,0,0,0.4211804
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.6328433,0,0,-1,0,0,0,0,0.6328433,0.6961276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121526,0.6961276,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01799989,0,0,-1,0,0,0,0,0.01799989,0.01979988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121526,0.01979988,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121526,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2920119,0,0,-1,0,0,0,0,0.2920119,0.321213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2121526,0.321213,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.8360017,0.8360017,4.341265,0,1.350165,0.8360017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122432,0.9196019,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.545839,0.545839,4.051102,0,1.270951,0.545839,8.793489,4.440892E-16,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.2122951,0.6004229,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,5.321782,5.321782,5,0,1.53,5.321782,15.52407,0,0,0,0.826157,0.3387176,0.3217817,0,0,5.097862,6.037199,0.4874394,0,0.4874394,9.626197,68.75842,0.2123095,5.85396,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.7203126,0.7203126,3.352055,0,1.080111,0.7203126,292.9655,0,0,0,2.110267,0,0,2.631742,2.500155,4.610423,6.475894,4.610423,0,4.610423,14.00003,100,0.2121764,0.7923439,1.688214,5,8.586162
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121764,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.474829,1.474829,0,0,0,1.474829,269.501,2.422227,0,0,3.974679,1.552452,1.474829,0,0,0,10.62527,0,0,0,14.00003,100,0.2121764,1.622312,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.20208,2.20208,0,0,0,2.20208,178.952,1.622688,0,0,3.940666,2.317979,2.20208,0,0,0,10.62527,0,0,0,14.00003,100,0.2121764,2.422288,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.759553,2.759553,0,0,0,2.759553,132.4996,0.7516045,0,0,3.656398,2.904793,2.759553,0,0,0,10.62527,0,0,0,14.00003,100,0.2121764,3.035509,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.02073,3.02073,0,0,0,3.02073,70.66502,0,4.440892E-16,0,2.1346,3.179716,3.02073,0,0,0,10.62527,0,1.045116,-1.045116,12.89838,92.1311,0.2121764,3.322803,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.728908,2.728908,0,-1,0,2.728908,134.5602,0,0,0,3.672023,2.872535,2.728908,0,0,1.16124,9.580158,0.7994882,0,0.7994882,13.65684,97.54866,0.2121102,3.001799,2.937618,0,13.25218
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.412654,2.412654,0,0,0,2.412654,124.5818,0.1043412,0,0,3.005729,2.539636,2.412654,0,0,0.3617519,10.2997,0.3617519,0,0.3617519,14.00003,100,0.2120802,2.653919,2.404583,0,13.30543
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,5.972167,5.972167,4.109752,0,1.286962,5.972167,32.82622,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.2120802,6.569384,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120802,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,11.12616,8.33,5,0,1.53,8.33,2.545118,0,2.796165,3.908781,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2120802,12.23878,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.802876,3.33,0,-1,0,3.33,0,0,1.472875,1.953163,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.2120802,5.283163,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.158537,3.33,0,-1,0,3.33,0,0,1.828537,2.34439,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.2120802,5.67439,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.969927,0.3054184,0,-1,0,0.3054184,0,0,3.664508,4.061501,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.2120802,4.366919,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.4852924,0,0,-1,0,0,0,0,0.4852924,0.5338216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0.5338216,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.24561,0,0,-1,0,0,0,0,0.24561,0.270171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0.270171,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.7887258,0,0,-1,0,0,0,0,0.7887258,0.8675984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0.8675984,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.4135383,0,0,-1,0,0,0,0,0.4135383,0.4548921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0.4548921,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.4324508,0,0,-1,0,0,0,0,0.4324508,0.4756959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0.4756959,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.5123168,0,0,-1,0,0,0,0,0.5123168,0.5635485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0.5635485,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120802,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.473186,1.473186,4.789313,0,1.472482,1.473186,2.575503,0,0,0,0.03794195,0,0,3.316127,3.15032,11.80586,0,3.188262,0,3.188262,5.824656,41.60461,0.212213,1.620505,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,3.501282,3.501282,5,0,1.53,3.501282,19.19055,0,0,0,0.6719152,0,0,1.498718,1.423782,8.617599,2.869436,2.095697,0,2.095697,7.812809,55.80567,0.2122922,3.851411,0.5375322,5,3.541351
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,7.624783,7.624783,5,0,1.53,7.624783,23.10403,0,0,0.05726133,1.761632,2.762929,2.624783,0,0,6.521901,4.755563,0,1.001298,-1.001298,6.757349,48.26668,0.2122922,8.387261,1.409306,5,6.517195
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.044372,3.044372,0,-1,0,3.044372,100.3585,0,0,0.01880966,3.055286,3.204602,3.044372,0,0,7.634454,3.754266,0,0.1493169,-0.1493169,6.599955,47.14244,0.2122922,3.34881,2.444229,0,6.809551
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.444395,1.444395,0,0,0,1.444395,274.6986,0,0,0,3.967733,1.520416,1.444395,0,0,7.800362,3.604949,2.447317,0,2.447317,8.921684,63.72618,0.2120901,1.588835,3.174186,0,7.572681
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.189434,3.189434,4.456473,0,1.381617,3.189434,126.0198,0,0,0,4.01932,0,0,1.267039,1.203687,5.353045,5.807534,5.223006,0,5.223006,13.87666,99.11882,0.2120377,3.508378,3.215456,5,9.826854
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2657117,0.2657117,0,0,0,0.2657117,1589.263,3.813123,0,0,4.222858,0.2796965,0.2657117,0,0,0.1300382,10.50824,0.1300382,0,0.1300382,14.00003,100,0.212027,0.2922828,3.378286,0,14.7311
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.947524,3.947524,1.25,0,0.50625,3.947524,115.8371,1.733198,0,0,4.572696,2.839499,2.697524,0,0,0,10.62527,0,0,0,14.00003,100,0.212027,4.342276,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.733278,2.733278,0,-1,0,2.733278,132.2999,0.738988,0,0,3.616122,2.877134,2.733278,0,0,0,10.62527,0,0,0,14.00003,100,0.212027,3.006605,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.433789,2.433789,0,0,0,2.433789,101.7032,0,0,0,2.475241,2.561883,2.433789,0,0,0,10.62527,0,0.08664242,-0.08664242,13.9087,99.34765,0.212027,2.677168,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.332506,1.332506,0,0,0,1.332506,157.4458,0.5990677,0,0,2.097975,1.402637,1.332506,0,0,0.09626936,10.53863,0.09626936,0,0.09626936,14.00003,100,0.212019,1.465756,1.67838,0,12.63661
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,5.221558,5.221558,4.128861,0,1.292179,5.221558,22.02805,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.212019,5.743714,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,9.928161,8.33,5,0,1.53,8.33,2.555495,0,1.598161,2.590977,0.2128727,3.505263,3.33,0,0,0,10.62527,0,3.29239,-3.29239,10.52954,75.21088,0.212019,10.92098,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658211,7.332884,0,0,0,10.52954,75.21088,0.212019,0,0,0,7.332884
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.9464691,0.9464691,0,-1,0,0.9464691,0,0,1.110223E-16,0,0,0.9962833,0.9464691,0,0,3.658211,7.332884,0,0.9962833,-0.9962833,9.479369,67.70964,0.212019,1.041116,0,0,7.332884
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.451637,1.451637,0,-1,0,1.451637,0,0,2.220446E-16,0,0,1.528039,1.451637,0,0,4.765193,6.3366,0,1.528039,-1.528039,7.868674,56.2047,0.212019,1.596801,0,0,6.3366
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.5984107,0.5984107,0,-1,0,0.5984107,0,0,1.110223E-16,0,0,0.629906,0.5984107,0,0,6.463014,4.808561,0,0.629906,-0.629906,7.204695,51.46201,0.212019,0.6582518,0,0,4.808561
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.7468505,0.7468505,0,-1,0,0.7468505,0,0,1.110223E-16,0,0,0.7861584,0.7468505,0,0,7.16291,4.178656,0,0.7861584,-0.7861584,6.376011,45.54285,0.212019,0.8215355,0,0,4.178656
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.2600701,0.2600701,0,-1,0,0.2600701,0,0,0,0,0,0.273758,0.2600701,0,0,8.036419,3.392497,0,0.273758,-0.273758,6.087445,43.48166,0.212019,0.2860771,0,0,3.392497
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0676432,0.0676432,0,-1,0,0.0676432,0,0,1.387779E-17,0,0,0.07120337,0.0676432,0,0,8.340594,3.118739,0,0.07120337,-0.07120337,6.01239,42.94556,0.212019,0.07440753,0,0,3.118739
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3909176,0.3909176,0,-1,0,0.3909176,0,0,5.551115E-17,0,0,0.4114922,0.3909176,0,0,8.419709,3.047536,0,0.4114922,-0.4114922,5.57864,39.84734,0.212019,0.4300094,0,0,3.047536
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.4281117,0.4281117,0,-1,0,0.4281117,0,0,5.551115E-17,0,0,0.4506439,0.4281117,0,0,8.876923,2.636043,0,0.4506439,-0.4506439,5.103619,36.45435,0.212019,0.4709229,0,0,2.636043
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.3781176,0.3781176,0,-1,0,0.3781176,0,0,5.551115E-17,0,0,0.3980185,0.3781176,0,0,9.377639,2.1854,0,0.3980185,-0.3980185,4.684071,33.45758,0.212019,0.4159293,0,0,2.1854
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.5379701,0.5379701,0,0,0,0.5379701,0,0,1.110223E-16,0,0,0.5662844,0.5379701,0,0,9.819881,1.787381,0,0.5662844,-0.5662844,4.087154,29.1939,0.212019,0.5917671,0,0,1.787381
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,10.44909,1.221097,0.06098853,0,0.06098853,4.145013,29.60718,0.212014,0,0.04879083,0,1.282085
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.79966,2.79966,5,0,1.53,2.79966,28.34732,0,0,0,0.7936288,0,0,2.20034,2.090323,10.3881,1.275986,2.883952,0,2.883952,6.88097,49.14969,0.2121244,3.079626,0.634903,5,2.069615
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.838804,2.838804,5,0,1.53,2.838804,37.05722,0,0,0,1.051982,0,0,2.161196,2.053137,7.504146,3.871543,3.105119,0,3.105119,9.826744,70.19089,0.2122406,3.122684,0.8415855,5,4.923525
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.813372,2.813372,0,-1,0,2.813372,57.51669,0,0,0,1.618159,2.961444,2.813372,0,0,4.399027,6.66615,0,1.343286,-1.343286,8.410796,60.077,0.2122406,3.094709,1.294527,0,8.284308
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.99727,1.99727,0,0,0,1.99727,96.8365,0,0,0,1.934086,2.10239,1.99727,0,0,5.891567,5.322864,0,0.1683031,-0.1683031,8.23339,58.80981,0.2122406,2.196997,1.547269,0,7.25695
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.539327,0.539327,0,0,0,0.539327,502.1154,0,0,0,2.708044,0.5677126,0.539327,0,0,6.078571,5.154561,2.140331,0,2.140331,10.26389,73.31332,0.2120648,0.5932596,2.166435,0,7.862604
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.763389,1.763389,0,0,0,1.763389,240.9057,0,0,0,4.248104,1.856199,1.763389,0,0,3.93824,7.080859,2.391905,0,2.391905,12.53305,89.52158,0.2118687,1.939727,3.398483,0,11.32896
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.196204,4.196204,1.965648,0,0.701622,4.196204,92.80501,2.220446E-16,0,0,3.894288,2.347954,2.230556,0,0,1.546334,9.233574,1.546334,0,1.546334,14.00003,100,0.211826,4.615825,3.11543,5,13.12786
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,5.9123,3.33,0,-1,0,3.33,59.10755,0,2.5823,3.17353,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.211826,6.50353,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.898675,1.898675,0,0,0,1.898675,87.78043,0,0,0,1.666666,1.998606,1.898675,0,0,1.707757,9.088292,0,0.3319401,-0.3319401,12.03001,85.92848,0.211826,2.088543,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.411023,1.411023,0,0,0,1.411023,99.46513,0,0,0,1.403476,1.485287,1.411023,0,0,2.07658,8.756352,0,0.08181155,-0.08181155,11.94377,85.3125,0.211826,1.552125,1.12278,0,10.15983
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.755618,1.755618,0,0,0,1.755618,64.50973,0,0,0,1.132545,1.848019,1.755618,0,0,2.167482,8.674541,0,0.7154747,-0.7154747,11.1896,79.92554,0.211826,1.93118,0.9060356,0,9.807085
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,2.962454,7.959066,0.2026892,0,0.2026892,11.38189,81.29902,0.2118094,0,0.1621514,0,8.161756
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.23071,3.33,0,-1,0,3.33,0,0,0.9007096,1.323781,0,3.505263,3.33,0,0,2.759764,8.141486,0,3.505263,-3.505263,7.687014,54.90713,0.2118094,4.65378,0,0,8.141486
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.91271,3.33,0,-1,0,3.33,0,0,0.5827103,0.9739813,0,3.505263,3.33,0,0,6.654501,4.636223,0,3.505263,-3.505263,3.992142,28.51524,0.2118094,4.303981,0,0,4.636223
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.658237,1.074412,0,-1,0,1.074412,0,0,2.583825,2.949649,0,1.13096,1.074412,0,0,10.54924,1.13096,0,1.13096,-1.13096,2.800006,20,0.2118094,4.024061,0,0,1.13096
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1503188,0,0,-1,0,0,0,0,0.1503188,0.1653507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,0.1653507,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.419139,0,0,-1,0,0,0,0,1.419139,1.561053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,1.561053,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01288489,0,0,-1,0,0,0,0,0.01288489,0.01417338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,0.01417338,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2091335,0,0,-1,0,0,0,0,0.2091335,0.2300468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,0.2300468,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3099324,0,0,-1,0,0,0,0,0.3099324,0.3409257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,0.3409257,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.3599675,0,0,-1,0,0,0,0,0.3599675,0.3959643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,0.3959643,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.8005044,0,0,-1,0,0,0,0,0.8005044,0.8805548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118094,0.8805548,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4005093,0.4005093,3.905772,0,1.231276,0.4005093,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118481,0.4405603,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.5982009,0.5982009,4.103464,0,1.285246,0.5982009,10.42838,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2119047,0.658021,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.984338,3.984338,5,0,1.53,3.984338,15.60703,0,0,0,0.6218367,0,0,1.015662,0.9648792,5.083477,6.050144,1.586716,0,1.586716,10.68271,76.30491,0.2119629,4.382771,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.294934,2.294934,4.198735,0,1.311255,2.294934,65.04591,0,0,0,1.492761,0,0,1.903801,1.808611,3.496762,7.478189,3.301372,0,3.301372,13.81466,98.67598,0.2120378,2.524428,1.194209,5,8.97095
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1968363,0.1968363,0,-1,0,0.1968363,981.7805,1.529914,0,0,1.9325,0.2071961,0.1968363,0,0,0.1953901,10.44942,0.1953901,0,0.1953901,14.00003,100,0.2120218,0.2165199,1.546,0,12.38192
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2785121,0.2785121,0,0,0,0.2785121,827.1328,2.010494,0,0,2.303665,0.2931706,0.2785121,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,0.3063633,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.817911,3.817911,1.285462,0,0.515931,3.817911,69.82185,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,4.199702,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.210557,1.210557,0,-1,0,1.210557,193.7683,1.071405,0,0,2.345676,1.274271,1.210557,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,1.331613,1.876541,0,12.97095
