Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.316599,0.316599,0,0,0,0.316599,173.9645,0.2175078,0,0,0.5507699,0.3332621,0.316599,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,0.3482589,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.167145,2.167145,0,0,0,2.167145,57.68172,0,0,0,1.250046,2.281205,2.167145,0,0,0,10.62527,0,1.031159,-1.031159,12.91309,92.23618,0.2120218,2.383859,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.145732,9.594115,0.3829832,0,0.3829832,13.27642,94.83139,0.2119906,0,0.3063865,0,9.977098
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.799856,1.799856,0,0,0,1.799856,11.961,0,2.220446E-16,0,0.2152808,1.894585,1.799856,0,0,0.7627488,9.9388,0,1.679304,-1.679304,11.50628,82.18755,0.2119906,1.979841,0.1722246,0,10.15408
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.615117,1.615117,0,-1,0,1.615117,0,0,2.220446E-16,0,0,1.700123,1.615117,0,0,2.628642,8.259496,0,1.700123,-1.700123,9.714191,69.38694,0.2119906,1.776629,0,0,8.259496
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,8.656903,3.33,0,-1,0,3.33,0,0,5.326903,6.192594,0,3.505263,3.33,0,0,4.517668,6.559372,0,3.505263,-3.505263,6.01932,42.99505,0.2119906,9.522593,0,0,6.559372
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.341359,1.341359,0,-1,0,1.341359,0,0,2.220446E-16,0,0,1.411957,1.341359,0,0,8.412405,3.054109,0,1.411957,-1.411957,4.530986,32.36412,0.2119906,1.475495,0,0,3.054109
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2578076,0.2578076,0,-1,0,0.2578076,0,0,5.551115E-17,0,0,0.2713764,0.2578076,0,0,9.981246,1.642153,0,0.2713764,-0.2713764,4.244931,30.32087,0.2119906,0.2835883,0,0,1.642153
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.3503936,0.3503936,0,-1,0,0.3503936,0,0,0,0,0,0.3688353,0.3503936,0,0,10.28278,1.370776,0,0.3688353,-0.3688353,3.856144,27.54383,0.2119906,0.3854329,0,0,1.370776
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.133183,0.9518438,0,-1,0,0.9518438,0,0,0.1813395,0.2946578,0,1.001941,0.9518438,0,0,10.69259,1.001941,0,1.001941,-1.001941,2.800006,20,0.2119906,1.246502,0,0,1.001941
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.179086,0,0,-1,0,0,0,0,1.179086,1.296995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119906,1.296995,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.024345,0,0,-1,0,0,0,0,1.024345,1.126779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119906,1.126779,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.7015414,0,0,-1,0,0,0,0,0.7015414,0.7716956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119906,0.7716956,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.7978462,0,0,-1,0,0,0,0,0.7978462,0.8776308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119906,0.8776308,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119906,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.05896292,0.05896292,3.564226,0,1.138034,0.05896292,52.09772,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2119866,0.06485921,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.686344,1.686344,4.818637,0,1.480488,1.686344,15.04004,4.440892E-16,0,0,0.2536269,0,0,3.132293,2.975678,8.445142,3.024647,3.229305,0,3.229305,9.05185,64.65594,0.2121165,1.854979,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.643232,1.643232,4.789091,0,1.472422,1.643232,43.48714,0,0,0,0.7145947,0,0,3.145858,2.988565,5.215837,5.931021,3.70316,0,3.70316,12.56498,89.74966,0.2122268,1.807556,0.5716758,5,6.645616
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.996702,3.33,0,-1,0,3.33,37.58192,0,1.666702,2.166372,1.251478,3.505263,3.33,0,0,1.512677,9.263865,0,2.253785,-2.253785,10.18928,72.78042,0.2122268,5.496372,1.001182,0,10.51534
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.669142,2.669142,0,0,0,2.669142,55.06868,0,0,0,1.469861,2.809623,2.669142,0,0,4.016882,7.01008,0,1.339762,-1.339762,8.777045,62.69305,0.2122268,2.936057,1.175889,0,8.479941
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.993011,1.993011,0,0,0,1.993011,102.5285,0,0,0,2.043404,2.097907,1.993011,0,0,5.505507,5.670318,0,0.05450278,-0.05450278,8.719594,62.28269,0.2122268,2.192312,1.634723,0,7.713722
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.078763,4.078763,5,0,1.53,4.078763,42.56186,0,0,0,1.735998,0,0,0.921237,0.8751751,5.566066,5.615815,2.611173,0,2.611173,11.19677,79.97677,0.2123131,4.486639,1.388798,5,7.351812
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.7826802,0.7826802,1.25,0,0.50625,0.7826802,351.8087,0.2553659,0,0,2.753537,0,0,0.2119539,0.2013562,2.954893,7.96587,2.954893,0,2.954893,14.00003,100,0.2120733,0.8609483,2.20283,5,10.71941
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.149055,3.33,0,-1,0,3.33,43.73821,0,0.8190544,1.23396,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2120733,4.56396,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.721164,1.721164,0,0,0,1.721164,36.23611,0,0,0,0.623683,1.811752,1.721164,0,0,2.276423,8.576493,0,1.188069,-1.188069,10.58809,75.62906,0.2120733,1.893281,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.1908,2.1908,0,0,0,2.1908,4.409636,0,4.440892E-16,0,0.09660631,2.306106,2.1908,0,0,3.5965,7.388424,0,2.209499,-2.209499,8.259072,58.99326,0.2120733,2.40988,0.07728505,0,7.485031
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,4.432621,4.432621,5,0,1.53,4.432621,10.63988,0,0,0,0.4716258,0,0,0.5673783,0.5390095,6.051499,5.178925,1.010635,0,1.010635,9.217845,65.84162,0.2121091,4.875884,0.3773007,5,5.650551
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.854675,1.854675,5,0,1.53,1.854675,9.227774,0,0,0,0.1711452,0,0,3.145325,2.988059,5.040864,6.088497,3.159204,0,3.159204,12.21493,87.24932,0.2122363,2.040142,0.1369161,5,6.259642
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,5.894454,3.33,0,-1,0,3.33,0,0,2.564454,3.153899,0,3.505263,3.33,0,0,1.881659,8.931781,0,3.505263,-3.505263,8.520058,60.85743,0.2122363,6.4839,0,0,8.931781
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.955155,1.955155,0,-1,0,1.955155,0,0,2.220446E-16,0,0,2.058058,1.955155,0,0,5.776396,5.426518,0,2.058058,-2.058058,6.350674,45.36187,0.2122363,2.15067,0,0,5.426518
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,10.56677,3.200037,0,-1,0,3.200037,0,0,7.36673,8.423407,0,3.36846,3.200037,0,0,8.063127,3.36846,0,3.36846,-3.36846,2.800006,20,0.2122363,11.62344,0,0,3.36846
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.446557,0,0,-1,0,0,0,0,1.446557,1.591213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,1.591213,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.8902302,0,0,-1,0,0,0,0,0.8902302,0.9792532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,0.9792532,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.03506203,0,0,-1,0,0,0,0,0.03506203,0.03856824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,0.03856824,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.333477,0,0,-1,0,0,0,0,1.333477,1.466825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,1.466825,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.8701228,0,0,-1,0,0,0,0,0.8701228,0.9571351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,0.9571351,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.066174,0,0,-1,0,0,0,0,1.066174,1.172791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,1.172791,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.8657401,0,0,-1,0,0,0,0,0.8657401,0.9523141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122363,0.9523141,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.992318,0.992318,4.497581,0,1.39284,0.992318,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123423,1.09155,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.042705,1.042705,4.547968,0,1.406595,1.042705,5.548261,4.440892E-16,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.2124493,1.146976,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.376372,2.376372,5,0,1.53,2.376372,27.74476,0,0,0,0.6593187,0,0,2.623628,2.492447,5.088008,6.046067,3.151766,0,3.151766,12.16315,86.87945,0.2125695,2.614009,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.481385,1.481385,0,0,0,1.481385,83.73314,0,0,0,1.24041,1.559353,1.481385,0,0,1.936243,8.882656,0,0.3189424,-0.3189424,11.82695,84.47806,0.2125695,1.629523,0.9923281,0,10.12307
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,2.290623,8.563713,2.004291,0,2.004291,13.72839,98.05973,0.2124077,0,1.603433,0,10.568
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.765224,2.765224,0,0,0,2.765224,71.31156,0,0,0,1.971924,2.910762,2.765224,0,0,0.286332,10.36758,0,0.9388375,-0.9388375,12.73877,90.99102,0.2124077,3.041746,1.577539,0,12.3395
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.161844,3.161844,2.588443,0,0.8716449,3.161844,61.13727,0,0,0,1.933065,0.6035801,0.573401,0,0,1.329485,9.428738,1.329485,0,1.329485,14.00003,100,0.2124459,3.478028,1.546452,5,11.3618
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.7101341,0.7101341,0,0,0,0.7101341,303.6799,1.409025,0,0,2.156534,0.7475096,0.7101341,0,0,0,10.62527,0,0,0,14.00003,100,0.2124459,0.7811475,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124459,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.520898,2.520898,0,-1,0,2.520898,79.68871,0,0,0,2.008871,2.653577,2.520898,0,0,0,10.62527,0,0.6447058,-0.6447058,13.32045,95.14587,0.2124459,2.772987,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.951091,1.951091,0,0,0,1.951091,42.14905,0,2.220446E-16,0,0.8223665,2.05378,1.951091,0,0,0.7163398,9.980569,0,1.231414,-1.231414,12.02242,85.87429,0.2124459,2.146201,0.6578932,0,10.80293
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2067762,0.2067762,0,0,0,0.2067762,406.1714,0,0,0,0.8398657,0.2176591,0.2067762,0,0,2.084577,8.749154,0.6222066,0,0.6222066,12.6127,90.09055,0.2123957,0.2274538,0.6718925,0,9.58902
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.142617,2.142617,0,0,0,2.142617,21.99419,0,0,0,0.4712512,2.255387,2.142617,0,0,1.462371,9.30914,0,1.784135,-1.784135,10.73206,76.6574,0.2123957,2.356879,0.377001,0,9.780392
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,6.904232,6.904232,5,0,1.53,6.904232,2.874821,0,0,0,0.1984843,2.004454,1.904231,0,0,3.444744,7.525005,0,1.80597,-1.80597,8.828398,63.05986,0.2123957,7.594655,0.1587874,5,7.723489
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.357687,3.33,0,-1,0,3.33,0,0,2.027688,2.563456,0,3.505263,3.33,0,0,5.451377,5.719035,0,3.505263,-3.505263,5.133526,36.66797,0.2123957,5.893456,0,0,5.719035
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.577219,2.103083,0,-1,0,2.103083,0,0,2.474136,2.931858,0,2.213772,2.103083,0,0,9.346113,2.213772,0,2.213772,-2.213772,2.800006,20,0.2123957,5.034942,0,0,2.213772
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.251675,0,0,-1,0,0,0,0,2.251675,2.476843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,2.476843,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1237572,0,0,-1,0,0,0,0,0.1237572,0.136133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,0.136133,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.073453,0,0,-1,0,0,0,0,1.073453,1.180798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,1.180798,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.216302,0,0,-1,0,0,0,0,1.216302,1.337933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,1.337933,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5060478,0,0,-1,0,0,0,0,0.5060478,0.5566526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,0.5566526,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1081948,0,0,-1,0,0,0,0,0.1081948,0.1190143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,0.1190143,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2791136,0,0,-1,0,0,0,0,0.2791136,0.3070249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123957,0.3070249,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.07389119,0.07389119,3.579154,0,1.142109,0.07389119,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123954,0.08128031,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.7179431,0.7179431,4.223206,0,1.317935,0.7179431,3.198806,4.440892E-16,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2124673,0.7897375,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.144751,2.144751,5,0,1.53,2.144751,30.22688,0,0,0,0.6482914,0,0,2.855249,2.712486,5.122895,6.014669,3.360778,0,3.360778,12.32834,88.05937,0.2125954,2.359226,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.476041,2.476041,0,0,0,2.476041,67.59786,0,4.440892E-16,0,1.673751,2.606359,2.476041,0,0,1.762117,9.039369,0,0.9326079,-0.9326079,11.34528,81.03757,0.2125954,2.723644,1.339,0,10.71312
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.398057,2.398057,0,-1,0,2.398057,101.7723,0,4.440892E-16,0,2.440559,2.524271,2.398057,0,0,2.798348,8.106761,0,0.08371208,-0.08371208,11.25704,80.40728,0.2125954,2.637863,1.952447,0,10.54732
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.9658811,0.9658811,0,0,0,0.9658811,303.3054,0,0,0,2.929569,1.016717,0.9658811,0,0,2.891361,8.023049,1.912853,0,1.912853,13.07173,93.36934,0.2124417,1.062469,2.343656,0,10.95262
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.9398382,0.9398382,0,0,0,0.9398382,408.5692,1.872077,0,0,3.83989,0.9893034,0.9398382,0,0,0.9785088,9.744617,0.9785088,0,0.9785088,14.00003,100,0.2123632,1.033822,3.071912,0,13.58451
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123632,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.634531,1.634531,0,0,0,1.634531,218.2459,1.846737,0,0,3.567296,1.720559,1.634531,0,0,0,10.62527,0,0,0,14.00003,100,0.2123632,1.797984,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123632,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.904118,2.904118,0,0,0,2.904118,89.49959,0,0,0,2.599174,3.056966,2.904118,0,0,0,10.62527,0,0.4577926,-0.4577926,13.51747,96.55318,0.2123632,3.19453,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.511967,2.511967,0,0,0,2.511967,45.56107,0,4.440892E-16,0,1.144479,2.644176,2.511967,0,0,0.5086585,10.16748,0,1.499697,-1.499697,11.93665,85.26163,0.2123632,2.763164,0.9155832,0,11.31196
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,4.355141,4.355141,5,0,1.53,4.355141,21.7058,0,0,0,0.945318,0,0,0.644859,0.612616,2.174989,8.667785,1.557934,0,1.557934,13.41464,95.81866,0.212415,4.790655,0.7562544,5,9.613103
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.101682,4.101682,4.484008,0,1.389134,4.101682,5.232151,5.551115E-17,0,0,0.2146062,0,0,0.3823258,0.3632095,0.6170544,10.06993,0.5778157,0,0.5778157,13.9628,99.73411,0.2124358,4.51185,0.171685,5,10.28453
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.935749,3.33,0,-1,0,3.33,0,0,1.605749,2.099323,0,3.505263,3.33,0,0,0.0392387,10.58996,0,3.505263,-3.505263,10.26793,73.34222,0.2124358,5.429323,0,0,10.58996
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.249897,3.33,0,-1,0,3.33,0,0,1.919897,2.444887,0,3.505263,3.33,0,0,3.933975,7.084696,0,3.505263,-3.505263,6.573059,46.95033,0.2124358,5.774887,0,0,7.084696
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,6.320229,3.33,0,-1,0,3.33,0,0,2.990228,3.622251,0,3.505263,3.33,0,0,7.828712,3.579433,0,3.505263,-3.505263,2.878187,20.55844,0.2124358,6.952251,0,0,3.579433
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1631251,0.07046138,0,-1,0,0.07046138,0,0,0.09266374,0.1089763,0,0.07416988,0.07046138,0,0,11.72345,0.07416988,0,0.07416988,-0.07416988,2.800006,20,0.2124358,0.1794376,0,0,0.07416988
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2526841,0,0,-1,0,0,0,0,0.2526841,0.2779526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124358,0.2779526,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2409781,0,0,-1,0,0,0,0,0.2409781,0.2650759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124358,0.2650759,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.175403,0,0,-1,0,0,0,0,1.175403,1.292944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124358,1.292944,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.5237142,0,0,-1,0,0,0,0,0.5237142,0.5760857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124358,0.5760857,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.5873592,0,0,-1,0,0,0,0,0.5873592,0.6460952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124358,0.6460952,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.219219,0,0,-1,0,0,0,0,0.219219,0.2411409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124358,0.2411409,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.049983,1.049983,4.555246,0,1.408582,1.049983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.212547,1.154981,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.6274148,0.6274148,4.132678,0,1.293221,0.6274148,7.963812,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2126058,0.6901562,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,3.533669,3.533669,5,0,1.53,3.533669,16.81579,0,0,0,0.5942144,0,0,1.466331,1.393015,5.095894,6.03897,1.987229,0,1.987229,11.05089,78.93477,0.2126786,3.887036,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.9658497,0.9658497,2.527257,0,0.8549412,0.9658497,168.2796,0,0,0,1.625328,0,0,1.561408,1.483337,3.108665,7.827476,3.108665,0,3.108665,14.00003,100,0.2125757,1.062435,1.300262,5,9.452804
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.583417,1.583417,0,-1,0,1.583417,179.4291,1.174357,0,0,2.841112,1.666755,1.583417,0,0,0,10.62527,0,0,0,14.00003,100,0.2125757,1.741759,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125757,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125757,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.254634,3.254634,1.363609,0,0.5372653,3.254634,61.16057,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2125757,3.580098,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125757,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2249077,0.2249077,0,-1,0,0.2249077,692.3225,1.320342,0,0,1.557087,0.236745,0.2249077,0,0,0,10.62527,0,0,0,14.00003,100,0.2125757,0.2473985,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.858913,1.858913,0,0,0,1.858913,81.84129,0,2.220446E-16,0,1.521358,1.95675,1.858913,0,0,0,10.62527,0,0.4353922,-0.4353922,13.54108,96.72184,0.2125757,2.044804,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,4.464482,4.464482,4.277775,0,1.332832,4.464482,15.23812,5.551115E-17,0,0,0.6803034,0.1965343,0.1867076,0,0,0.4837691,10.18988,0.4837691,0,0.4837691,14.00003,100,0.2125895,4.910931,0.5442427,5,10.87019
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.847438,2.847438,0,0,0,2.847438,16.30098,0,4.440892E-16,0,0.4641602,2.997303,2.847438,0,0,0,10.62527,0,2.533143,-2.533143,11.32986,80.92741,0.2125895,3.132182,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,6.553927,6.553927,5,0,1.53,6.553927,2.877761,2.220446E-16,0,0,0.1886064,1.635712,1.553927,0,0,2.814603,8.092132,0,1.447106,-1.447106,9.804477,70.03184,0.2125895,7.20932,0.1508851,5,8.280738
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.592967,2.592967,0,-1,0,2.592967,0,0,0,0,0,2.729439,2.592967,0,0,4.422499,6.645025,0,2.729439,-2.729439,6.927396,49.4813,0.2125895,2.852264,0,0,6.645025
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.455209,3.915586,0,0,0,6.927396,49.4813,0.2125895,0,0,0,3.915586
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.100667,3.33,0,-1,0,3.33,0,0,0.7706669,1.180734,0,3.505263,3.33,0,0,7.455209,3.915586,0,3.505263,-3.505263,3.232524,23.08941,0.2125895,4.510734,0,0,3.915586
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.7029982,0.389807,0,-1,0,0.389807,0,0,0.3131911,0.3834909,0,0.4103232,0.389807,0,0,11.34995,0.4103232,0,0.4103232,-0.4103232,2.800006,20,0.2125895,0.773298,0,0,0.4103232
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.09382578,0,0,-1,0,0,0,0,0.09382578,0.1032084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,0.1032084,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.6875159,0,0,-1,0,0,0,0,0.6875159,0.7562674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,0.7562674,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.4499683,0,0,-1,0,0,0,0,0.4499683,0.4949651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,0.4949651,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.891198,0,0,-1,0,0,0,0,0.891198,0.9803178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,0.9803178,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.569789,0,0,-1,0,0,0,0,1.569789,1.726768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,1.726768,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.5550672,0,0,-1,0,0,0,0,0.5550672,0.6105739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,0.6105739,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125895,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1663469,0.1663469,3.67161,0,1.16735,0.1663469,25.02839,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2125961,0.1829816,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.318958,2.318958,5,0,1.53,2.318958,20.58298,0,0,0,0.4773107,0,0,2.681042,2.54699,8.434226,3.034471,3.024301,0,3.024301,8.867723,63.34074,0.2127115,2.550853,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.262224,0.262224,3.767487,0,1.193524,0.262224,190.3172,0,0,0,0.4990572,0,0,3.505263,3.33,5.409925,5.756341,3.829057,0,3.829057,12.50029,89.28757,0.2126925,0.2884464,0.3992458,5,6.255399
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,5.244267,3.33,0,-1,0,3.33,22.71695,0,1.914268,2.438694,0.7564743,3.505263,3.33,0,0,1.580868,9.202493,0,2.748789,-2.748789,9.602807,68.59134,0.2126925,5.768694,0.6051794,0,9.958967
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.163768,3.163768,5,0,1.53,3.163768,34.95744,0,0,0,1.105972,0,0,1.836232,1.744421,4.635078,6.453704,2.850393,0,2.850393,12.30693,87.90645,0.2127932,3.480145,0.8847777,5,7.559676
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,1.784685,9.019057,0.4726428,0,0.4726428,12.75532,91.10921,0.2127556,0,0.3781142,0,9.4917
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.712964,2.712964,0,0,0,2.712964,42.84148,0,0,0,1.162274,2.855751,2.712964,0,0,1.312042,9.444436,0,1.693477,-1.693477,10.97023,78.35866,0.2127556,2.98426,0.929819,0,10.60671
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.895592,3.895592,5,0,1.53,3.895592,28.29669,2.220446E-16,0,0,1.102324,0,0,1.104408,1.049188,3.193684,7.750959,2.151511,0,2.151511,13.01134,92.93793,0.2128284,4.285151,0.8818588,5,8.853282
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,1.053239,0,0,2.095411,0,0,0,0,1.042173,9.687319,1.042173,0,1.042173,14.00003,100,0.2127456,0,1.676329,0,11.78273
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.5623197,0.5623197,0,0,0,0.5623197,273.9075,0.9483202,0,0,1.540236,0.5919155,0.5623197,0,0,0,10.62527,0,0,0,14.00003,100,0.2127456,0.6185517,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127456,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127456,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,3.627889,3.627889,3.424113,0,1.099783,3.627889,5.912579,0,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2127456,3.990678,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.486786,1.486786,0,-1,0,1.486786,0,0,0,0,0,1.565038,1.486786,0,0,0,10.62527,0,1.565038,-1.565038,12.35033,88.21649,0.2127456,1.635465,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,5.527242,3.33,0,-1,0,3.33,0,0,2.197242,2.749966,0,3.505263,3.33,0,0,1.738931,9.060236,0,3.505263,-3.505263,8.655461,61.8246,0.2127456,6.079966,0,0,9.060236
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.299049,3.33,0,-1,0,3.33,0,0,1.969049,2.498954,0,3.505263,3.33,0,0,5.633668,5.554973,0,3.505263,-3.505263,4.96059,35.43271,0.2127456,5.828954,0,0,5.554973
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.427532,0.427532,0,-1,0,0.427532,0,0,5.551115E-17,0,0,0.4500337,0.427532,0,0,9.528404,2.04971,0,0.4500337,-0.4500337,4.486213,32.04431,0.2127456,0.4702852,0,0,2.04971
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.18832,1.18832,0,-1,0,1.18832,0,0,2.220446E-16,0,0,1.250863,1.18832,0,0,10.02844,1.599676,0,1.250863,-1.250863,3.167687,22.62629,0.2127456,1.307152,0,0,1.599676
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.533297,0.3313727,0,-1,0,0.3313727,0,0,1.201925,1.355254,0,0.3488134,0.3313727,0,0,11.41829,0.3488134,0,0.3488134,-0.3488134,2.800006,20,0.2127456,1.686627,0,0,0.3488134
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.3291442,0,0,-1,0,0,0,0,0.3291442,0.3620586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127456,0.3620586,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2499412,0,0,-1,0,0,0,0,0.2499412,0.2749353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127456,0.2749353,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.9608997,0,0,-1,0,0,0,0,0.9608997,1.05699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127456,1.05699,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127456,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.3944984,0.3944984,3.899762,0,1.229635,0.3944984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127811,0.4339482,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2564768,0.2564768,3.76174,0,1.191955,0.2564768,6.209623,4.440892E-16,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2127997,0.2821245,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.696848,2.696848,5,0,1.53,2.696848,10.52249,0,0,0,0.2837756,0,0,2.303152,2.187994,5.129934,6.008334,2.47177,0,2.47177,11.47827,81.9875,0.2128944,2.966533,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,6.834802,6.834802,5,0,1.53,6.834802,7.022662,0,0,0,0.4799851,1.931371,1.834802,0,0,2.658164,8.232926,0,1.451386,-1.451386,9.948378,71.05969,0.2128944,7.518282,0.3839881,5,8.712912
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.572933,0.572933,0,-1,0,0.572933,135.8321,0,0,0,0.778227,0.6030874,0.572933,0,0,4.270815,6.781541,0.1751397,0,0.1751397,10.11453,72.24649,0.2128805,0.6302263,0.6225816,0,7.559768
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,4.095675,6.939167,0.592473,0,0.592473,10.6766,76.26127,0.2128336,0,0.4739784,0,7.53164
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.0458,2.0458,0,0,0,2.0458,21.20095,0,0,0,0.4337291,2.153474,2.0458,0,0,3.503202,7.472392,0,1.719745,-1.719745,8.863828,63.31293,0.2128336,2.250381,0.3469833,0,7.906121
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.967121,2.967121,0,0,0,2.967121,12.85055,0,0,0,0.3812913,3.123286,2.967121,0,0,5.41403,5.752647,0,2.741994,-2.741994,5.973512,42.66786,0.2128336,3.263834,0.3050331,0,6.133938
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,3.463239,3.463239,5,0,1.53,3.463239,25.11351,0,0,0,0.8697408,0,0,1.536761,1.459923,8.46069,3.010653,2.329664,0,2.329664,8.183625,58.45435,0.2129157,3.809563,0.6957927,5,3.880394
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.841835,3.33,0,-1,0,3.33,15.21344,0,0.5118355,0.896019,0.5066074,3.505263,3.33,0,0,6.131027,5.10735,0,2.998656,-2.998656,5.022765,35.87682,0.2129157,4.226019,0.405286,0,5.613958
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,9.462867,2.108695,0.5765764,0,0.5765764,5.569753,39.78387,0.2128701,0,0.4612611,0,2.685271
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.3583,1.3583,0,0,0,1.3583,23.25595,0,0,0,0.3158856,1.42979,1.3583,0,0,8.88629,2.627613,0,1.113904,-1.113904,4.395595,31.39705,0.2128701,1.49413,0.2527085,0,2.943499
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,4.362432,4.362432,5,0,1.53,4.362432,5.737745,0,0,0,0.2503052,0,0,0.6375681,0.6056896,10.12396,1.513709,0.8559949,0,0.8559949,5.207663,37.19752,0.212901,4.798675,0.2002442,5,1.764014
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.013297,1.013297,4.51856,0,1.398567,1.013297,21.29771,0,0,0,0.2158091,0,0,3.505263,3.33,9.267966,2.284105,3.545809,0,3.545809,8.571513,61.22497,0.2129888,1.114627,0.1726473,5,2.499914
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2904276,0.2904276,0,-1,0,0.2904276,0,0,5.551115E-17,0,0,0.3057133,0.2904276,0,0,5.722157,5.475333,0,0.3057133,-0.3057133,8.249263,58.92319,0.2129888,0.3194703,0,0,5.475333
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.061839,5.16962,0,0,0,8.249263,58.92319,0.2129888,0,0,0,5.16962
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.061839,5.16962,0,0,0,8.249263,58.92319,0.2129888,0,0,0,5.16962
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.061839,5.16962,0,0,0,8.249263,58.92319,0.2129888,0,0,0,5.16962
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.9524547,0.9524547,0,-1,0,0.9524547,0,0,1.110223E-16,0,0,1.002584,0.9524547,0,0,6.061839,5.16962,0,1.002584,-1.002584,7.192447,51.37452,0.2129888,1.0477,0,0,5.16962
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.257778,1.257778,0,-1,0,1.257778,0,0,2.220446E-16,0,0,1.323977,1.257778,0,0,7.175821,4.167036,0,1.323977,-1.323977,5.796852,41.40601,0.2129888,1.383556,0,0,4.167036
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.4249472,0.4249472,0,-1,0,0.4249472,0,0,5.551115E-17,0,0,0.4473129,0.4249472,0,0,8.646907,2.843058,0,0.4473129,-0.4473129,5.325343,38.03809,0.2129888,0.4674419,0,0,2.843058
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.4710274,0.4710274,0,-1,0,0.4710274,0,0,0,0,0,0.4958183,0.4710274,0,0,9.143921,2.395746,0,0.4958183,-0.4958183,4.802705,34.30497,0.2129888,0.5181302,0,0,2.395746
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.6899517,0.6899517,0,-1,0,0.6899517,0,0,0,0,0,0.7262649,0.6899517,0,0,9.69483,1.899927,0,0.7262649,-0.7262649,4.037154,28.83676,0.2129888,0.7589468,0,0,1.899927
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.3417861,0.3417861,0,-1,0,0.3417861,0,0,0,0,0,0.3597748,0.3417861,0,0,10.50179,1.173662,0,0.3597748,-0.3597748,3.657918,26.12794,0.2129888,0.3759647,0,0,1.173662
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90154,0.8138875,0,0,0,3.657918,26.12794,0.2129888,0,0,0,0.8138875
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,10.90154,0.8138875,0.02662197,0,0.02662197,3.683174,26.30833,0.2129867,0,0.02129757,0,0.8405094
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.078795,3.078795,5,0,1.53,3.078795,6.642723,0,0,0,0.2045158,0,0,1.921205,1.825145,10.87492,0.8378472,2.02966,0,2.02966,5.608679,40.06191,0.2130643,3.386675,0.1636127,5,1.042363
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.073292,3.073292,5,0,1.53,3.073292,7.88555,0,0,0,0.242346,0,0,1.926708,1.830372,8.845259,2.664542,2.072718,0,2.072718,7.575032,54.10727,0.213143,3.380622,0.1938768,5,2.906888
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.390754,3.33,0,-1,0,3.33,13.52577,0,0.06075361,0.399829,0.4504082,3.505263,3.33,0,0,6.77254,4.529988,0,3.054855,-3.054855,4.354932,31.1066,0.213143,3.729829,0.3603266,0,4.980396
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,5.007576,5.007576,5,0,1.53,5.007576,5.041443,0,0,0,0.2524541,0.007975182,0.007576423,0,0,10.16682,1.475133,0.244479,0,0.244479,4.586865,32.76326,0.2131498,5.508334,0.2019633,5,1.727587
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,9.922344,1.695164,3.491098,0,3.491098,7.898811,56.41997,0.2131276,0,0.1288781,5,1.856262
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,3.638791,3.638791,5,0,1.53,3.638791,8.23025,0,0,0,0.2994816,0,0,1.361209,1.293149,6.431247,4.837152,1.59263,0,1.59263,9.409714,67.2121,0.2131867,4.00267,0.2395853,5,5.136633
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,4.838616,6.270519,3.879699,0,3.879699,13.09032,93.50209,0.2131339,0,0.4397589,5,6.820218
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.390024,1.390024,0,-1,0,1.390024,47.02795,0,2.220446E-16,0,0.6536999,1.463184,1.390024,0,0,0.9589178,9.762248,0,0.8094835,-0.8094835,12.23705,87.40731,0.2131339,1.529027,0.5229599,0,10.41595
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.942066,1.942066,0,0,0,1.942066,17.13509,0,2.220446E-16,0,0.3327746,2.04428,1.942066,0,0,1.858344,8.952765,0,1.711505,-1.711505,10.43296,74.52102,0.2131339,2.136272,0.2662197,0,9.28554
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.986031,4.986031,5,0,1.53,4.986031,5.949279,0,0,0,0.2966329,0,0,0.01396908,0.01327063,3.760016,7.24126,0.3099035,0,0.3099035,10.72696,76.62102,0.2131426,5.484634,0.2373063,5,7.537892
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.350689,0,1.079738,0,0,0,0,0,0.2669577,0,0,3.350689,3.183155,3.450113,7.520173,3.450113,0,3.450113,14.00003,100,0.2131065,0,0.2135661,5,7.78713
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,4.585958,4.585958,4.389234,0,1.363261,4.585958,4.515497,1.94289E-16,0,0,0.2070788,0.2070788,0.1967249,0,0,0,10.62527,0,0,0,14.00003,100,0.2131065,5.044554,0.165663,5,10.83235
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.012269,3.33,0,-1,0,3.33,0,0,5.682269,6.583496,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2131065,9.913496,0,0,10.62527
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.298363,1.298363,0,-1,0,1.298363,0,0,0,0,0,1.366698,1.298363,0,0,3.894737,7.120011,0,1.366698,-1.366698,8.86453,63.31794,0.2131065,1.4282,0,0,7.120011
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.719313,3.33,0,-1,0,3.33,0,0,0.3893135,0.7612448,0,3.505263,3.33,0,0,5.41329,5.753313,0,3.505263,-3.505263,5.169658,36.92606,0.2131065,4.091245,0,0,5.753313
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3948352,0.3948352,0,-1,0,0.3948352,0,0,5.551115E-17,0,0,0.415616,0.3948352,0,0,9.308027,2.24805,0,0.415616,-0.415616,4.73156,33.79679,0.2131065,0.4343187,0,0,2.24805
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.8265134,0.8265134,0,-1,0,0.8265134,0,0,1.110223E-16,0,0,0.8700141,0.8265134,0,0,9.769823,1.832434,0,0.8700141,-0.8700141,3.814485,27.24627,0.2131065,0.9091648,0,0,1.832434
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.8963301,0.8963301,0,-1,0,0.8963301,0,0,1.110223E-16,0.07166444,0,0.9435054,0.8963301,0,0,10.7365,0.9624197,0,0.9435054,-0.9435054,2.819943,20.14241,0.2131065,0.9859631,0,0,0.9624197
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.4471557,0.01796858,0,-1,0,0.01796858,0,0,0.4291871,0.4739027,0,0.01891429,0.01796858,0,0,11.78484,0.01891429,0,0.01891429,-0.01891429,2.800006,20,0.2131065,0.4918713,0,0,0.01891429
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.055961,0,0,-1,0,0,0,0,1.055961,1.161557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131065,1.161557,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.4580587,0,0,-1,0,0,0,0,0.4580587,0.5038645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131065,0.5038645,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131065,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1792149,0.1792149,3.684478,0,1.170863,0.1792149,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2131171,0.1971364,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.152673,1.152673,4.657937,0,1.436617,1.152673,0.4458432,4.440892E-16,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.2132358,1.267941,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,4.830233,4.830233,5,0,1.53,4.830233,2.463021,0,0,0,0.1189697,0,0,0.1697669,0.1612785,5.140721,5.998625,0.2802482,0,0.2802482,9.388979,67.064,0.2132454,5.313256,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,4.505343,4.505343,5,0,1.53,4.505343,3.857534,0,0,0,0.1737951,0,0,0.4946566,0.4699238,4.860473,6.250849,0.643719,0,0.643719,9.999664,71.42603,0.2132685,4.955878,0.1390361,5,6.424644
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,3.484422,3.33,0,-1,0,3.33,14.1912,0,0.1544219,0.5028641,0.4725671,3.505263,3.33,0,0,4.216754,6.830195,0,3.032696,-3.032696,6.802922,48.5922,0.2132685,3.832864,0.3780537,0,7.302763
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,4.533919,4.533919,5,0,1.53,4.533919,16.30032,0,0,0,0.7390434,0,0,0.4660812,0.4427771,7.586416,3.7975,1.181821,0,1.181821,7.924095,56.60057,0.2133061,4.987311,0.5912347,5,4.536543
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,6.404596,4.861138,4.123973,0,4.123973,11.83644,84.54582,0.2132343,0,0.6351783,5,5.655111
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.316472,3.316472,4.91441,0,1.506634,3.316472,18.04878,0,0,0,0.5985827,0,0,1.597938,1.518041,2.280623,8.572714,2.116624,0,2.116624,13.84445,98.88869,0.2133098,3.648119,0.4788662,5,9.171296
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.061411,1.061411,0,0,0,1.061411,28.59703,0,0,0,0.303532,1.117275,1.061411,0,0,0.1639989,10.47768,0,0.8137429,-0.8137429,12.98668,92.76185,0.2133098,1.167552,0.2428256,0,10.78121
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.134006,1.134006,0,-1,0,1.134006,9.408651,0,2.220446E-16,0,0.1066947,1.193691,1.134006,0,0,1.068158,9.663932,0,1.086996,-1.086996,11.84089,84.57762,0.2133098,1.247407,0.08535574,0,9.770627
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,2.275931,8.576937,0.2777712,0,0.2777712,12.10441,86.45988,0.2132881,0,0.2222169,0,8.854708
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.541703,1.541703,0,0,0,1.541703,9.899693,0,2.220446E-16,0,0.1526239,1.622845,1.541703,0,0,1.99816,8.82693,0,1.470221,-1.470221,10.55466,75.39027,0.2132881,1.695873,0.1220991,0,8.979554
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.164197,2.164197,0,0,0,2.164197,4.392962,0,0,0,0.09507234,2.278102,2.164197,0,0,3.631739,7.356709,0,2.183029,-2.183029,8.253543,58.95376,0.2132881,2.380616,0.07605787,0,7.451781
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,6.057327,5.17368,0.2137514,0,0.2137514,8.456326,60.4022,0.2132714,0,0.1710011,0,5.387431
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.386593,3.33,0,-1,0,3.33,0,0,0.05659297,0.3952523,0,3.505263,3.33,0,0,5.843576,5.366056,0,3.505263,-3.505263,4.761454,34.01031,0.2132714,3.725252,0,0,5.366056
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.738313,1.860793,0,0,0,4.761454,34.01031,0.2132714,0,0,0,1.860793
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.168806,1.767753,0,-1,0,1.767753,0,0,1.401053,1.717933,0,1.860793,1.767753,0,0,9.738313,1.860793,0,1.860793,-1.860793,2.800006,20,0.2132714,3.485687,0,0,1.860793
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2070591,0,0,-1,0,0,0,0,0.2070591,0.227765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,0.227765,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.5415559,0,0,-1,0,0,0,0,0.5415559,0.5957115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,0.5957115,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.7616784,0,0,-1,0,0,0,0,0.7616784,0.8378462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,0.8378462,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2933919,0,0,-1,0,0,0,0,0.2933919,0.322731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,0.322731,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.7070758,0,0,-1,0,0,0,0,0.7070758,0.7777835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,0.7777835,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.038389,0,0,-1,0,0,0,0,1.038389,1.142228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,1.142228,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.29936,0,0,-1,0,0,0,0,0.29936,0.329296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132714,0.329296,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.8719949,0.8719949,4.377258,0,1.359991,0.8719949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133586,0.9591944,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.14255,1.14255,4.647813,0,1.433853,1.14255,5.265705,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.213471,1.256805,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.210918,1.210918,4.716181,0,1.452518,1.210918,58.81604,4.440892E-16,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.2135398,1.33201,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.298731,1.298731,0,0,0,1.298731,80.91351,0,0,0,1.050849,1.367085,1.298731,0,0,1.043483,9.68614,0,0.3162365,-0.3162365,12.67675,90.54804,0.2135398,1.428604,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,3.569763,3.33,0,-1,0,3.33,57.87646,0,0.2397631,0.5967394,1.927286,3.505263,3.33,0,0,1.394857,9.369904,0,1.577977,-1.577977,11.01342,78.66711,0.2135398,3.926739,1.541829,0,11.29719
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.986024,3.986024,4.835725,0,1.485153,3.986024,56.54112,0,0,0,2.253743,0,0,0.8497006,0.8072155,3.148165,7.791926,3.060958,0,3.060958,13.9173,99.40907,0.2136323,4.384626,1.802994,5,10.04567
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.077294,1.077294,0,0,0,1.077294,251.7046,1.490399,0,0,2.711599,1.133994,1.077294,0,0,0.08720611,10.54679,0.08720611,0,0.08720611,14.00003,100,0.2136255,1.185023,2.169279,0,13.25839
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.750359,1.750359,0,0,0,1.750359,178.5034,1.281968,0,0,3.12445,1.842483,1.750359,0,0,0,10.62527,0,0,0,14.00003,100,0.2136255,1.925395,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.980977,4.980977,2.453707,0,0.8348619,4.980977,53.40889,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2136255,5.479074,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.124254,3.124254,0,-1,0,3.124254,73.62465,4.440892E-16,0,0.1066799,2.300221,3.288689,3.124254,0,0,0,10.62527,0,0.9884675,-0.9884675,12.95809,92.55761,0.2136255,3.43668,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.790643,2.790643,0,0,0,2.790643,63.09821,0,4.440892E-16,0,1.760846,2.937519,2.790643,0,0,1.098297,9.636806,0,1.176673,-1.176673,11.71777,83.69818,0.2136255,3.069707,1.408677,0,11.39765
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.822444,1.822444,0,0,0,1.822444,45.75742,0,0,0,0.8339037,1.918363,1.822444,0,0,2.405712,8.460134,0,1.084459,-1.084459,10.57465,75.53306,0.2136255,2.004689,0.6671229,0,9.294037
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.527485,2.527485,0,0,0,2.527485,38.83643,0,4.440892E-16,0,0.9815851,2.660511,2.527485,0,0,3.610666,7.375674,0,1.678926,-1.678926,8.804906,62.89206,0.2136255,2.780234,0.7852681,0,8.35726
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,6.898524,6.898524,5,0,1.53,6.898524,3.083812,0,0,0,0.2127375,1.998446,1.898524,0,0,5.47614,5.696749,0,1.785709,-1.785709,6.922604,49.44707,0.2136255,7.588376,0.17019,5,5.909486
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46026,3.91104,0,0,0,6.922604,49.44707,0.2136255,0,0,0,3.91104
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.216424,3.216424,0,-1,0,3.216424,0,0,4.440892E-16,0.2080663,0,3.385709,3.216424,0,0,7.46026,3.91104,0,3.385709,-3.385709,3.353753,23.95533,0.2136255,3.538066,0,0,3.91104
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.707762,0.4990641,0,-1,0,0.4990641,0,0,2.208698,2.479474,0,0.5253307,0.4990641,0,0,11.22216,0.5253307,0,0.5253307,-0.5253307,2.800006,20,0.2136255,2.978539,0,0,0.5253307
