Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.7405856,0,0,-1,0,0,0,0,0.7405856,0.8146442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0.8146442,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.385817,0,0,-1,0,0,0,0,0.385817,0.4243987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0.4243987,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.06132189,0,0,-1,0,0,0,0,0.06132189,0.06745408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0.06745408,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136255,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.8297603,0.8297603,4.335023,0,1.348461,0.8297603,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137072,0.9127363,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3941905,0.3941905,3.899454,0,1.229551,0.3941905,7.342068,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2137384,0.4336095,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.216069,3.216069,5,0,1.53,3.216069,27.60204,0,0,0,0.8877008,0,0,1.783931,1.694734,5.116919,6.020048,2.582435,0,2.582435,11.59561,82.82559,0.2138274,3.537676,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.534483,8.344239,1.97176,0,1.97176,13.46618,96.18682,0.2136743,0,1.577408,0,10.316
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.360001,2.360001,0,-1,0,2.360001,126.5587,0,0,0,2.986786,2.484212,2.360001,0,0,0.5627238,10.11882,0.5025743,0,0.5025743,13.94297,99.59241,0.2136353,2.596002,2.389429,0,13.10561
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.454018,2.454018,0,0,0,2.454018,137.3178,0.7264766,0,0,3.369803,2.583177,2.454018,0,0,0.06014948,10.57114,0.06014948,0,0.06014948,14.00003,100,0.2136307,2.69942,2.695843,0,13.94094
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.006177,1.006177,0,0,0,1.006177,439.9616,3.367657,0,0,4.426791,1.059133,1.006177,0,0,0,10.62527,0,0,0,14.00003,100,0.2136307,1.106794,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.093848,3.093848,1.25,0,0.50625,3.093848,151.3787,2.742533,0,0,4.683425,1.940893,1.843848,0,0,0,10.62527,0,0,0,14.00003,100,0.2136307,3.403233,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,4.247769,4.247769,1.25,0,0.50625,4.247769,110.1184,1.522029,0,0,4.677575,3.155546,2.997769,0,0,0,10.62527,0,0,0,14.00003,100,0.2136307,4.672546,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.4066257,0.4066257,0,-1,0,0.4066257,881.2377,3.155312,0,0,3.583338,0.428027,0.4066257,0,0,0,10.62527,0,0,0,14.00003,100,0.2136307,0.4472882,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.391626,3.391626,1.25,0,0.50625,3.391626,86.55045,0.6811241,0,0,2.935467,2.254344,2.141626,0,0,0,10.62527,0,0,0,14.00003,100,0.2136307,3.730789,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136307,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.460013,1.460013,0,0,0,1.460013,72.16063,0,0,0,1.053554,1.536855,1.460013,0,0,0,10.62527,0,0.4833012,-0.4833012,13.49058,96.36112,0.2136307,1.606014,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.887886,2.887886,0,0,0,2.887886,7.294415,0,4.440892E-16,0,0.2106544,3.03988,2.887886,0,0,0.5370013,10.14197,0,2.829226,-2.829226,10.50832,75.05927,0.2136307,3.176675,0.1685235,0,10.35263
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680586,7.312747,0,0,0,10.50832,75.05927,0.2136307,0,0,0,7.312747
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.8420129,0.8420129,0,-1,0,0.8420129,0,0,1.110223E-16,0,0,0.8863294,0.8420129,0,0,3.680586,7.312747,0,0.8863294,-0.8863294,9.574045,68.38589,0.2136307,0.9262142,0,0,7.312747
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.054194,2.054194,0,-1,0,2.054194,0,0,0,0,0,2.16231,2.054194,0,0,4.665396,6.426418,0,2.16231,-2.16231,7.29477,52.1054,0.2136307,2.259614,0,0,6.426418
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.6666199,0.6666199,0,-1,0,0.6666199,0,0,0,0,0,0.7017052,0.6666199,0,0,7.067963,4.264108,0,0.7017052,-0.7017052,6.555108,46.82211,0.2136307,0.7332819,0,0,4.264108
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.05366714,0.05366714,0,-1,0,0.05366714,0,0,0,0,0,0.05649173,0.05366714,0,0,7.847635,3.562403,0,0.05649173,-0.05649173,6.49556,46.39677,0.2136307,0.05903385,0,0,3.562403
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2643763,0.2643763,0,-1,0,0.2643763,0,0,5.551115E-17,0,0,0.2782908,0.2643763,0,0,7.910404,3.505911,0,0.2782908,-0.2782908,6.202216,44.30145,0.2136307,0.2908139,0,0,3.505911
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.63744,1.63744,0,-1,0,1.63744,0,0,2.220446E-16,0,0,1.723621,1.63744,0,0,8.219616,3.22762,0,1.723621,-1.723621,4.385359,31.32393,0.2136307,1.801184,0,0,3.22762
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3906857,0.3906857,0,-1,0,0.3906857,0,0,5.551115E-17,0,0,0.4112481,0.3906857,0,0,10.13475,1.503999,0,0.4112481,-0.4112481,3.951866,28.22756,0.2136307,0.4297543,0,0,1.503999
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.8146399,0.8146399,0,-1,0,0.8146399,0,0,0,0,0,0.8575158,0.8146399,0,0,10.59169,1.09275,0,0.8575158,-0.8575158,3.047965,21.77113,0.2136307,0.8961039,0,0,1.09275
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54449,0.2352347,0,0,0,3.047965,21.77113,0.2136307,0,0,0,0.2352347
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.159905,0.159905,0,0,0,0.159905,0,0,0,0,0,0.168321,0.159905,0,0,11.54449,0.2352347,0,0.168321,-0.168321,2.870539,20.50381,0.2136307,0.1758955,0,0,0.2352347
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.7742689,0.7742689,4.279532,0,1.333312,0.7742689,7.321739,4.440892E-16,0,0,0.05668995,0,0,3.505263,3.33,11.73151,0.06691369,3.38669,0,3.38669,6.083435,43.45302,0.2137016,0.8516957,0.04535196,5,0.1236036
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.5745986,0.5745986,4.079862,0,1.278802,0.5745986,126.5941,4.440892E-16,0,0,0.7274079,0,0,3.505263,3.33,8.344822,3.114935,4.057408,0,4.057408,9.932631,70.94721,0.2136984,0.6320584,0.5819263,5,3.842342
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.059429,3.059429,5,0,1.53,3.059429,51.77304,-2.220446E-16,0,0,1.583959,0,0,1.940571,1.843543,4.287414,6.766602,3.427502,0,3.427502,13.18424,94.17298,0.2138115,3.365371,1.267167,5,8.350561
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.603638,1.603638,0,-1,0,1.603638,159.6787,0.01271664,0,0,2.560668,1.68804,1.603638,0,0,0.8599119,9.851354,0.8599119,0,0.8599119,14.00003,100,0.213745,1.764002,2.048535,0,12.41202
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.653582,1.653582,0,0,0,1.653582,99.5292,2.220446E-16,0,0,1.645797,1.740612,1.653582,0,0,0,10.62527,0,0.09481566,-0.09481566,13.90008,99.28611,0.213745,1.81894,1.316637,0,12.27107
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.5238205,0.5238205,0,0,0,0.5238205,336.3955,1.105368,0,0,1.762109,0.5513901,0.5238205,0,0,0.1053507,10.53046,0.1053507,0,0.1053507,14.00003,100,0.2137369,0.5762026,1.409687,0,12.29257
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.567586,1.567586,0,0,0,1.567586,212.4618,1.68043,0,0,3.33052,1.65009,1.567586,0,0,0,10.62527,0,0,0,14.00003,100,0.2137369,1.724344,2.664416,0,13.95579
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.7282524,0.7282524,0,0,0,0.7282524,481.387,2.739131,0,0,3.505712,0.7665815,0.7282524,0,0,0,10.62527,0,0,0,14.00003,100,0.2137369,0.8010776,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.654395,1.654395,0,-1,0,1.654395,189.2433,1.389362,0,0,3.13083,1.741468,1.654395,0,0,0,10.62527,0,0,0,14.00003,100,0.2137369,1.819834,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3106074,0.3106074,0,0,0,0.3106074,671.1238,1.757605,0,0,2.08456,0.3269552,0.3106074,0,0,0,10.62527,0,0,0,14.00003,100,0.2137369,0.3416682,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.8796572,0.8796572,0,0,0,0.8796572,143.5518,0.3368084,0,0,1.262763,0.925955,0.8796572,0,0,0,10.62527,0,0,0,14.00003,100,0.2137369,0.9676229,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.954034,1.954034,0,0,0,1.954034,31.88745,0,2.220446E-16,0,0.6230919,2.056878,1.954034,0,0,0,10.62527,0,1.433787,-1.433787,12.48868,89.20471,0.2137369,2.149438,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.042302,2.042302,0,0,0,2.042302,10.2085,0,4.440892E-16,0,0.2084884,2.149791,2.042302,0,0,1.593096,9.191487,0,1.941303,-1.941303,10.44237,74.58822,0.2137369,2.246532,0.1667907,0,9.399976
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.433537,3.33,0,-1,0,3.33,0,0,0.103537,0.4468907,0,3.505263,3.33,0,0,3.750099,7.250185,0,3.505263,-3.505263,6.747499,48.19633,0.2137369,3.776891,0,0,7.250185
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.040588,3.33,0,-1,0,3.33,0,0,0.7105886,1.114647,0,3.505263,3.33,0,0,7.644836,3.744922,0,3.505263,-3.505263,3.052628,21.80444,0.2137369,4.444647,0,0,3.744922
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53957,0.2396585,0,0,0,3.052628,21.80444,0.2137369,0,0,0,0.2396585
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53957,0.2396585,0,0,0,3.052628,21.80444,0.2137369,0,0,0,0.2396585
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53957,0.2396585,0,0,0,3.052628,21.80444,0.2137369,0,0,0,0.2396585
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.149479,0.2276756,0,-1,0,0.2276756,0,0,0.9218036,1.036752,0,0.2396585,0.2276756,0,0,11.53957,0.2396585,0,0.2396585,-0.2396585,2.800006,20,0.2137369,1.264427,0,0,0.2396585
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137369,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1272679,0,0,-1,0,0,0,0,0.1272679,0.1399947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137369,0.1399947,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3199235,0,0,-1,0,0,0,0,0.3199235,0.3519158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137369,0.3519158,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.4361588,0,0,-1,0,0,0,0,0.4361588,0.4797747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137369,0.4797747,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03131338,0.03131338,3.536577,0,1.130485,0.03131338,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137303,0.03444472,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.609378,1.609378,4.922338,0,1.508798,1.609378,3.009553,0,0,0,0.04843509,0,0,3.31296,3.147312,8.475861,2.997,3.195747,0,3.195747,8.990873,64.22039,0.2138514,1.770316,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.8308895,0.8308895,4.336153,0,1.34877,0.8308895,79.56823,0,0,0,0.6611241,0,0,3.505263,3.33,5.280113,5.873172,3.991124,0,3.991124,12.77719,91.26543,0.2138812,0.9139784,0.5288992,5,6.534297
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,6.821711,6.821711,5,0,1.53,6.821711,15.26336,0,8.881784E-16,0,1.041222,1.91759,1.82171,0,0,1.288989,9.465184,0,0.8763677,-0.8763677,11.85341,84.66707,0.2138812,7.503881,0.8329778,5,10.50641
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.998957,3.33,0,-1,0,3.33,31.34147,0,0.6689566,1.068852,1.043671,3.505263,3.33,0,0,2.262731,8.588817,0,2.461592,-2.461592,9.258667,66.1332,0.2138812,4.398852,0.8349369,0,9.632487
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.823164,3.823164,5,0,1.53,3.823164,30.78752,0,0,0,1.177057,0,0,1.176836,1.117994,4.997833,6.127224,2.295052,0,2.295052,11.43594,81.68515,0.2139551,4.20548,0.9416459,5,7.304282
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0,0,0,1.750279,0,0,0,0,2.702781,8.192771,1.750279,0,1.750279,13.09641,93.54556,0.2138204,0,1.400223,0,9.94305
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.194953,2.194953,0,0,0,2.194953,113.5239,0,0,0,2.491796,2.310477,2.194953,0,0,0.9525024,9.768022,0.1813193,0,0.1813193,13.26842,94.77424,0.2138065,2.414449,1.993437,0,12.25982
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.871984,1.871984,0,0,0,1.871984,104.0557,2.220446E-16,0,0,1.947906,1.97051,1.871984,0,0,0.7711831,9.93121,0,0.0226033,-0.0226033,13.24459,94.60405,0.2138065,2.059183,1.558325,0,11.87912
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.413626,1.413626,0,-1,0,1.413626,96.46976,0,0,0,1.363721,1.488027,1.413626,0,0,0.7962978,9.908607,0,0.1243058,-0.1243058,13.11356,93.66812,0.2138065,1.554989,1.090977,0,11.27233
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.311078,3.311078,2.655802,0,0.8900341,3.311078,49.05289,0,0,0,1.624179,0.6897639,0.6552757,0,0,0.9344155,9.7843,0.9344155,0,0.9344155,14.00003,100,0.2138314,3.642186,1.299343,5,11.40848
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.09144,1.09144,0,0,0,1.09144,102.5496,0,0,0,1.119268,1.148884,1.09144,0,0,0,10.62527,0,0.02961647,-0.02961647,13.96881,99.77701,0.2138314,1.200584,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.110027,4.110027,3.403242,0,1.094085,4.110027,18.90236,1.110223E-16,0,0,0.7768921,0.7439849,0.7067857,0,0,0.03290718,10.59566,0.03290718,0,0.03290718,14.00003,100,0.2138323,4.52103,0.6215137,5,11.37255
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,4.443139,4.443139,4.244202,0,1.323667,4.443139,4.713063,0,0,0,0.209408,0.209408,0.1989376,0,0,0,10.62527,0,0,0,14.00003,100,0.2138323,4.887453,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.670723,1.670723,0,-1,0,1.670723,0,0,2.220446E-16,0,0,1.758656,1.670723,0,0,0,10.62527,0,1.758656,-1.758656,12.14624,86.7587,0.2138323,1.837795,0,0,10.62527
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.022016,3.022016,0,-1,0,3.022016,0,0,4.440892E-16,0,0,3.181069,3.022016,0,0,1.954062,8.866618,0,3.181069,-3.181069,8.7931,62.80774,0.2138323,3.324218,0,0,8.866618
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.488584,5.685549,0,0,0,8.7931,62.80774,0.2138323,0,0,0,5.685549
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.006991114,0.006991114,0,-1,0,0.006991114,0,0,8.673617E-19,0,0,0.007359067,0.006991114,0,0,5.488584,5.685549,0,0.007359067,-0.007359067,8.785343,62.75233,0.2138323,0.007690225,0,0,5.685549
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.018368,0.018368,0,-1,0,0.018368,0,0,0,0,0,0.01933474,0.018368,0,0,5.49676,5.67819,0,0.01933474,-0.01933474,8.764963,62.60675,0.2138323,0.0202048,0,0,5.67819
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.5641619,0.5641619,0,-1,0,0.5641619,0,0,1.110223E-16,0,0,0.5938547,0.5641619,0,0,5.518243,5.658855,0,0.5938547,-0.5938547,8.138985,58.13549,0.2138323,0.6205781,0,0,5.658855
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02465085,0.02465085,0,-1,0,0.02465085,0,0,3.469447E-18,0,0,0.02594827,0.02465085,0,0,6.178082,5.065001,0,0.02594827,-0.02594827,8.111633,57.94012,0.2138323,0.02711594,0,0,5.065001
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.9449313,0.9449313,0,-1,0,0.9449313,0,0,1.110223E-16,0,0,0.9946645,0.9449313,0,0,6.206913,5.039052,0,0.9946645,-0.9946645,7.063165,50.45108,0.2138323,1.039424,0,0,5.039052
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.6381165,0.6381165,0,-1,0,0.6381165,0,0,0,0,0,0.6717016,0.6381165,0,0,7.312096,4.044388,0,0.6717016,-0.6717016,6.355129,45.39369,0.2138323,0.7019281,0,0,4.044388
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.7640083,0.7640083,0,-1,0,0.7640083,0,0,1.110223E-16,0,0,0.8042193,0.7640083,0,0,8.058431,3.372686,0,0.8042193,-0.8042193,5.507408,39.33855,0.2138323,0.8404092,0,0,3.372686
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.5329432,0.5329432,0,0,0,0.5329432,0,0,0,0,0,0.5609929,0.5329432,0,0,8.952008,2.568467,0,0.5609929,-0.5609929,4.916069,35.11471,0.2138323,0.5862376,0,0,2.568467
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.435648,1.435648,0,0,0,1.435648,3.745933,0,2.220446E-16,0,0.0537784,1.511208,1.435648,0,0,9.575334,2.007474,0,1.45743,-1.45743,3.379803,24.1414,0.2138323,1.579213,0.04302272,0,2.061253
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.101518,2.101518,4.960385,0,1.519185,2.101518,35.79951,0,0,0,0.7523333,0,0,2.858866,2.715923,11.1947,0.5500443,3.468256,0,3.468256,6.67008,47.64333,0.2139552,2.31167,0.6018667,5,1.302378
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,7.726443,3.671475,4.836822,0,4.836822,11.25869,80.41907,0.2138295,0,1.205457,5,5.178297
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.7497817,0.7497817,0,-1,0,0.7497817,249.8042,0,0,0,1.872987,0.7892439,0.7497817,0,0,2.889622,8.024614,1.083743,0,1.083743,12.28682,87.76283,0.2137465,0.8247598,1.498389,0,9.897601
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,4.287701,4.287701,5,0,1.53,4.287701,15.94865,0,0,0,0.6838305,0,0,0.7122988,0.6766838,1.805879,8.999983,1.360514,0,1.360514,13.57752,96.98208,0.2137903,4.716471,0.5470644,5,9.683813
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.651883,1.651883,0,0,0,1.651883,57.95752,0,2.220446E-16,0,0.9573907,1.738824,1.651883,0,0,0.445365,10.22445,0,0.7814338,-0.7814338,12.75381,91.09849,0.2137903,1.817072,0.7659125,0,11.18184
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1576698,0.1576698,0,0,0,0.1576698,1411.158,0.7453768,0,0,2.22497,0.1659682,0.1576698,0,0,1.313625,9.443012,1.313625,0,1.313625,14.00003,100,0.2136898,0.1734368,1.779976,0,11.66798
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,5.281861,5.281861,2.465914,0,0.8381944,5.281861,56.11952,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2136898,5.810047,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.366361,3.33,0,-1,0,3.33,101.7293,0,0.03636064,0.3729967,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2136898,3.702997,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.925093,1.925093,0,0,0,1.925093,72.9812,0,2.220446E-16,0,1.404956,2.026414,1.925093,0,0,0.1307529,10.5076,0,0.6214578,-0.6214578,13.22091,94.43489,0.2136898,2.117603,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.006342,2.006342,0,0,0,2.006342,52.57332,0,0,0,1.054801,2.111939,2.006342,0,0,0.8212615,9.886139,0,1.057139,-1.057139,12.10659,86.47546,0.2136898,2.206977,0.8438405,0,10.94094
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.853645,3.853645,4.96937,0,1.521638,3.853645,21.31521,0,0,0,0.8214125,0,0,1.115725,1.059939,1.99586,8.829,1.881351,0,1.881351,13.8914,99.22405,0.2137517,4.239009,0.65713,5,9.650413
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0.08983825,0,0,0.2043469,0,0,0,0,0.1145086,10.52222,0.1145086,0,0.1145086,14.00003,100,0.2137429,0,0.1634775,0,10.72656
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2368968,0.2368968,0,-1,0,0.2368968,0,0,2.775558E-17,0,0,0.2493651,0.2368968,0,0,0,10.62527,0,0.2493651,-0.2493651,13.73717,98.12247,0.2137429,0.2605865,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,6.419791,3.33,0,-1,0,3.33,0,0,3.089791,3.73177,0,3.505263,3.33,0,0,0.2770723,10.37591,0,3.505263,-3.505263,10.0423,71.73059,0.2137429,7.061769,0,0,10.37591
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,9.769026,3.33,0,-1,0,3.33,0,0,6.439026,7.415929,0,3.505263,3.33,0,0,4.171809,6.870646,0,3.505263,-3.505263,6.347431,45.3387,0.2137429,10.74593,0,0,6.870646
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.066546,3.365383,0,0,0,6.347431,45.3387,0.2137429,0,0,0,3.365383
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.08778603,0.08778603,0,-1,0,0.08778603,0,0,0,0,0,0.09240635,0.08778603,0,0,8.066546,3.365383,0,0.09240635,-0.09240635,6.250026,44.64295,0.2137429,0.09656464,0,0,3.365383
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.7192569,0.7192569,0,-1,0,0.7192569,0,0,1.110223E-16,0,0,0.7571125,0.7192569,0,0,8.16922,3.272976,0,0.7571125,-0.7571125,5.451959,38.94249,0.2137429,0.7911826,0,0,3.272976
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.341402,1.341402,0,-1,0,1.341402,0,0,2.220446E-16,0,0,1.412003,1.341402,0,0,9.010456,2.515864,0,1.412003,-1.412003,3.963578,28.31121,0.2137429,1.475543,0,0,2.515864
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.727275,1.048668,0,-1,0,1.048668,0,0,0.6786065,0.8513339,0,1.103861,1.048668,0,0,10.57935,1.103861,0,1.103861,-1.103861,2.800006,20,0.2137429,1.900002,0,0,1.103861
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137429,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.7851547,0,0,-1,0,0,0,0,0.7851547,0.8636702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2137429,0.8636702,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1625207,0.1625207,3.667784,0,1.166305,0.1625207,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137507,0.1787728,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.687139,1.687139,5,0,1.53,1.687139,1.089945,0,0,0,0.01838888,0,0,3.312861,3.147218,8.475861,2.997,3.165607,0,3.165607,8.962279,64.01615,0.2138697,1.855853,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3998062,0.3998062,3.905069,0,1.231084,0.3998062,190.1786,0,0,0,0.7603459,0,0,3.505263,3.33,5.310253,5.846046,4.090346,0,4.090346,12.84272,91.73355,0.213845,0.4397869,0.6082767,5,6.606392
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,4.426126,4.426126,4.160742,0,1.300883,4.426126,33.87293,2.220446E-16,0,0,1.499259,0.2793516,0.265384,0,0,1.219907,9.527358,1.219907,0,1.219907,14.00003,100,0.2138772,4.868739,1.199407,5,11.02662
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.491278,1.491278,0,-1,0,1.491278,157.0983,0.7730053,0,0,2.342771,1.569766,1.491278,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,1.640405,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.928523,4.928523,1.694827,0,0.6276876,4.928523,69.06513,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,5.421376,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,6.629024,6.629024,3.299024,0,1.065634,6.629024,69.74964,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,7.291927,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.49609,1.49609,0,0,0,1.49609,165.9581,0.9080514,0,0,2.482883,1.574832,1.49609,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,1.645699,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.875082,3.875082,2.419321,0,0.8254747,3.875082,39.54445,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2138772,4.26259,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.062427,2.062427,0,0,0,2.062427,44.3735,4.440892E-16,0,0,0.9151712,2.170976,2.062427,0,0,0,10.62527,0,1.255805,-1.255805,12.67629,90.54477,0.2138772,2.26867,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,4.412081,4.412081,5,0,1.53,4.412081,4.630979,0,0,0,0.2043225,0,0,0.5879194,0.5585234,1.395339,9.36947,0.7628459,0,0.7628459,13.39999,95.71404,0.2139036,4.853289,0.163458,5,9.573792
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.561857,3.33,0,-1,0,3.33,0,0,0.2318574,0.5880432,0,3.505263,3.33,0,0,0.6324928,10.05603,0,3.505263,-3.505263,9.705121,69.32215,0.2139036,3.918043,0,0,10.05603
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52723,6.550767,0,0,0,9.705121,69.32215,0.2139036,0,0,0,6.550767
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.152654,3.33,0,-1,0,3.33,0,0,0.8226541,1.237919,0,3.505263,3.33,0,0,4.52723,6.550767,0,3.505263,-3.505263,6.010249,42.93026,0.2139036,4.567919,0,0,6.550767
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.6979611,0.6979611,0,-1,0,0.6979611,0,0,1.110223E-16,0,0,0.7346959,0.6979611,0,0,8.421967,3.045504,0,0.7346959,-0.7346959,5.235812,37.39858,0.2139036,0.7677572,0,0,3.045504
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.7378086,0.7378086,0,-1,0,0.7378086,0,0,1.110223E-16,0,0,0.7766407,0.7378086,0,0,9.238296,2.310808,0,0.7766407,-0.7766407,4.417161,31.55108,0.2139036,0.8115895,0,0,2.310808
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.452263,1.452263,0,-1,0,1.452263,0,0,0,0.1400295,0,1.528697,1.452263,0,0,10.10123,1.534168,0,1.528697,-1.528697,2.805772,20.04119,0.2139036,1.597489,0,0,1.534168
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.3897488,0.005196745,0,-1,0,0.005196745,0,0,0.384552,0.4235269,0,0.005470258,0.005196745,0,0,11.79978,0.005470258,0,0.005470258,-0.005470258,2.800006,20,0.2139036,0.4287237,0,0,0.005470258
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.4870807,0,0,-1,0,0,0,0,0.4870807,0.5357888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139036,0.5357888,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.367877,0,0,-1,0,0,0,0,1.367877,1.504665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139036,1.504665,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.5620463,0,0,-1,0,0,0,0,0.5620463,0.618251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139036,0.618251,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1419253,0.1419253,3.647188,0,1.160682,0.1419253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139089,0.1561178,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.218837,1.218837,4.7241,0,1.454679,1.218837,1.161287,0,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.2140291,1.340721,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,3.448973,3.448973,5,0,1.53,3.448973,11.30314,0,0,0,0.3898424,0,0,1.551027,1.473475,5.131706,6.006739,1.863318,0,1.863318,10.89936,77.85243,0.2140944,3.79387,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.683132,2.683132,4.718702,0,1.453206,2.683132,41.95405,0,0,0,1.125682,0,0,2.03557,1.933792,3.268388,7.683725,3.059474,0,3.059474,13.80184,98.58434,0.2141962,2.951445,0.900546,5,8.809407
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.173924,2.173924,0,-1,0,2.173924,13.80179,0,0,0,0.3000404,2.288341,2.173924,0,0,0.2089138,10.43725,0,1.988301,-1.988301,11.70598,83.61399,0.2141962,2.391317,0.2400323,0,10.73729
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,4.304073,4.304073,5,0,1.53,4.304073,12.41025,-1.110223E-16,0,0,0.5341463,0,0,0.6959267,0.6611304,2.418137,8.448951,1.195277,0,1.195277,12.83992,91.71354,0.2142348,4.734481,0.4273171,5,8.983097
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.613686,2.613686,0,0,0,2.613686,87.47816,0,0,0,2.286405,2.751249,2.613686,0,0,1.22286,9.5247,0,0.4648439,-0.4648439,12.34993,88.21362,0.2142348,2.875055,1.829124,0,11.8111
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,5.191249,5.191249,3.799264,0,1.202199,5.191249,61.73083,0,0,0,3.204602,1.465248,1.391985,0,0,1.739354,9.059855,1.739354,0,1.739354,14.00003,100,0.2142803,5.710374,2.563681,5,12.26446
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.772703,1.772703,0,0,0,1.772703,207.7383,1.816581,0,0,3.682584,1.866003,1.772703,0,0,0,10.62527,0,0,0,14.00003,100,0.2142803,1.949973,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142803,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.080433,2.080433,0,0,0,2.080433,86.33707,0,4.440892E-16,0,1.796185,2.189929,2.080433,0,0,0,10.62527,0,0.3937444,-0.3937444,13.58498,97.03542,0.2142803,2.288476,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.366791,2.366791,0,0,0,2.366791,70.69346,0,0,0,1.673166,2.491359,2.366791,0,0,0.4374938,10.23153,0,0.8181923,-0.8181923,12.72253,90.87507,0.2142803,2.60347,1.338533,0,11.9047
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,5.218454,5.218454,5,0,1.53,5.218454,13.07347,0,0,0,0.6822329,0.2299522,0.2184546,0,0,1.346596,9.413338,0.4522808,0,0.4522808,13.15161,93.93985,0.2142922,5.7403,0.5457863,5,10.09557
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,8.37763,8.33,5,0,1.53,8.33,2.063801,0,0.0476301,0.8853931,0.1719146,3.505263,3.33,0,0,0.8943156,9.82039,0,3.333349,-3.333349,9.637948,68.84235,0.2142922,9.215393,0.1375317,5,9.992305
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,5.958663,3.33,0,-1,0,3.33,0,0,2.628663,3.224529,0,3.505263,3.33,0,0,4.598036,6.487041,0,3.505263,-3.505263,5.943076,42.45046,0.2142922,6.554529,0,0,6.487041
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.211472,2.83269,0,-1,0,2.83269,0,0,1.378782,1.799929,0,2.981778,2.83269,0,0,8.492773,2.981778,0,2.981778,-2.981778,2.800006,20,0.2142922,4.632619,0,0,2.981778
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,6.217803,0,0,-1,0,0,0,0,6.217803,6.839584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,6.839584,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.827319,0,0,-1,0,0,0,0,0.827319,0.9100509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,0.9100509,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.631925,0,0,-1,0,0,0,0,1.631925,1.795117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,1.795117,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.128483,0,0,-1,0,0,0,0,1.128483,1.241331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,1.241331,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03964636,0,0,-1,0,0,0,0,0.03964636,0.043611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,0.043611,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.759874,0,0,-1,0,0,0,0,0.759874,0.8358614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,0.8358614,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.00559,0,0,-1,0,0,0,0,1.00559,1.106149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,1.106149,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2142922,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.9114891,0.9114891,4.416752,0,1.370773,0.9114891,5.749582,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2143756,1.002638,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.965893,2.965893,5,0,1.53,2.965893,25.70158,0,0,0,0.7622812,0,0,2.034107,1.932402,8.423453,3.044166,2.694683,0,2.694683,8.56524,61.18016,0.2144671,3.262482,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.7906626,0.7906626,4.295926,0,1.337788,0.7906626,169.3387,0,0,0,1.338898,0,0,3.505263,3.33,5.72877,5.469381,4.668898,0,4.668898,12.99454,92.81799,0.2144398,0.8697289,1.071118,5,6.808279
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,4.651983,3.33,0,-1,0,3.33,77.21305,0,1.321983,1.787181,2.571195,3.505263,3.33,0,0,1.059872,9.67139,0,0.9340685,-0.9340685,12.00995,85.78519,0.2144398,5.117181,2.056956,0,12.24258
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.402531,1.402531,0,0,0,1.402531,269.745,0.2091821,0,0,3.783257,1.476348,1.402531,0,0,2.097726,8.737321,2.097726,0,2.097726,14.00003,100,0.2142812,1.542784,3.026605,0,12.52058
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.03533567,0.03533567,0,0,0,0.03533567,10860.48,3.800429,0,0,3.837624,0.03719544,0.03533567,0,0,0,10.62527,0,0,0,14.00003,100,0.2142812,0.03886924,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,4.527444,4.527444,1.25,0,0.50625,4.527444,79.58731,0.15333,0,0,3.603271,3.449941,3.277444,0,0,0,10.62527,0,0,0,14.00003,100,0.2142812,4.980189,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,3.650533,3.650533,1.463033,0,0.5644081,3.650533,63.07658,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2142812,4.015586,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.857378,2.857378,0,-1,0,2.857378,77.35577,0,0,0,2.210346,3.007766,2.857378,0,0,0,10.62527,0,0.7974193,-0.7974193,13.15947,93.99606,0.2142812,3.143115,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.187921,3.187921,1.752363,0,0.6433951,3.187921,75.19431,1.110223E-16,0,0,2.397135,1.511114,1.435558,0,0,0.8860214,9.827855,0.8860214,0,0.8860214,14.00003,100,0.214268,3.506713,1.917708,5,12.22499
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.898089,1.898089,0,0,0,1.898089,113.8296,0.1625989,0,0,2.160588,1.997989,1.898089,0,0,0,10.62527,0,0,0,14.00003,100,0.214268,2.087898,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,4.473481,4.473481,3.386924,0,1.08963,4.473481,25.56721,0,0,0,1.143744,1.143744,1.086557,0,0,0,10.62527,0,0,0,14.00003,100,0.214268,4.920829,0.9149956,5,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.12285,3.12285,2.932266,0,0.9655087,3.12285,6.424085,2.220446E-16,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.214268,3.435135,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.317912,3.33,0,-1,0,3.33,0,0,0.9879122,1.419703,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.214268,4.749703,0,0,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.825642,2.825642,0,-1,0,2.825642,0,0,4.440892E-16,0,0,2.97436,2.825642,0,0,3.894737,7.120011,0,2.97436,-2.97436,7.169905,51.21351,0.214268,3.108206,0,0,7.120011
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.183496,2.183496,0,-1,0,2.183496,0,0,0,0,0,2.298416,2.183496,0,0,7.199581,4.145651,0,2.298416,-2.298416,4.747162,33.90823,0.214268,2.401845,0,0,4.145651
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.292311,1.292311,0,-1,0,1.292311,0,0,2.220446E-16,0,0,1.360328,1.292311,0,0,9.753377,1.847235,0,1.360328,-1.360328,3.313251,23.66603,0.214268,1.421542,0,0,1.847235
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02772172,0.02772172,0,-1,0,0.02772172,0,0,3.469447E-18,0,0,0.02918076,0.02772172,0,0,11.26485,0.4869069,0,0.02918076,-0.02918076,3.282491,23.44632,0.214268,0.03049389,0,0,0.4869069
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.382697,0.382697,0,-1,0,0.382697,0,0,5.551115E-17,0,0,0.4028389,0.382697,0,0,11.29728,0.4577261,0,0.4028389,-0.4028389,2.857862,20.41326,0.214268,0.4209667,0,0,0.4577261
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.111902,0.05214287,0,-1,0,0.05214287,0,0,1.059759,1.170949,0,0.05488723,0.05214287,0,0,11.74487,0.05488723,0,0.05488723,-0.05488723,2.800006,20,0.214268,1.223092,0,0,0.05488723
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.8239814,0,0,-1,0,0,0,0,0.8239814,0.9063796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214268,0.9063796,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2850977,0,0,-1,0,0,0,0,0.2850977,0.3136074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214268,0.3136074,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3350821,0,0,-1,0,0,0,0,0.3350821,0.3685903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.214268,0.3685903,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2311551,0.2311551,3.736418,0,1.185042,0.2311551,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142823,0.2542706,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.7787157,0.7787157,4.283979,0,1.334526,0.7787157,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214355,0.8565873,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,5.407866,5.407866,5,0,1.53,5.407866,3.083807,2.220446E-16,0,0,0.1667681,0.4293319,0.4078653,0,0,5.14586,5.994,0,0.2625638,-0.2625638,8.84147,63.15323,0.214355,5.948652,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,4.33053,4.33053,5,0,1.53,4.33053,11.70132,0,0,0,0.5067291,0,0,0.66947,0.6359965,5.437598,5.731436,1.142726,0,1.142726,9.925554,70.89668,0.2143916,4.763583,0.4053832,5,6.238165
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.78595,2.78595,0,-1,0,2.78595,16.35291,0,0,0,0.4555838,2.932579,2.78595,0,0,4.294872,6.759889,0,2.476995,-2.476995,7.314573,52.24684,0.2143916,3.064545,0.3644671,0,7.215473
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.513637,1.513637,0,0,0,1.513637,42.79387,0,2.220446E-16,0,0.6477438,1.593302,1.513637,0,0,7.047089,4.282895,0,0.9455579,-0.9455579,6.317867,45.12753,0.2143916,1.665,0.518195,0,4.930638
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.480966,1.480966,0,0,0,1.480966,55.5713,0,0,0,0.8229923,1.558912,1.480966,0,0,8.097709,3.337337,0,0.7359196,-0.7359196,5.54214,39.58663,0.2143916,1.629063,0.6583938,0,4.160329
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,3.626271,3.626271,5,0,1.53,3.626271,18.50284,0,0,0,0.6709631,0,0,1.373729,1.305042,8.915397,2.601417,1.976005,0,1.976005,7.416743,52.97663,0.2144571,3.988899,0.5367705,5,3.27238
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.268149,1.268149,4.589328,0,1.417886,1.268149,81.90044,0,0,0,1.038619,0,0,3.321179,3.15512,6.939392,4.379822,4.193739,0,4.193739,11.39527,81.39465,0.2144969,1.394963,0.8308954,5,5.418441
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.5811979,0.5811979,0,-1,0,0.5811979,142.9337,0,0,0,0.8307276,0.6117873,0.5811979,0,0,2.745652,8.154187,0.2189403,0,0.2189403,11.60298,82.87825,0.2144805,0.6393177,0.6645821,0,8.984915
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2246223,0.2246223,0,0,0,0.2246223,389.0596,0,0,0,0.8739147,0.2364445,0.2246223,0,0,2.526712,8.351233,0.6374701,0,0.6374701,12.20774,87.19794,0.2144325,0.2470845,0.6991317,0,9.225148
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,4.584377,4.584377,5,0,1.53,4.584377,8.289271,0,0,0,0.3800115,0,0,0.4156229,0.3948417,1.889242,8.924956,0.7748532,0,0.7748532,12.94283,92.44858,0.2144569,5.042815,0.3040092,5,9.304968
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,3.612764,3.612764,4.218888,0,1.316756,3.612764,13.18554,0,0,0,0.4763626,0,0,0.6061246,0.5758184,1.114388,9.622325,1.052181,0,1.052181,13.94101,99.57846,0.2144903,3.97404,0.38109,5,10.09869
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,8.173762,8.173762,5,0,1.53,8.173762,2.436764,0,0,0.6611383,0.1991753,3.340802,3.173762,0,0,0.06220752,10.56929,0,3.141627,-3.141627,10.62945,75.92447,0.2144903,8.991138,0.1593403,5,10.76846
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.961214,3.33,0,-1,0,3.33,0,0,1.631214,2.127335,0,3.505263,3.33,0,0,3.552904,7.42766,0,3.505263,-3.505263,6.934576,49.53258,0.2144903,5.457335,0,0,7.42766
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.447641,3.922397,0,0,0,6.934576,49.53258,0.2144903,0,0,0,3.922397
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.562551,1.562551,0,-1,0,1.562551,0,0,2.220446E-16,0,0,1.644791,1.562551,0,0,7.447641,3.922397,0,1.644791,-1.644791,5.200814,37.14859,0.2144903,1.718806,0,0,3.922397
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.275187,2.277606,0,0,0,5.200814,37.14859,0.2144903,0,0,0,2.277606
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.653025,0.653025,0,-1,0,0.653025,0,0,1.110223E-16,0,0,0.6873947,0.653025,0,0,9.275187,2.277606,0,0.6873947,-0.6873947,4.476236,31.97305,0.2144903,0.7183275,0,0,2.277606
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.5810488,0.5810488,0,-1,0,0.5810488,0,0,1.110223E-16,0,0,0.6116303,0.5810488,0,0,10.03896,1.590212,0,0.6116303,-0.6116303,3.831521,27.36795,0.2144903,0.6391537,0,0,1.590212
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2873029,0.2873029,0,-1,0,0.2873029,0,0,0,0,0,0.302424,0.2873029,0,0,10.71855,0.9785815,0,0.302424,-0.302424,3.512738,25.09094,0.2144903,0.3160331,0,0,0.9785815
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05457,0.6761575,0,0,0,3.512738,25.09094,0.2144903,0,0,0,0.6761575
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.05320583,0.05320583,0,-1,0,0.05320583,0,0,6.938894E-18,0,0,0.05600613,0.05320583,0,0,11.05457,0.6761575,0,0.05600613,-0.05600613,3.453702,24.66925,0.2144903,0.05852641,0,0,0.6761575
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.5088227,0.5088227,0,-1,0,0.5088227,0,0,0,0,0,0.5356029,0.5088227,0,0,11.1168,0.6201514,0,0.5356029,-0.5356029,2.889127,20.63658,0.2144903,0.559705,0,0,0.6201514
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71192,0.08454848,0,0,0,2.889127,20.63658,0.2144903,0,0,0,0.08454848
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.4560557,0.4560557,3.961319,0,1.24644,0.4560557,0,0,0,0,0,0,0,3.505263,3.33,11.71192,0.08454848,3.33,0,3.33,6.048243,43.20165,0.2145282,0.5016613,0,5,0.08454848
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.9752995,0.9752995,4.480563,0,1.388194,0.9752995,29.29644,0,0,0,0.285728,0,0,3.505263,3.33,8.381917,3.081548,3.615728,0,3.615728,9.478424,67.70289,0.2145996,1.072829,0.2285824,5,3.367276
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1755662,0.1755662,3.680829,0,1.169866,0.1755662,364.3042,0,0,0,0.6395952,0,0,3.505263,3.33,4.76619,6.335704,3.969595,0,3.969595,13.24431,94.60204,0.2145596,0.1931228,0.5116761,5,6.975299
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.209626,3.209626,0,-1,0,3.209626,49.50384,0,0,0.2005891,1.588888,3.378554,3.209626,0,0,0.7965943,9.90834,0,1.789666,-1.789666,11.35784,81.12726,0.2145596,3.530589,1.271111,0,11.49723
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.050027,3.050027,3.075064,0,1.004492,3.050027,90.45026,3.469447E-18,0,0,2.758757,0,0,0.02503696,0.02378511,2.785112,8.118673,2.782542,0,2.782542,13.99759,99.98259,0.2145445,3.355029,2.207006,5,10.87743
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.489835,0,0,1.492405,0,0,0,0,0.002569583,10.62296,0.002569583,0,0.002569583,14.00003,100,0.2145443,0,1.193924,0,12.11537
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,5.527112,5.527112,3.425991,0,1.100296,5.527112,40.01559,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2145443,6.079823,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145443,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145443,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.232217,4.232217,2.499926,0,0.8474798,4.232217,43.08532,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2145443,4.655438,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.715002,3.715002,2.60506,0,0.8761814,3.715002,31.44977,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2145443,4.086502,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145443,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.822294,2.822294,0,0,0,2.822294,2.665679,0,0,0,0.07523331,2.970836,2.822294,0,0,0,10.62527,0,2.895603,-2.895603,10.94779,78.19838,0.2145443,3.104524,0.06018665,0,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.096064,3.33,0,-1,0,3.33,0,0,1.766063,2.27567,0,3.505263,3.33,0,0,3.217336,7.729671,0,3.505263,-3.505263,7.252923,51.80649,0.2145443,5.60567,0,0,7.729671
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.129083,0.129083,0,-1,0,0.129083,0,0,0,0,0,0.1358769,0.129083,0,0,7.112073,4.224408,0,0.1358769,-0.1358769,7.109696,50.78344,0.2145443,0.1419913,0,0,4.224408
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.366127,2.366127,0,-1,0,2.366127,0,0,4.440892E-16,0,0,2.490659,2.366127,0,0,7.263048,4.088531,0,2.490659,-2.490659,4.48431,32.03072,0.2145443,2.602739,0,0,4.088531
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1853517,0.1853517,0,-1,0,0.1853517,0,0,0,0,0,0.1951071,0.1853517,0,0,10.03045,1.597872,0,0.1951071,-0.1951071,4.278649,30.56172,0.2145443,0.2038869,0,0,1.597872
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.8795407,0.8795407,0,-1,0,0.8795407,0,0,1.110223E-16,0,0,0.9258323,0.8795407,0,0,10.24723,1.402765,0,0.9258323,-0.9258323,3.302737,23.59093,0.2145443,0.9674947,0,0,1.402765
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.398378,0.398378,0,-1,0,0.398378,0,0,5.551115E-17,0,0,0.4193453,0.398378,0,0,11.27594,0.4769325,0,0.4193453,-0.4193453,2.860708,20.43359,0.2145443,0.4382159,0,0,0.4769325
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01732571,0.01732571,0,-1,0,0.01732571,0,0,0,0,0,0.01823759,0.01732571,0,0,11.74187,0.05758716,0,0.01823759,-0.01823759,2.841484,20.29627,0.2145443,0.01905828,0,0,0.05758716
